time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327900,293.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.905804472509772e-05,292.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2514343261719,0.0,0.0,0.0001043185038724,292.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.272705078125,0.0,0.0,7.704913878114894e-05,291.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5812072753906,0.0,0.0,0.0001043248266796,292.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27471923828125,0.0,0.0,0.0004948154673911,291.1853942871094,294.1499938964844,268.0711364746094,267.4173583984375,279.8526611328125,276.3728942871094,291.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560723021626,5.8584021189744824e-08,0.0010560137452557,-0.0314108692109584,0.0,0.0,0.0,-0.0109406691044569,60.0,-25.688650131225582,-0.0,-7.596512574536973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7304096435724335e-21,-7.223463751250852e-21,2.4930541076784184e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,293.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,9.903391037369148e-05,292.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2313232421875,0.0,0.0,0.0001042883959598,291.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.25244140625,0.0,0.0,7.702704169787467e-05,291.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.56549072265625,0.0,0.0,0.0001042887597577,292.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2676086425781,0.0,0.0,0.0004946948611177,291.1854858398437,294.1499938964844,268.0583190917969,267.40496826171875,279.74200439453125,274.4009704589844,291.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552665917202,1.2328007947814969e-08,0.0010552542516961,-0.0313361808657646,0.0,0.0,0.0,-0.010923596099019,60.0,-19.939903259277344,-0.0,-7.592482376139743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7298256088235305e-21,-7.224042131444784e-21,2.4942165226212546e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,293.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,9.898449206957594e-05,292.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.19146728515625,0.0,0.0,0.0001042362418957,291.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2123413085937,0.0,0.0,7.698852277826518e-05,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5343933105469,0.0,0.0,0.0001042364674503,292.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535095214844,0.0,0.0,0.0004944480606354,291.18560791015625,294.1499938964844,268.0354309082031,267.38287353515625,279.5235595703125,271.7498779296875,291.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.098529815673828,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7298110685393255e-21,-7.22405424834829e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,293.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,9.898449206957594e-05,292.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.19146728515625,0.0,0.0,0.0001042362418957,291.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2123413085937,0.0,0.0,7.698852277826518e-05,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5343933105469,0.0,0.0,0.0001042364674503,292.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535095214844,0.0,0.0,0.0004944480606354,291.18560791015625,294.1499938964844,268.0354309082031,267.38287353515625,279.5235595703125,271.7498779296875,291.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.098529815673828,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7298110685393255e-21,-7.22405424834829e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,293.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.893043170450257e-05,292.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.15216064453125,0.0,0.0,0.0001041793002514,291.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1727600097656,0.0,0.0,7.69464677432552e-05,291.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5036926269531,0.0,0.0,0.0001041795185301,292.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396240234375,0.0,0.0,0.0004941779770888,291.1857604980469,294.1499938964844,268.0160522460937,267.3641967773437,279.3088684082031,270.2018737792969,291.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.731002807617188,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,293.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.893043170450257e-05,292.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.15216064453125,0.0,0.0,0.0001041793002514,291.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1727600097656,0.0,0.0,7.69464677432552e-05,291.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5036926269531,0.0,0.0,0.0001041795185301,292.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396240234375,0.0,0.0,0.0004941779770888,291.1857604980469,294.1499938964844,268.0160522460937,267.3641967773437,279.3088684082031,270.2018737792969,291.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.731002807617188,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,293.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.887244959827513e-05,292.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1134033203125,0.0,0.0,0.0001041182331391,291.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1336975097656,0.0,0.0,7.690136408200487e-05,291.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4734191894531,0.0,0.0,0.0001041184514178,292.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22589111328125,0.0,0.0,0.0004938883357681,291.18585205078125,294.1499938964844,268.0000305175781,267.3487243652344,279.0980224609375,269.29461669921875,291.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.68330192565918,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,293.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.887244959827513e-05,292.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1134033203125,0.0,0.0,0.0001041182331391,291.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1336975097656,0.0,0.0,7.690136408200487e-05,291.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4734191894531,0.0,0.0,0.0001041184514178,292.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22589111328125,0.0,0.0,0.0004938883357681,291.18585205078125,294.1499938964844,268.0000305175781,267.3487243652344,279.0980224609375,269.29461669921875,291.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.68330192565918,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.881130245048551e-05,292.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0751342773437,0.0,0.0,0.0001040538336383,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0951843261719,0.0,0.0,7.685380114708096e-05,291.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.44354248046875,0.0,0.0,0.000104054044641,292.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123413085937,0.0,0.0,0.0004935829201713,291.1859741210937,294.1499938964844,267.9871520996094,267.3363342285156,278.89093017578125,268.7586364746094,291.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.673683166503906,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.881130245048551e-05,292.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0751342773437,0.0,0.0,0.0001040538336383,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0951843261719,0.0,0.0,7.685380114708096e-05,291.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.44354248046875,0.0,0.0,0.000104054044641,292.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123413085937,0.0,0.0,0.0004935829201713,291.1859741210937,294.1499938964844,267.9871520996094,267.3363342285156,278.89093017578125,268.7586364746094,291.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.673683166503906,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,9.877977572614328e-05,292.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.05621337890625,0.0,0.0,0.0001040206261677,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0761108398437,0.0,0.0,7.682927389396355e-05,291.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4287414550781,0.0,0.0,0.0001040208371705,292.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20562744140625,0.0,0.0,0.0004934254102408,291.1860046386719,294.1499938964844,267.9818725585937,267.3312072753906,278.788818359375,268.5790405273437,291.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.670181274414062,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.87477324088104e-05,292.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.03741455078125,0.0,0.0,0.0001039868730003,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.05718994140625,0.0,0.0,7.680434646317735e-05,291.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4140625,0.0,0.0,0.0001039870840031,292.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.198974609375,0.0,0.0,0.0004932653391733,291.18603515625,294.1499938964844,267.977294921875,267.3267822265625,278.6876220703125,268.4403991699219,291.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.666290283203125,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.868244524113834e-05,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.00018310546875,0.0,0.0,0.0001039181224768,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0196838378906,0.0,0.0,7.675356027903035e-05,291.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3849792480469,0.0,0.0,0.0001039183262037,292.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.185791015625,0.0,0.0,0.0004929392598569,291.18609619140625,294.1499938964844,267.97021484375,267.3199768066406,278.48809814453125,268.25,291.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.65668296813965,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.868244524113834e-05,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.00018310546875,0.0,0.0,0.0001039181224768,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0196838378906,0.0,0.0,7.675356027903035e-05,291.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3849792480469,0.0,0.0,0.0001039183262037,292.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.185791015625,0.0,0.0,0.0004929392598569,291.18609619140625,294.1499938964844,267.97021484375,267.3199768066406,278.48809814453125,268.25,291.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.65668296813965,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.861617581918836e-05,291.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.96343994140625,0.0,0.0,0.0001038483242155,291.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9826965332031,0.0,0.0,7.670201011933386e-05,291.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3562927246094,0.0,0.0,0.0001038485279423,292.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1727600097656,0.0,0.0,0.0004926082328893,291.1861572265625,294.1499938964844,267.9657897949219,267.3157043457031,278.29229736328125,268.1355285644531,291.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.644567489624023,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.861617581918836e-05,291.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.96343994140625,0.0,0.0,0.0001038483242155,291.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9826965332031,0.0,0.0,7.670201011933386e-05,291.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3562927246094,0.0,0.0,0.0001038485279423,292.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1727600097656,0.0,0.0,0.0004926082328893,291.1861572265625,294.1499938964844,267.9657897949219,267.3157043457031,278.29229736328125,268.1355285644531,291.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.644567489624023,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,292.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.854962263489142e-05,291.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9271850585937,0.0,0.0,0.0001037782276398,291.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9462280273437,0.0,0.0,7.665024168090895e-05,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3279724121094,0.0,0.0,0.0001037784313666,292.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1598815917969,0.0,0.0,0.0004922757507301,291.1861877441406,294.1499938964844,267.9637756347656,267.31378173828125,278.1001892089844,268.0665588378906,291.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.630170822143555,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,292.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.854962263489142e-05,291.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9271850585937,0.0,0.0,0.0001037782276398,291.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9462280273437,0.0,0.0,7.665024168090895e-05,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3279724121094,0.0,0.0,0.0001037784313666,292.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1598815917969,0.0,0.0,0.0004922757507301,291.1861877441406,294.1499938964844,267.9637756347656,267.31378173828125,278.1001892089844,268.0665588378906,291.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.630170822143555,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,292.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.848349145613612e-05,291.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8914489746094,0.0,0.0,0.0001037085748976,291.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.91021728515625,0.0,0.0,7.659879338461906e-05,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001037087786244,292.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1471862792969,0.0,0.0,0.0004919454222545,291.1861877441406,294.1499938964844,267.96405029296875,267.31402587890625,277.91180419921875,268.0253601074219,291.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.61378288269043,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,292.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.848349145613612e-05,291.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8914489746094,0.0,0.0,0.0001037085748976,291.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.91021728515625,0.0,0.0,7.659879338461906e-05,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001037087786244,292.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1471862792969,0.0,0.0,0.0004919454222545,291.1861877441406,294.1499938964844,267.96405029296875,267.31402587890625,277.91180419921875,268.0253601074219,291.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.61378288269043,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,292.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.845080057857558e-05,291.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8737487792969,0.0,0.0,0.0001036741450661,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.89239501953125,0.0,0.0,7.657336391275749e-05,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.28619384765625,0.0,0.0,0.0001036743487929,292.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1408996582031,0.0,0.0,0.0004917821497656,291.1861877441406,294.1499938964844,267.9649658203125,267.3149108886719,277.8189697265625,268.0116882324219,291.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.604930877685547,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,292.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.841848077485338e-05,291.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.85614013671875,0.0,0.0,0.0001036401081364,291.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8746643066406,0.0,0.0,7.654822547920048e-05,291.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724304199219,0.0,0.0,0.0001036403045873,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1346435546875,0.0,0.0,0.0004916206817142,291.1861572265625,294.1499938964844,267.9664001464844,267.3162841796875,277.7270202636719,268.0014038085937,291.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.59568977355957,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,292.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.83552890829742e-05,291.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8213195800781,0.0,0.0,0.0001035735549521,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.839599609375,0.0,0.0,7.649906910955906e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452392578125,0.0,0.0,0.000103573751403,292.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.12225341796875,0.0,0.0,0.0004913050215691,291.1861267089844,294.1499938964844,267.9706420898437,267.3204040527344,277.5458984375,267.9884033203125,291.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.57618522644043,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,292.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.83552890829742e-05,291.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8213195800781,0.0,0.0,0.0001035735549521,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.839599609375,0.0,0.0,7.649906910955906e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452392578125,0.0,0.0,0.000103573751403,292.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.12225341796875,0.0,0.0,0.0004913050215691,291.1861267089844,294.1499938964844,267.9706420898437,267.3204040527344,277.5458984375,267.9884033203125,291.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.57618522644043,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,292.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,9.829462942434476e-05,291.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7869567871094,0.0,0.0,0.0001035096720443,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.80499267578125,0.0,0.0,7.645188452443108e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183532714844,0.0,0.0,0.0001035098612192,292.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1100158691406,0.0,0.0,0.000491002050694,291.18603515625,294.1499938964844,267.97662353515625,267.326171875,277.3683166503906,267.9826354980469,291.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.5555419921875,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,292.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,9.829462942434476e-05,291.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7869567871094,0.0,0.0,0.0001035096720443,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.80499267578125,0.0,0.0,7.645188452443108e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183532714844,0.0,0.0,0.0001035098612192,292.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1100158691406,0.0,0.0,0.000491002050694,291.18603515625,294.1499938964844,267.97662353515625,267.326171875,277.3683166503906,267.9826354980469,291.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.5555419921875,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,292.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.823721484281124e-05,291.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7530517578125,0.0,0.0,0.0001034491942846,291.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7708435058594,0.0,0.0,7.640721742063761e-05,291.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918334960937,0.0,0.0,0.0001034493834595,292.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.097900390625,0.0,0.0,0.000490715203341,291.1859436035156,294.1499938964844,267.9841613769531,267.3334045410156,277.1942443847656,267.9818115234375,291.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.53403663635254,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,292.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.823721484281124e-05,291.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7530517578125,0.0,0.0,0.0001034491942846,291.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7708435058594,0.0,0.0,7.640721742063761e-05,291.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918334960937,0.0,0.0,0.0001034493834595,292.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.097900390625,0.0,0.0,0.000490715203341,291.1859436035156,294.1499938964844,267.9841613769531,267.3334045410156,277.1942443847656,267.9818115234375,291.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.53403663635254,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,292.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,9.81837511062622e-05,291.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71954345703125,0.0,0.0,0.0001033928929246,291.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.73712158203125,0.0,0.0,7.636562804691494e-05,291.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,0.0001033930748235,292.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0859680175781,0.0,0.0,0.0004904481465928,291.1858215332031,294.1499938964844,267.9930114746094,267.34197998046875,277.023681640625,267.98455810546875,291.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.511943817138672,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,292.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,9.81837511062622e-05,291.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71954345703125,0.0,0.0,0.0001033928929246,291.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.73712158203125,0.0,0.0,7.636562804691494e-05,291.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,0.0001033930748235,292.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0859680175781,0.0,0.0,0.0004904481465928,291.1858215332031,294.1499938964844,267.9930114746094,267.34197998046875,277.023681640625,267.98455810546875,291.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.511943817138672,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,292.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,9.815873636398464e-05,291.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7029724121094,0.0,0.0,0.0001033665394061,291.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7204284667969,0.0,0.0,7.6346164860297e-05,291.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526794433594,0.0,0.0,0.000103366728581,292.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0800170898437,0.0,0.0,0.0004903231747448,291.18572998046875,294.1499938964844,267.9979248046875,267.3466796875,276.9396667480469,267.9869384765625,291.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.500761032104492,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,292.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,9.813498036237434e-05,291.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6864929199219,0.0,0.0,0.0001033415173878,291.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.703857421875,0.0,0.0,7.632769120391458e-05,291.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398010253906,0.0,0.0,0.0001033417065627,292.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741271972656,0.0,0.0,0.0004902045475319,291.1856384277344,294.1499938964844,268.0030822753906,267.3516845703125,276.8565368652344,267.9898986816406,291.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.489530563354492,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,292.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.809163020690904e-05,291.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65386962890625,0.0,0.0,0.0001032958680298,291.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6709899902344,0.0,0.0,7.629396714037284e-05,291.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142883300781,0.0,0.0,0.0001032960499287,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624694824219,0.0,0.0,0.0004899880150333,291.1854553222656,294.1499938964844,268.0141296386719,267.3623352050781,276.6927490234375,267.9972839355469,291.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.467065811157227,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,292.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.809163020690904e-05,291.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65386962890625,0.0,0.0,0.0001032958680298,291.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6709899902344,0.0,0.0,7.629396714037284e-05,291.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142883300781,0.0,0.0,0.0001032960499287,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624694824219,0.0,0.0,0.0004899880150333,291.1854553222656,294.1499938964844,268.0141296386719,267.3623352050781,276.6927490234375,267.9972839355469,291.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.467065811157227,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,292.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,9.80544718913734e-05,291.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.62164306640625,0.0,0.0,0.0001032567233778,291.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6385498046875,0.0,0.0,7.626505976077169e-05,291.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,0.0001032569052767,292.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509033203125,0.0,0.0,0.0004898023908026,291.1852111816406,294.1499938964844,268.0260009765625,267.3738098144531,276.53228759765625,268.0061950683594,291.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.44481658935547,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,292.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,9.80544718913734e-05,291.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.62164306640625,0.0,0.0,0.0001032567233778,291.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6385498046875,0.0,0.0,7.626505976077169e-05,291.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,0.0001032569052767,292.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509033203125,0.0,0.0,0.0004898023908026,291.1852111816406,294.1499938964844,268.0260009765625,267.3738098144531,276.53228759765625,268.0061950683594,291.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.44481658935547,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,292.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,9.802426939131692e-05,291.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5898132324219,0.0,0.0,0.0001032249128911,291.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.60650634765625,0.0,0.0,7.62415656936355e-05,291.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06414794921875,0.0,0.0,0.0001032250875141,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0394592285156,0.0,0.0,0.0004896515165455,291.1849365234375,294.1499938964844,268.0385131835937,267.3858642578125,276.37506103515625,268.016357421875,291.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.423049926757812,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,292.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,9.802426939131692e-05,291.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5898132324219,0.0,0.0,0.0001032249128911,291.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.60650634765625,0.0,0.0,7.62415656936355e-05,291.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06414794921875,0.0,0.0,0.0001032250875141,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0394592285156,0.0,0.0,0.0004896515165455,291.1849365234375,294.1499938964844,268.0385131835937,267.3858642578125,276.37506103515625,268.016357421875,291.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.423049926757812,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,292.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.800182306207716e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5583801269531,0.0,0.0,0.0001032012660289,291.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5748596191406,0.0,0.0,7.622409611940384e-05,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,0.0001032014406519,292.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0281677246094,0.0,0.0,0.0004895394085906,291.18463134765625,294.1499938964844,268.0514831542969,267.3983764648437,276.22100830078125,268.0274963378906,291.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038693514819896e-08,0.0010442417114973,-0.0279658939689397,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.40203094482422,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
