time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
330240,292.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.800182306207716e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5583801269531,0.0,0.0,0.0001032012660289,291.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5748596191406,0.0,0.0,7.622409611940384e-05,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,0.0001032014406519,292.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0281677246094,0.0,0.0,0.0004895394085906,291.18463134765625,294.1499938964844,268.0514831542969,267.3983764648437,276.22100830078125,268.0274963378906,291.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038693514819896e-08,0.0010442417114973,-0.0279658939689397,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.40203094482422,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,292.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,9.799376130104064e-05,291.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5428161621094,0.0,0.0,0.0001031927677104,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5591735839844,0.0,0.0,7.621782424394041e-05,291.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.02734375,0.0,0.0,0.0001031929423334,292.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0225524902344,0.0,0.0,0.0004894991288892,291.1844787597656,294.1499938964844,268.0580749511719,267.4047546386719,276.1451721191406,268.0333557128906,291.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801658213138,60.0,-16.391887664794922,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,292.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.79879405349493e-05,291.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52734375,0.0,0.0,0.0001031866413541,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5435791015625,0.0,0.0,7.621329859830439e-05,291.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0152282714844,0.0,0.0,0.000103186815977,292.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169677734375,0.0,0.0,0.0004894700832664,291.1842956542969,294.1499938964844,268.0647277832031,267.4111633300781,276.0700988769531,268.03936767578125,290.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021315415860045e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.382030487060547,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,292.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.79834803729318e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49664306640625,0.0,0.0,0.0001031819338095,291.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5126953125,0.0,0.0,7.620982069056481e-05,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911804199219,0.0,0.0,0.0001031821084325,292.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0058898925781,0.0,0.0,0.0004894477897323,291.18389892578125,294.1499938964844,268.0780639648437,267.42401123046875,275.9222412109375,268.0517883300781,290.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015672818359693e-08,0.0010440447367727,-0.0279056392610073,0.0,0.0,0.0,-0.0102737555280327,60.0,-16.36332130432129,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,292.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.79834803729318e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49664306640625,0.0,0.0,0.0001031819338095,291.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5126953125,0.0,0.0,7.620982069056481e-05,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911804199219,0.0,0.0,0.0001031821084325,292.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0058898925781,0.0,0.0,0.0004894477897323,291.18389892578125,294.1499938964844,268.0780639648437,267.42401123046875,275.9222412109375,268.0517883300781,290.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015672818359693e-08,0.0010440447367727,-0.0279056392610073,0.0,0.0,0.0,-0.0102737555280327,60.0,-16.36332130432129,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,292.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.798930113902315e-05,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4663391113281,0.0,0.0,0.0001031880601658,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.482177734375,0.0,0.0,7.621433906024322e-05,291.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674377441406,0.0,0.0,0.0001031882275128,292.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949035644531,0.0,0.0,0.0004894768353551,291.1834716796875,294.1499938964844,268.0913391113281,267.4367980957031,275.7773742675781,268.0645446777344,290.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022843082741929e-08,0.0010441060876473,-0.0279244072735309,0.0,0.0,0.0,-0.0102773103863,60.0,-16.346174240112305,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,292.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.798930113902315e-05,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4663391113281,0.0,0.0,0.0001031880601658,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.482177734375,0.0,0.0,7.621433906024322e-05,291.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674377441406,0.0,0.0,0.0001031882275128,292.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949035644531,0.0,0.0,0.0004894768353551,291.1834716796875,294.1499938964844,268.0913391113281,267.4367980957031,275.7773742675781,268.0645446777344,290.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022843082741929e-08,0.0010441060876473,-0.0279244072735309,0.0,0.0,0.0,-0.0102773103863,60.0,-16.346174240112305,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,292.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,9.800631232792512e-05,291.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4363708496094,0.0,0.0,0.0001032059662975,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4519958496094,0.0,0.0,7.62275667511858e-05,291.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9439392089844,0.0,0.0,0.0001032061336445,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9840393066406,0.0,0.0,0.00048956181854,291.1829833984375,294.1499938964844,268.10430908203125,267.4493408203125,275.6353759765625,268.07745361328125,290.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.104396041284872e-08,0.0010442865313962,-0.0279796794056892,0.0,0.0,0.0,-0.0102877784520387,60.0,-16.330873489379883,-0.0,-7.435465221306006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,292.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,9.800631232792512e-05,291.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4363708496094,0.0,0.0,0.0001032059662975,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4519958496094,0.0,0.0,7.62275667511858e-05,291.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9439392089844,0.0,0.0,0.0001032061336445,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9840393066406,0.0,0.0,0.00048956181854,291.1829833984375,294.1499938964844,268.10430908203125,267.4493408203125,275.6353759765625,268.07745361328125,290.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.104396041284872e-08,0.0010442865313962,-0.0279796794056892,0.0,0.0,0.0,-0.0102877784520387,60.0,-16.330873489379883,-0.0,-7.435465221306006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,292.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.803543798625468e-05,291.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40673828125,0.0,0.0,0.0001032366271829,291.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.42218017578125,0.0,0.0,7.625021680723876e-05,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92071533203125,0.0,0.0,0.0001032367872539,292.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732666015625,0.0,0.0,0.0004897072794847,291.18243408203125,294.1499938964844,268.1168518066406,267.46142578125,275.4962463378906,268.09033203125,290.9519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080165229770957e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.317678451538086,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,292.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.803543798625468e-05,291.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40673828125,0.0,0.0,0.0001032366271829,291.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.42218017578125,0.0,0.0,7.625021680723876e-05,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92071533203125,0.0,0.0,0.0001032367872539,292.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732666015625,0.0,0.0,0.0004897072794847,291.18243408203125,294.1499938964844,268.1168518066406,267.46142578125,275.4962463378906,268.09033203125,290.9519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080165229770957e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.317678451538086,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,292.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,9.805485024116932e-05,291.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3920593261719,0.0,0.0,0.0001032570580719,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073791503906,0.0,0.0,7.626530714333057e-05,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9091796875,0.0,0.0,0.0001032572254189,292.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9679260253906,0.0,0.0,0.0004898042534478,291.1821594238281,294.1499938964844,268.1228942871094,267.4672546386719,275.4277038574219,268.0967102050781,290.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.311969757080078,-0.0,-7.44281649645018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,292.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.807765309233218e-05,291.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37744140625,0.0,0.0,0.0001032810760079,291.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3926696777344,0.0,0.0,7.628304592799395e-05,291.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8977355957031,0.0,0.0,0.000103281236079,292.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96258544921875,0.0,0.0,0.0004899182240478,291.181884765625,294.1499938964844,268.1287841796875,267.4729309082031,275.3598327636719,268.1029968261719,290.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.306903839111328,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,292.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,9.813397628022358e-05,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484802246094,0.0,0.0,0.0001033403750625,291.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.363525390625,0.0,0.0,7.632684719283134e-05,291.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.875,0.0,0.0,0.0001033405351336,292.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9520263671875,0.0,0.0,0.000490199541673,291.1812438964844,294.1499938964844,268.139892578125,267.483642578125,275.2261047363281,268.11529541015625,290.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202788030573174e-08,0.0010456445161253,-0.0283953957259655,0.0,0.0,0.0,-0.010366516187787,60.0,-16.298824310302734,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,292.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,9.813397628022358e-05,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484802246094,0.0,0.0,0.0001033403750625,291.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.363525390625,0.0,0.0,7.632684719283134e-05,291.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.875,0.0,0.0,0.0001033405351336,292.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9520263671875,0.0,0.0,0.000490199541673,291.1812438964844,294.1499938964844,268.139892578125,267.483642578125,275.2261047363281,268.11529541015625,290.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202788030573174e-08,0.0010456445161253,-0.0283953957259655,0.0,0.0,0.0,-0.010366516187787,60.0,-16.298824310302734,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,292.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.820528066484258e-05,291.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3198547363281,0.0,0.0,0.0001034154556691,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,7.638229726580903e-05,291.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8525085449219,0.0,0.0,0.0001034156084642,292.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9415283203125,0.0,0.0,0.0004905557143501,291.1805725097656,294.1499938964844,268.1499938964844,267.493408203125,275.094970703125,268.1269836425781,290.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464148363098,1.1291553470016424e-08,0.0010464035440236,-0.0286277215927839,0.0,0.0,0.0,-0.010410520248115,60.0,-16.293720245361328,-0.0,-7.465646945092885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,292.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.820528066484258e-05,291.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3198547363281,0.0,0.0,0.0001034154556691,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,7.638229726580903e-05,291.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8525085449219,0.0,0.0,0.0001034156084642,292.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9415283203125,0.0,0.0,0.0004905557143501,291.1805725097656,294.1499938964844,268.1499938964844,267.493408203125,275.094970703125,268.1269836425781,290.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464148363098,1.1291553470016424e-08,0.0010464035440236,-0.0286277215927839,0.0,0.0,0.0,-0.010410520248115,60.0,-16.293720245361328,-0.0,-7.465646945092885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,292.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,9.828751353779808e-05,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29150390625,0.0,0.0,0.0001035020468407,291.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061218261719,0.0,0.0,7.64462529332377e-05,291.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302307128906,0.0,0.0,0.0001035021996358,292.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310913085937,0.0,0.0,0.0004909664858132,291.1798400878906,294.1499938964844,268.16094970703125,267.50396728515625,274.96636962890625,268.13824462890625,290.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472903959453,1.1393943566417876e-08,0.0010472789872437,-0.0288957059383392,0.0,0.0,0.0,-0.0104612791910767,60.0,-16.291017532348633,-0.0,-7.478146812900377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,292.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,9.828751353779808e-05,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29150390625,0.0,0.0,0.0001035020468407,291.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061218261719,0.0,0.0,7.64462529332377e-05,291.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302307128906,0.0,0.0,0.0001035021996358,292.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310913085937,0.0,0.0,0.0004909664858132,291.1798400878906,294.1499938964844,268.16094970703125,267.50396728515625,274.96636962890625,268.13824462890625,290.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472903959453,1.1393943566417876e-08,0.0010472789872437,-0.0288957059383392,0.0,0.0,0.0,-0.0104612791910767,60.0,-16.291017532348633,-0.0,-7.478146812900377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,292.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.83743229880929e-05,291.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2634582519531,0.0,0.0,0.0001035934546962,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27789306640625,0.0,0.0,7.651376654393971e-05,291.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8081970214844,0.0,0.0,0.0001035936074913,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207763671875,0.0,0.0,0.000491400132887,291.1790466308594,294.1499938964844,268.1745300292969,267.5170593261719,274.8402404785156,268.1500244140625,290.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502034880095381e-08,0.0010482032084837,-0.0291786026209592,0.0,0.0,0.0,-0.0105148646980524,60.0,-16.2882022857666,-0.0,-7.491352960187214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,292.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.83743229880929e-05,291.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2634582519531,0.0,0.0,0.0001035934546962,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27789306640625,0.0,0.0,7.651376654393971e-05,291.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8081970214844,0.0,0.0,0.0001035936074913,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207763671875,0.0,0.0,0.000491400132887,291.1790466308594,294.1499938964844,268.1745300292969,267.5170593261719,274.8402404785156,268.1500244140625,290.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502034880095381e-08,0.0010482032084837,-0.0291786026209592,0.0,0.0,0.0,-0.0105148646980524,60.0,-16.2882022857666,-0.0,-7.491352960187214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,292.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.841925202636048e-05,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,0.0001036407629726,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2638854980469,0.0,0.0,7.654871296836063e-05,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972412109375,0.0,0.0,0.0001036409157677,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156494140625,0.0,0.0,0.0004916245234198,291.1786499023437,294.1499938964844,268.1822509765625,267.5245056152344,274.77813720703125,268.1563720703125,290.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.28639793395996,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,292.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,9.846505417954177e-05,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2356872558594,0.0,0.0,0.0001036889880197,291.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,7.658432878088206e-05,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.786376953125,0.0,0.0,0.0001036891408148,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105224609375,0.0,0.0,0.0004918533377349,291.17822265625,294.1499938964844,268.1905212402344,267.5325012207031,274.7166748046875,268.16314697265625,290.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.28431510925293,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,292.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.855892130872236e-05,291.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082214355469,0.0,0.0,0.0001037878319039,291.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222900390625,0.0,0.0,7.665733573958278e-05,291.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7647705078125,0.0,0.0,0.000103787984699,292.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9003295898437,0.0,0.0,0.0004923222586512,291.17730712890625,294.1499938964844,268.208740234375,267.550048828125,274.5955810546875,268.1780090332031,290.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731895455113772e-08,0.0010501686483621,-0.0297801699489355,0.0,0.0,0.0,-0.0106288157403469,60.0,-16.279321670532227,-0.0,-7.5194762416686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,292.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.855892130872236e-05,291.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082214355469,0.0,0.0,0.0001037878319039,291.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222900390625,0.0,0.0,7.665733573958278e-05,291.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7647705078125,0.0,0.0,0.000103787984699,292.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9003295898437,0.0,0.0,0.0004923222586512,291.17730712890625,294.1499938964844,268.208740234375,267.550048828125,274.5955810546875,268.1780090332031,290.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731895455113772e-08,0.0010501686483621,-0.0297801699489355,0.0,0.0,0.0,-0.0106288157403469,60.0,-16.279321670532227,-0.0,-7.5194762416686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,292.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.86357990768738e-05,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864624023437,0.0,0.0,0.0001038687769323,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20037841796875,0.0,0.0,7.671712228329852e-05,291.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74761962890625,0.0,0.0,0.0001038689297274,292.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8922424316406,0.0,0.0,0.0004927062545903,291.1765441894531,294.1499938964844,268.2247314453125,267.56549072265625,274.50048828125,268.1912841796875,290.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.274524688720703,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,292.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,9.865521860774606e-05,291.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810302734375,0.0,0.0,0.0001038892296492,291.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1949157714844,0.0,0.0,7.673222717130557e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7433776855469,0.0,0.0,0.0001038893751683,292.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902282714844,0.0,0.0,0.0004928032285533,291.1763610839844,294.1499938964844,268.2289123535156,267.56951904296875,274.4769897460937,268.1947631835937,290.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851803982665388e-08,0.0010511939181014,-0.0300939697772264,0.0,0.0,0.0,-0.0106882592663168,60.0,-16.27322006225586,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,9.875324030872434e-05,291.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.0001039924463839,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678161621094,0.0,0.0,7.680846465518698e-05,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72216796875,0.0,0.0,0.000103992591903,292.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88018798828125,0.0,0.0,0.0004932928713969,291.17535400390625,294.1499938964844,268.2508850097656,267.5906982421875,274.3608703613281,268.2134704589844,290.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973872560133714e-08,0.0010522376978769,-0.0304134152829647,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.266050338745117,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,9.875324030872434e-05,291.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.0001039924463839,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678161621094,0.0,0.0,7.680846465518698e-05,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72216796875,0.0,0.0,0.000103992591903,292.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88018798828125,0.0,0.0,0.0004932928713969,291.17535400390625,294.1499938964844,268.2508850097656,267.5906982421875,274.3608703613281,268.2134704589844,290.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973872560133714e-08,0.0010522376978769,-0.0304134152829647,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.266050338745117,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,292.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.885233885142952e-05,291.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.000104096798168,291.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410217285156,0.0,0.0,7.688553159823641e-05,291.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.701171875,0.0,0.0,0.0001040969436871,292.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702087402344,0.0,0.0,0.000493787927553,291.1742553710937,294.1499938964844,268.2743835449219,267.6133728027344,274.2472229003906,268.2340393066406,290.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097277846123689e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.257848739624023,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,292.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.885233885142952e-05,291.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.000104096798168,291.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410217285156,0.0,0.0,7.688553159823641e-05,291.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.701171875,0.0,0.0,0.0001040969436871,292.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702087402344,0.0,0.0,0.000493787927553,291.1742553710937,294.1499938964844,268.2743835449219,267.6133728027344,274.2472229003906,268.2340393066406,290.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097277846123689e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.257848739624023,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,292.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,9.890209912555292e-05,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142578125,0.0,0.0,0.0001041491923388,291.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,7.692423241678625e-05,291.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907653808594,0.0,0.0,0.000104149330582,292.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.865234375,0.0,0.0,0.0004940364742651,291.1737060546875,294.1499938964844,268.2866516113281,267.6252136230469,274.1913757324219,268.2449645996094,290.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.253368377685547,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,292.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,9.895188850350678e-05,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011047363281,0.0,0.0,0.0001042016156134,291.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144714355469,0.0,0.0,7.696295506320894e-05,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6803894042969,0.0,0.0,0.0001042017611325,292.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602905273437,0.0,0.0,0.0004942851373925,291.1731262207031,294.1499938964844,268.2992553710937,267.6373596191406,274.1361083984375,268.2563171386719,290.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.0108714029192924,60.0,-16.2486515045166,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,292.71875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.905127080855892e-05,291.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749816894531,0.0,0.0,0.0001043062657117,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881652832031,0.0,0.0,7.704024756094441e-05,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6597900390625,0.0,0.0,0.0001043064039549,292.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504333496094,0.0,0.0,0.0004947815905325,291.17193603515625,294.1499938964844,268.3252258300781,267.66241455078125,274.0273742675781,268.28009033203125,290.8168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327565878629,60.0,-16.238540649414062,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,292.71875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.905127080855892e-05,291.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749816894531,0.0,0.0,0.0001043062657117,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881652832031,0.0,0.0,7.704024756094441e-05,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6597900390625,0.0,0.0,0.0001043064039549,292.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504333496094,0.0,0.0,0.0004947815905325,291.17193603515625,294.1499938964844,268.3252258300781,267.66241455078125,274.0273742675781,268.28009033203125,290.8168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327565878629,60.0,-16.238540649414062,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,292.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.914992551784962e-05,291.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04913330078125,0.0,0.0,0.0001044101518345,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621337890625,0.0,0.0,7.711697253398597e-05,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6393737792969,0.0,0.0,0.0001044102900777,292.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84063720703125,0.0,0.0,0.0004952744347974,291.170654296875,294.1499938964844,268.35211181640625,267.6883239746094,273.92108154296875,268.3052062988281,290.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467858745424113e-08,0.0010564615949988,-0.0317060463130474,0.0,0.0,0.0,-0.0109936632215976,60.0,-16.22754669189453,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,292.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.914992551784962e-05,291.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04913330078125,0.0,0.0,0.0001044101518345,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621337890625,0.0,0.0,7.711697253398597e-05,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6393737792969,0.0,0.0,0.0001044102900777,292.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84063720703125,0.0,0.0,0.0004952744347974,291.170654296875,294.1499938964844,268.35211181640625,267.6883239746094,273.92108154296875,268.3052062988281,290.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467858745424113e-08,0.0010564615949988,-0.0317060463130474,0.0,0.0,0.0,-0.0109936632215976,60.0,-16.22754669189453,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,292.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,9.924732148647308e-05,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235290527344,0.0,0.0,0.0001045126991812,291.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.036376953125,0.0,0.0,7.719272252870724e-05,291.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6191711425781,0.0,0.0,0.0001045128374244,292.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309326171875,0.0,0.0,0.0004957609344273,291.1693420410156,294.1499938964844,268.37969970703125,267.7149353027344,273.81719970703125,268.3314514160156,290.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.215736389160156,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,292.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,9.924732148647308e-05,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235290527344,0.0,0.0,0.0001045126991812,291.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.036376953125,0.0,0.0,7.719272252870724e-05,291.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6191711425781,0.0,0.0,0.0001045128374244,292.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309326171875,0.0,0.0,0.0004957609344273,291.1693420410156,294.1499938964844,268.37969970703125,267.7149353027344,273.81719970703125,268.3314514160156,290.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.215736389160156,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
