time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
332580,292.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,9.934294212143868e-05,291.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981689453125,0.0,0.0,0.0001046133911586,291.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108337402344,0.0,0.0,7.72670900914818e-05,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59912109375,0.0,0.0,0.0001046135221258,292.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212280273437,0.0,0.0,0.0004962385282851,291.1679382324219,294.1499938964844,268.4077453613281,267.74200439453125,273.7156677246094,268.35858154296875,290.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.20318603515625,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,292.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,9.934294212143868e-05,291.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981689453125,0.0,0.0,0.0001046133911586,291.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108337402344,0.0,0.0,7.72670900914818e-05,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59912109375,0.0,0.0,0.0001046135221258,292.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212280273437,0.0,0.0,0.0004962385282851,291.1679382324219,294.1499938964844,268.4077453613281,267.74200439453125,273.7156677246094,268.35858154296875,290.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.20318603515625,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,292.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.938993753166868e-05,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.985595703125,0.0,0.0,0.0001046628749463,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981689453125,0.0,0.0,7.730363722657785e-05,291.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58917236328125,0.0,0.0,0.0001046630059136,292.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8164367675781,0.0,0.0,0.0004964732797816,291.1672058105469,294.1499938964844,268.4219055175781,267.7556457519531,273.66583251953125,268.3724365234375,290.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.19664764404297,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,292.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,9.943630720954388e-05,291.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9730834960937,0.0,0.0,0.0001047117038979,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9855651855469,0.0,0.0,7.733970414847136e-05,291.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5792541503906,0.0,0.0,0.0001047118421411,292.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116149902344,0.0,0.0,0.000496704946272,291.1664733886719,294.1499938964844,268.43609619140625,267.7693176269531,273.6165466308594,268.38641357421875,290.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.189956665039062,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,292.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,9.952698746928944e-05,291.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482116699219,0.0,0.0,0.0001048071862896,291.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9605407714844,0.0,0.0,7.741023000562564e-05,291.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596008300781,0.0,0.0,0.0001048073245328,292.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80206298828125,0.0,0.0,0.0004971579182893,291.1649475097656,294.1499938964844,268.4644775390625,267.79669189453125,273.5196838378906,268.4146423339844,290.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.176162719726562,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,292.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,9.952698746928944e-05,291.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482116699219,0.0,0.0,0.0001048071862896,291.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9605407714844,0.0,0.0,7.741023000562564e-05,291.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596008300781,0.0,0.0,0.0001048073245328,292.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80206298828125,0.0,0.0,0.0004971579182893,291.1649475097656,294.1499938964844,268.4644775390625,267.79669189453125,273.5196838378906,268.4146423339844,290.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.176162719726562,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,292.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,9.961455361917616e-05,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.923583984375,0.0,0.0,0.0001048993945005,291.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,7.747833296889439e-05,291.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400695800781,0.0,0.0,0.0001048995254677,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.79254150390625,0.0,0.0,0.000497595348861,291.163330078125,294.1499938964844,268.49267578125,267.82391357421875,273.4250793457031,268.443115234375,290.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.161865234375,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,292.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,9.961455361917616e-05,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.923583984375,0.0,0.0,0.0001048993945005,291.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,7.747833296889439e-05,291.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400695800781,0.0,0.0,0.0001048995254677,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.79254150390625,0.0,0.0,0.000497595348861,291.163330078125,294.1499938964844,268.49267578125,267.82391357421875,273.4250793457031,268.443115234375,290.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.161865234375,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,292.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.969863458536564e-05,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8992004394531,0.0,0.0,0.0001049879283527,291.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.91119384765625,0.0,0.0,7.754372199997306e-05,291.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.520751953125,0.0,0.0,0.00010498805932,292.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7830505371094,0.0,0.0,0.0004980153171345,291.16168212890625,294.1499938964844,268.5205383300781,267.8507385253906,273.33270263671875,268.4715576171875,290.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.14716339111328,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,292.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.969863458536564e-05,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8992004394531,0.0,0.0,0.0001049879283527,291.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.91119384765625,0.0,0.0,7.754372199997306e-05,291.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.520751953125,0.0,0.0,0.00010498805932,292.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7830505371094,0.0,0.0,0.0004980153171345,291.16168212890625,294.1499938964844,268.5205383300781,267.8507385253906,273.33270263671875,268.4715576171875,290.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.14716339111328,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,292.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.977887384593488e-05,291.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8750305175781,0.0,0.0,0.0001050724167726,291.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88690185546875,0.0,0.0,7.760612788842991e-05,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015869140625,0.0,0.0,0.0001050725477398,292.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.77362060546875,0.0,0.0,0.0004984161350876,291.1599426269531,294.1499938964844,268.5477600097656,267.87701416015625,273.2425231933594,268.4997863769531,290.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.13216209411621,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,292.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.977887384593488e-05,291.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8750305175781,0.0,0.0,0.0001050724167726,291.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88690185546875,0.0,0.0,7.760612788842991e-05,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015869140625,0.0,0.0,0.0001050725477398,292.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.77362060546875,0.0,0.0,0.0004984161350876,291.1599426269531,294.1499938964844,268.5477600097656,267.87701416015625,273.2425231933594,268.4997863769531,290.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.13216209411621,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,292.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.981744369724764e-05,291.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.863037109375,0.0,0.0,0.000105113031168,291.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87481689453125,0.0,0.0,7.763611938571557e-05,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4920654296875,0.0,0.0,0.0001051131548592,292.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689514160156,0.0,0.0,0.0004986088024452,291.1590270996094,294.1499938964844,268.56109619140625,267.8898620605469,273.1982421875,268.5137023925781,290.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635824874043,1.3299093382102e-08,0.0010635690996423,-0.0338808074593544,0.0,0.0,0.0,-0.0114057399332523,60.0,-16.12457847595215,-0.0,-7.712622362987531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,292.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,9.985494398279116e-05,291.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8511047363281,0.0,0.0,0.0001051525177899,291.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86279296875,0.0,0.0,7.766528869979084e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.48260498046875,0.0,0.0,0.0001051526414812,292.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642517089844,0.0,0.0,0.000498796114698,291.1581115722656,294.1499938964844,268.5741882324219,267.9024963378906,273.1545104980469,268.52752685546875,290.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639817919582,1.3345785809804056e-08,0.0010639684041962,-0.0340029560029506,0.0,0.0,0.0,-0.0114288879558444,60.0,-16.116962432861328,-0.0,-7.718413996826713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,292.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.99265757855028e-05,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8274230957031,0.0,0.0,0.0001052279476425,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8389587402344,0.0,0.0,7.772100070724264e-05,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4637756347656,0.0,0.0,0.0001052280713338,292.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7549133300781,0.0,0.0,0.0004991539171896,291.1562194824219,294.1499938964844,268.599609375,267.927001953125,273.06854248046875,268.5545959472656,290.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.1016845703125,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,292.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.99265757855028e-05,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8274230957031,0.0,0.0,0.0001052279476425,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8389587402344,0.0,0.0,7.772100070724264e-05,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4637756347656,0.0,0.0,0.0001052280713338,292.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7549133300781,0.0,0.0,0.0004991539171896,291.1562194824219,294.1499938964844,268.599609375,267.927001953125,273.06854248046875,268.5545959472656,290.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.1016845703125,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,292.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.999349276768044e-05,291.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8039245605469,0.0,0.0,0.000105298408016,291.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153076171875,0.0,0.0,7.777303835609928e-05,291.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4450988769531,0.0,0.0,0.0001052985244314,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7456359863281,0.0,0.0,0.0004994882037863,291.154296875,294.1499938964844,268.623779296875,267.9502868652344,272.9845275878906,268.5807800292969,290.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.086437225341797,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,292.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.999349276768044e-05,291.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8039245605469,0.0,0.0,0.000105298408016,291.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153076171875,0.0,0.0,7.777303835609928e-05,291.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4450988769531,0.0,0.0,0.0001052985244314,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7456359863281,0.0,0.0,0.0004994882037863,291.154296875,294.1499938964844,268.623779296875,267.9502868652344,272.9845275878906,268.5807800292969,290.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.086437225341797,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,292.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001000554620986,291.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7806396484375,0.0,0.0,0.000105363651528,291.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7919006347656,0.0,0.0,7.782123429933563e-05,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42657470703125,0.0,0.0,0.0001053637752193,292.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73638916015625,0.0,0.0,0.000499797752127,291.1522521972656,294.1499938964844,268.646484375,267.9721984863281,272.9024658203125,268.6058349609375,290.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.07134437561035,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,292.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001000554620986,291.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7806396484375,0.0,0.0,0.000105363651528,291.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7919006347656,0.0,0.0,7.782123429933563e-05,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42657470703125,0.0,0.0,0.0001053637752193,292.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73638916015625,0.0,0.0,0.000499797752127,291.1522521972656,294.1499938964844,268.646484375,267.9721984863281,272.9024658203125,268.6058349609375,290.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.07134437561035,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,292.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0001001122727757,291.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7575988769531,0.0,0.0,0.0001054234817274,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7686767578125,0.0,0.0,7.786542118992656e-05,291.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.408203125,0.0,0.0,0.0001054235981428,292.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7271728515625,0.0,0.0,0.000500081514474,291.1501770019531,294.1499938964844,268.66754150390625,267.99249267578125,272.82232666015625,268.6295166015625,290.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.056537628173828,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,292.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0001001122727757,291.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7575988769531,0.0,0.0,0.0001054234817274,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7686767578125,0.0,0.0,7.786542118992656e-05,291.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.408203125,0.0,0.0,0.0001054235981428,292.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7271728515625,0.0,0.0,0.000500081514474,291.1501770019531,294.1499938964844,268.66754150390625,267.99249267578125,272.82232666015625,268.6295166015625,290.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.056537628173828,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,292.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001001386917778,291.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74615478515625,0.0,0.0,0.0001054512904374,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7571716308594,0.0,0.0,7.78859612182714e-05,291.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.39910888671875,0.0,0.0,0.0001054514141287,292.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225646972656,0.0,0.0,0.0005002134712412,291.1490783691406,294.1499938964844,268.6773681640625,268.001953125,272.78302001953125,268.6407470703125,290.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670028859749,1.3699063217131881e-08,0.0010669891489669,-0.0349270850419998,0.0,0.0,0.0,-0.0116040222346782,60.0,-16.04928970336914,-0.0,-7.762307063785556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,292.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001001636992441,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7347717285156,0.0,0.0,0.000105477629404,291.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7457275390625,0.0,0.0,7.790540985297412e-05,291.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3900146484375,0.0,0.0,0.0001054777458193,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7179870605469,0.0,0.0,0.0005003384430892,291.1479797363281,294.1499938964844,268.68670654296875,268.0109558105469,272.7441711425781,268.65155029296875,290.65557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730196535277628e-08,0.0010672553908079,-0.0350085198879241,0.0,0.0,0.0,-0.0116194561123847,60.0,-16.042165756225586,-0.0,-7.766181653323656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,292.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001002097342279,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.712158203125,0.0,0.0,0.0001055261018336,291.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,7.794121484039351e-05,291.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3719787597656,0.0,0.0,0.0001055262182489,292.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7088623046875,0.0,0.0,0.0005005683633498,291.145751953125,294.1499938964844,268.7037658691406,268.02740478515625,272.667724609375,268.671875,290.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.378749914238142e-08,0.0010677453828975,-0.0351584106683731,0.0,0.0,0.0,-0.0116478633135557,60.0,-16.02831268310547,-0.0,-7.773314791847953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,292.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001002097342279,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.712158203125,0.0,0.0,0.0001055261018336,291.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,7.794121484039351e-05,291.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3719787597656,0.0,0.0,0.0001055262182489,292.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7088623046875,0.0,0.0,0.0005005683633498,291.145751953125,294.1499938964844,268.7037658691406,268.02740478515625,272.667724609375,268.671875,290.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.378749914238142e-08,0.0010677453828975,-0.0351584106683731,0.0,0.0,0.0,-0.0116478633135557,60.0,-16.02831268310547,-0.0,-7.773314791847953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,292.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001002500866889,291.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68975830078125,0.0,0.0,0.0001055685788742,291.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7004089355469,0.0,0.0,7.797258876962587e-05,291.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3540954589844,0.0,0.0,0.0001055686952895,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69976806640625,0.0,0.0,0.0005007699364796,291.1434326171875,294.1499938964844,268.718505859375,268.0416259765625,272.593017578125,268.6901550292969,290.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837712309339169e-08,0.0010681747226044,-0.0352897495031356,0.0,0.0,0.0,-0.01167275570333,60.0,-16.015159606933594,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,292.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001002500866889,291.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68975830078125,0.0,0.0,0.0001055685788742,291.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7004089355469,0.0,0.0,7.797258876962587e-05,291.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3540954589844,0.0,0.0,0.0001055686952895,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69976806640625,0.0,0.0,0.0005007699364796,291.1434326171875,294.1499938964844,268.718505859375,268.0416259765625,272.593017578125,268.6901550292969,290.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837712309339169e-08,0.0010681747226044,-0.0352897495031356,0.0,0.0,0.0,-0.01167275570333,60.0,-16.015159606933594,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001002846693154,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6675720214844,0.0,0.0,0.000105604995042,291.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6780700683594,0.0,0.0,7.79994807089679e-05,291.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363342285156,0.0,0.0,0.0001056051041814,292.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907043457031,0.0,0.0,0.0005009426968172,291.1410217285156,294.1499938964844,268.7307434082031,268.05340576171875,272.5199279785156,268.7062683105469,290.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880745441952058e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940895095467,60.0,-16.002836227416992,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001002846693154,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6675720214844,0.0,0.0,0.000105604995042,291.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6780700683594,0.0,0.0,7.79994807089679e-05,291.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363342285156,0.0,0.0,0.0001056051041814,292.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907043457031,0.0,0.0,0.0005009426968172,291.1410217285156,294.1499938964844,268.7307434082031,268.05340576171875,272.5199279785156,268.7062683105469,290.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880745441952058e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940895095467,60.0,-16.002836227416992,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,292.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0001003133802441,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64556884765625,0.0,0.0,0.00010563521937,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.65594482421875,0.0,0.0,7.802181062288582e-05,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3187561035156,0.0,0.0,0.0001056353357853,292.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6816711425781,0.0,0.0,0.000501086062286,291.1385803222656,294.1499938964844,268.7402038574219,268.0625305175781,272.4483947753906,268.71990966796875,290.609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.391646264892188e-08,0.0010688480688259,-0.0354957282543182,0.0,0.0,0.0,-0.0117117958143353,60.0,-15.991485595703123,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,292.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0001003133802441,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64556884765625,0.0,0.0,0.00010563521937,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.65594482421875,0.0,0.0,7.802181062288582e-05,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3187561035156,0.0,0.0,0.0001056353357853,292.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6816711425781,0.0,0.0,0.000501086062286,291.1385803222656,294.1499938964844,268.7402038574219,268.0625305175781,272.4483947753906,268.71990966796875,290.609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.391646264892188e-08,0.0010688480688259,-0.0354957282543182,0.0,0.0,0.0,-0.0117117958143353,60.0,-15.991485595703123,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,292.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0001003254801617,291.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346435546875,0.0,0.0,0.0001056479595717,291.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6449584960937,0.0,0.0,7.803121843608096e-05,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099975585937,0.0,0.0,0.0001056480759871,292.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771850585937,0.0,0.0,0.0005011465400457,291.1372985839844,294.1499938964844,268.74383544921875,268.0660400390625,272.4132080078125,268.7257080078125,290.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689906775951,1.3931512832243698e-08,0.0010689768241718,-0.035535093396902,0.0,0.0,0.0,-0.0117192566394805,60.0,-15.986235618591309,-0.0,-7.791255995925894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,292.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0001003361030598,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.623779296875,0.0,0.0,0.0001056591499946,291.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6340026855469,0.0,0.0,7.803948392393067e-05,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3013000488281,0.0,0.0,0.0001056592591339,292.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67266845703125,0.0,0.0,0.0005011996254324,291.1360168457031,294.1499938964844,268.7467041015625,268.0688171386719,272.3783874511719,268.7308654785156,290.5978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691037168726,1.3944722709879898e-08,0.001069089747034,-0.0355696454644203,0.0,0.0,0.0,-0.0117258056998252,60.0,-15.981273651123049,-0.0,-7.79290232344465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,292.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0001003527941065,291.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6022033691406,0.0,0.0,0.0001056767214322,291.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6122741699219,0.0,0.0,7.805246423231438e-05,291.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.28399658203125,0.0,0.0,0.0001056768305716,292.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6637268066406,0.0,0.0,0.0005012829788029,291.1334228515625,294.1499938964844,268.75006103515625,268.072021484375,272.30975341796875,268.739013671875,290.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965467005050414e-08,0.0010692671639844,-0.0356239043176174,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.97228717803955,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,292.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0001003527941065,291.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6022033691406,0.0,0.0,0.0001056767214322,291.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6122741699219,0.0,0.0,7.805246423231438e-05,291.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.28399658203125,0.0,0.0,0.0001056768305716,292.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6637268066406,0.0,0.0,0.0005012829788029,291.1334228515625,294.1499938964844,268.75006103515625,268.072021484375,272.30975341796875,268.739013671875,290.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965467005050414e-08,0.0010692671639844,-0.0356239043176174,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.97228717803955,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,292.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0001003633078653,291.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5807800292969,0.0,0.0,0.0001056877881637,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5907592773437,0.0,0.0,7.80606351327151e-05,291.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2668151855469,0.0,0.0,0.0001056878973031,292.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.65478515625,0.0,0.0,0.000501335482113,291.1307373046875,294.1499938964844,268.75,268.0719909667969,272.242431640625,268.7441101074219,290.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978509905143712e-08,0.0010693786898627,-0.0356580168008804,0.0,0.0,0.0,-0.0117425555363297,60.0,-15.964723587036133,-0.0,-7.797115131324972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,292.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0001003633078653,291.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5807800292969,0.0,0.0,0.0001056877881637,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5907592773437,0.0,0.0,7.80606351327151e-05,291.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2668151855469,0.0,0.0,0.0001056878973031,292.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.65478515625,0.0,0.0,0.000501335482113,291.1307373046875,294.1499938964844,268.75,268.0719909667969,272.242431640625,268.7441101074219,290.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978509905143712e-08,0.0010693786898627,-0.0356580168008804,0.0,0.0,0.0,-0.0117425555363297,60.0,-15.964723587036133,-0.0,-7.797115131324972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,292.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0001003653669613,291.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596008300781,0.0,0.0,0.0001056899491231,291.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694274902344,0.0,0.0,7.806222856743261e-05,291.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2497863769531,0.0,0.0,0.0001056900582625,292.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458740234375,0.0,0.0,0.000501345784869,291.1279602050781,294.1499938964844,268.7475280761719,268.0700378417969,272.17633056640625,268.7461853027344,290.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019897357784e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.0117437997832894,60.0,-15.958226203918455,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
