time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334920,292.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0001003653669613,291.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596008300781,0.0,0.0,0.0001056899491231,291.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694274902344,0.0,0.0,7.806222856743261e-05,291.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2497863769531,0.0,0.0,0.0001056900582625,292.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458740234375,0.0,0.0,0.000501345784869,291.1279602050781,294.1499938964844,268.7475280761719,268.0700378417969,272.17633056640625,268.7461853027344,290.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019897357784e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.0117437997832894,60.0,-15.958226203918455,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,292.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0001003578800009,291.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.53857421875,0.0,0.0,0.0001056820619851,291.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5482788085937,0.0,0.0,7.805640780134127e-05,291.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328796386719,0.0,0.0,0.0001056821638485,292.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63702392578125,0.0,0.0,0.0005013084155507,291.1251220703125,294.1499938964844,268.7437438964844,268.0677490234375,272.1114501953125,268.745849609375,290.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971638068710492e-08,0.0010693200165405,-0.0356400460004806,0.0,0.0,0.0,-0.0117391496896743,60.0,-15.951587677001951,-0.0,-7.796258216785645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,292.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0001003578800009,291.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.53857421875,0.0,0.0,0.0001056820619851,291.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5482788085937,0.0,0.0,7.805640780134127e-05,291.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328796386719,0.0,0.0,0.0001056821638485,292.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63702392578125,0.0,0.0,0.0005013084155507,291.1251220703125,294.1499938964844,268.7437438964844,268.0677490234375,272.1114501953125,268.745849609375,290.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971638068710492e-08,0.0010693200165405,-0.0356400460004806,0.0,0.0,0.0,-0.0117391496896743,60.0,-15.951587677001951,-0.0,-7.796258216785645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,292.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0001003512297756,291.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5281677246094,0.0,0.0,0.0001056750552379,291.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53778076171875,0.0,0.0,7.805123459547758e-05,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2244873046875,0.0,0.0,0.0001056751571013,292.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6325988769531,0.0,0.0,0.0005012751789763,291.1236877441406,294.1499938964844,268.7413635253906,268.0664367675781,272.0794372558594,268.7449035644531,290.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692628566175,1.3963324718702097e-08,0.0010692488867789,-0.0356183014810085,0.0,0.0,0.0,-0.0117350285872817,60.0,-15.948126792907717,-0.0,-7.795222245476907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,292.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0001003430588752,291.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51776123046875,0.0,0.0,0.00010566644778,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.52734375,0.0,0.0,7.804487540852278e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2161560058594,0.0,0.0,0.0001056665496435,292.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.628173828125,0.0,0.0,0.000501234375406,291.1222229003906,294.1499938964844,268.7386779785156,268.06500244140625,272.0477294921875,268.7435607910156,290.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691756615415,1.3953117772302905e-08,0.0010691616917029,-0.0355916023254394,0.0,0.0,0.0,-0.0117299677804112,60.0,-15.944618225097656,-0.0,-7.793948952894425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,292.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.000100323362858,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4971618652344,0.0,0.0,0.0001056457040249,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.506591796875,0.0,0.0,7.802955224178731e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.19952392578125,0.0,0.0,0.0001056458058883,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6193542480469,0.0,0.0,0.0005011360044591,291.1192321777344,294.1499938964844,268.7323303222656,268.061767578125,271.9850769042969,268.7397155761719,290.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928528552753504e-08,0.0010689514456316,-0.0355272889137268,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.937625885009766,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,292.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.000100323362858,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4971618652344,0.0,0.0,0.0001056457040249,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.506591796875,0.0,0.0,7.802955224178731e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.19952392578125,0.0,0.0,0.0001056458058883,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6193542480469,0.0,0.0,0.0005011360044591,291.1192321777344,294.1499938964844,268.7323303222656,268.061767578125,271.9850769042969,268.7397155761719,290.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928528552753504e-08,0.0010689514456316,-0.0355272889137268,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.937625885009766,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,292.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.0001003013676381,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4767150878906,0.0,0.0,0.0001056225373758,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.48602294921875,0.0,0.0,7.801243918947875e-05,291.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830444335937,0.0,0.0,0.0001056226392393,292.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6105651855469,0.0,0.0,0.0005010261083953,291.1161804199219,294.1499938964844,268.7247009277344,268.0579528808594,271.9234924316406,268.7344055175781,290.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901068740551636e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.930978775024414,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,292.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.0001003013676381,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4767150878906,0.0,0.0,0.0001056225373758,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.48602294921875,0.0,0.0,7.801243918947875e-05,291.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830444335937,0.0,0.0,0.0001056226392393,292.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6105651855469,0.0,0.0,0.0005010261083953,291.1161804199219,294.1499938964844,268.7247009277344,268.0579528808594,271.9234924316406,268.7344055175781,290.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901068740551636e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.930978775024414,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,292.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0001002797798719,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4564514160156,0.0,0.0,0.0001055998000083,291.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46563720703125,0.0,0.0,7.799564627930522e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16668701171875,0.0,0.0,0.0001055999018717,292.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.601806640625,0.0,0.0,0.0005009183078072,291.113037109375,294.1499938964844,268.7158203125,268.0535888671875,271.8629455566406,268.72772216796875,290.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.925090789794922,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,292.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0001002797798719,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4564514160156,0.0,0.0,0.0001055998000083,291.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46563720703125,0.0,0.0,7.799564627930522e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16668701171875,0.0,0.0,0.0001055999018717,292.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.601806640625,0.0,0.0,0.0005009183078072,291.113037109375,294.1499938964844,268.7158203125,268.0535888671875,271.8629455566406,268.72772216796875,290.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.925090789794922,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,292.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0001002613498712,291.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4363708496094,0.0,0.0,0.0001055803877534,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4454650878906,0.0,0.0,7.798131264280528e-05,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.15045166015625,0.0,0.0,0.0001055804823408,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59307861328125,0.0,0.0,0.0005008262232877,291.1098327636719,294.1499938964844,268.7056884765625,268.04852294921875,271.8033752441406,268.7197265625,290.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106039908244e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.92038917541504,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,292.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0001002613498712,291.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4363708496094,0.0,0.0,0.0001055803877534,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4454650878906,0.0,0.0,7.798131264280528e-05,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.15045166015625,0.0,0.0,0.0001055804823408,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59307861328125,0.0,0.0,0.0005008262232877,291.1098327636719,294.1499938964844,268.7056884765625,268.04852294921875,271.8033752441406,268.7197265625,290.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106039908244e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.92038917541504,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,292.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.000100254175777,291.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4264221191406,0.0,0.0,0.0001055728207575,291.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354248046875,0.0,0.0,7.797572470735759e-05,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1423645019531,0.0,0.0,0.0001055729226209,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5887145996094,0.0,0.0,0.0005007903673686,291.10821533203125,294.1499938964844,268.7001342773437,268.0457458496094,271.77392578125,268.7152099609375,290.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682265274226,1.3842136326047694e-08,0.0010682126739993,-0.0353013202548027,0.0,0.0,0.0,-0.0116749498993158,60.0,-15.918631553649902,-0.0,-7.78011894908559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,292.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0001002488061203,291.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4164733886719,0.0,0.0,0.0001055671673384,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4254455566406,0.0,0.0,7.797154830768704e-05,291.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13433837890625,0.0,0.0,0.0001055672692018,292.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843811035156,0.0,0.0,0.0005007635336369,291.1065673828125,294.1499938964844,268.6943054199219,268.0427551269531,271.7447509765625,268.7104187011719,290.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068169134669,1.3835424361730022e-08,0.0010681552812457,-0.035283762961626,0.0,0.0,0.0,-0.0116716222837567,60.0,-15.917322158813477,-0.0,-7.779282640285602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,292.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0001002448043436,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3967590332031,0.0,0.0,0.0001055629545589,291.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40557861328125,0.0,0.0,7.796843419782817e-05,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11834716796875,0.0,0.0,0.0001055630491464,292.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57568359375,0.0,0.0,0.0005007435684092,291.10321044921875,294.1499938964844,268.6816711425781,268.0362243652344,271.6869812011719,268.6998596191406,290.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830391942804e-08,0.0010681122075766,-0.0352706015110015,0.0,0.0,0.0,-0.0116691282019019,60.0,-15.916237831115724,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,292.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0001002448043436,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3967590332031,0.0,0.0,0.0001055629545589,291.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40557861328125,0.0,0.0,7.796843419782817e-05,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11834716796875,0.0,0.0,0.0001055630491464,292.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57568359375,0.0,0.0,0.0005007435684092,291.10321044921875,294.1499938964844,268.6816711425781,268.0362243652344,271.6869812011719,268.6998596191406,290.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830391942804e-08,0.0010681122075766,-0.0352706015110015,0.0,0.0,0.0,-0.0116691282019019,60.0,-15.916237831115724,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,292.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0001002518911263,291.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.377197265625,0.0,0.0,0.0001055704051395,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3858947753906,0.0,0.0,7.797394209774211e-05,291.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024780273437,0.0,0.0,0.000105570499727,292.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670166015625,0.0,0.0,0.000500778958667,291.09979248046875,294.1499938964844,268.6678466796875,268.02886962890625,271.6300354003906,268.6880798339844,290.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839167145590636e-08,0.0010681871790438,-0.0352935530245304,0.0,0.0,0.0,-0.0116734774783253,60.0,-15.917609214782717,-0.0,-7.77974875632026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,292.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0001002518911263,291.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.377197265625,0.0,0.0,0.0001055704051395,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3858947753906,0.0,0.0,7.797394209774211e-05,291.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024780273437,0.0,0.0,0.000105570499727,292.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670166015625,0.0,0.0,0.000500778958667,291.09979248046875,294.1499938964844,268.6678466796875,268.02886962890625,271.6300354003906,268.6880798339844,290.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839167145590636e-08,0.0010681871790438,-0.0352935530245304,0.0,0.0,0.0,-0.0116734774783253,60.0,-15.917609214782717,-0.0,-7.77974875632026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,292.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0001002724166028,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577880859375,0.0,0.0,0.0001055920220096,291.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.36639404296875,0.0,0.0,7.798990554874763e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.08673095703125,0.0,0.0,0.0001055921165971,292.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.558349609375,0.0,0.0,0.0005008814623579,291.0962829589844,294.1499938964844,268.6528015136719,268.0206604003906,271.57391357421875,268.6750183105469,290.4480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.921802520751951,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,292.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0001002724166028,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577880859375,0.0,0.0,0.0001055920220096,291.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.36639404296875,0.0,0.0,7.798990554874763e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.08673095703125,0.0,0.0,0.0001055921165971,292.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.558349609375,0.0,0.0,0.0005008814623579,291.0962829589844,294.1499938964844,268.6528015136719,268.0206604003906,271.57391357421875,268.6750183105469,290.4480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.921802520751951,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,292.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0001003085417323,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385314941406,0.0,0.0,0.000105630060716,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3470153808594,0.0,0.0,7.801799802109599e-05,291.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0710754394531,0.0,0.0,0.0001056301480275,292.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497131347656,0.0,0.0,0.0005010619643144,291.0927124023437,294.1499938964844,268.63653564453125,268.011474609375,271.5185241699219,268.6607360839844,290.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.92916774749756,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,292.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0001003085417323,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385314941406,0.0,0.0,0.000105630060716,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3470153808594,0.0,0.0,7.801799802109599e-05,291.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0710754394531,0.0,0.0,0.0001056301480275,292.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497131347656,0.0,0.0,0.0005010619643144,291.0927124023437,294.1499938964844,268.63653564453125,268.011474609375,271.5185241699219,268.6607360839844,290.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.92916774749756,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,292.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,0.0001003330544335,291.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3289489746094,0.0,0.0,0.0001056558685377,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33740234375,0.0,0.0,7.803706103004515e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0632629394531,0.0,0.0,0.0001056559558492,292.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.54541015625,0.0,0.0,0.0005011843750253,291.0909118652344,294.1499938964844,268.6279602050781,268.00653076171875,271.4911193847656,268.6531066894531,290.4308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690648341551,1.3940184118155232e-08,0.0010690508643165,-0.0355577766895294,0.0,0.0,0.0,-0.011723555624485,60.0,-15.934175491333008,-0.0,-7.792336731426985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,292.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.000100362150988,291.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3194274902344,0.0,0.0,0.0001056865075952,291.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3277893066406,0.0,0.0,7.805968925822526e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0555114746094,0.0,0.0,0.0001056865949067,292.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54107666015625,0.0,0.0,0.0005013297195546,291.0890808105469,294.1499938964844,268.6191101074219,268.0013122558594,271.4638671875,268.6451721191406,290.425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693746153265,1.3976413804073218e-08,0.0010693606454879,-0.0356525368988513,0.0,0.0,0.0,-0.0117415161803364,60.0,-15.940073013305664,-0.0,-7.796854362140948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,292.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,0.0001004348741844,291.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.30047607421875,0.0,0.0,0.0001057630797731,291.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3087158203125,0.0,0.0,7.811624527676031e-05,290.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400695800781,0.0,0.0,0.0001057631670846,292.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.532470703125,0.0,0.0,0.0005016929935663,291.0853576660156,294.1499938964844,268.6004638671875,267.9901123046875,271.40985107421875,268.6283569335937,290.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701490100473,1.4066981357530041e-08,0.0010701349237933,-0.0358894169330596,0.0,0.0,0.0,-0.0117864133790135,60.0,-15.954684257507324,-0.0,-7.808151991639536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,292.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,0.0001004348741844,291.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.30047607421875,0.0,0.0,0.0001057630797731,291.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3087158203125,0.0,0.0,7.811624527676031e-05,290.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400695800781,0.0,0.0,0.0001057631670846,292.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.532470703125,0.0,0.0,0.0005016929935663,291.0853576660156,294.1499938964844,268.6004638671875,267.9901123046875,271.40985107421875,268.6283569335937,290.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701490100473,1.4066981357530041e-08,0.0010701349237933,-0.0358894169330596,0.0,0.0,0.0,-0.0117864133790135,60.0,-15.954684257507324,-0.0,-7.808151991639536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,292.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0001005277881631,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2816467285156,0.0,0.0,0.0001058609195752,291.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.289794921875,0.0,0.0,7.818851008778438e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0246887207031,0.0,0.0,0.0001058610068866,292.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238647460937,0.0,0.0,0.0005021571414545,291.08154296875,294.1499938964844,268.5806884765625,267.9778137207031,271.3564147949219,268.6103515625,290.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182708341081708e-08,0.0010711243376135,-0.0361920930445194,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.973233222961426,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,292.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0001005277881631,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2816467285156,0.0,0.0,0.0001058609195752,291.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.289794921875,0.0,0.0,7.818851008778438e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0246887207031,0.0,0.0,0.0001058610068866,292.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238647460937,0.0,0.0,0.0005021571414545,291.08154296875,294.1499938964844,268.5806884765625,267.9778137207031,271.3564147949219,268.6103515625,290.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182708341081708e-08,0.0010711243376135,-0.0361920930445194,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.973233222961426,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,292.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0001006419188342,291.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.262939453125,0.0,0.0,0.0001059810965671,291.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27099609375,0.0,0.0,7.827727677067742e-05,290.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094299316406,0.0,0.0,0.0001059811911545,292.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152282714844,0.0,0.0,0.0005027272272855,291.07769775390625,294.1499938964844,268.5597229003906,267.96435546875,271.3035888671875,268.591064453125,290.390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324870178938909e-08,0.0010723398299887,-0.0365638956427574,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.995975494384766,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,292.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0001006419188342,291.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.262939453125,0.0,0.0,0.0001059810965671,291.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27099609375,0.0,0.0,7.827727677067742e-05,290.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094299316406,0.0,0.0,0.0001059811911545,292.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152282714844,0.0,0.0,0.0005027272272855,291.07769775390625,294.1499938964844,268.5597229003906,267.96435546875,271.3035888671875,268.591064453125,290.390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324870178938909e-08,0.0010723398299887,-0.0365638956427574,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.995975494384766,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,292.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0001007776590995,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2443542480469,0.0,0.0,0.0001061240400304,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2522888183594,0.0,0.0,7.838285091565922e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942321777344,0.0,0.0,0.0001061241273419,292.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066223144531,0.0,0.0,0.0005034052883274,291.07373046875,294.1499938964844,268.5376281738281,267.94970703125,271.2512512207031,268.5705261230469,290.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493961586481422e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-16.022953033447266,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,292.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0001007776590995,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2443542480469,0.0,0.0,0.0001061240400304,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2522888183594,0.0,0.0,7.838285091565922e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942321777344,0.0,0.0,0.0001061241273419,292.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066223144531,0.0,0.0,0.0005034052883274,291.07373046875,294.1499938964844,268.5376281738281,267.94970703125,271.2512512207031,268.5705261230469,290.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493961586481422e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-16.022953033447266,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,292.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,0.0001008536564768,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.235107421875,0.0,0.0,0.0001062040682882,291.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430114746094,0.0,0.0,7.844196079531685e-05,290.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866638183594,0.0,0.0,0.0001062041555996,292.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023193359375,0.0,0.0,0.0005037849186919,291.0717163085937,294.1499938964844,268.526123046875,267.94189453125,271.22528076171875,268.5597839355469,290.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746095795184,1.4588634300594094e-08,0.0010745950276032,-0.0372536927461624,0.0,0.0,0.0,-0.0120450165122747,60.0,-16.0380916595459,-0.0,-7.87338336749599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,292.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,0.0001009350307867,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22589111328125,0.0,0.0,0.000106289749965,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337341308594,0.0,0.0,7.850524707464501e-05,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9790954589844,0.0,0.0,0.0001062898372765,292.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4980163574219,0.0,0.0,0.0005041913827881,291.0697021484375,294.1499938964844,268.5143737792969,267.93377685546875,271.1994323730469,268.5487365722656,290.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754764080047,1.4690002103634473e-08,0.0010754617396742,-0.0375187769532203,0.0,0.0,0.0,-0.0120952688157558,60.0,-16.054296493530273,-0.0,-7.886090713782323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,292.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0001011135755106,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2075500488281,0.0,0.0,0.0001064777679857,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2152709960937,0.0,0.0,7.864411600166932e-05,290.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96405029296875,0.0,0.0,0.0001064778552972,292.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894104003906,0.0,0.0,0.0005050832405686,291.0655822753906,294.1499938964844,268.489990234375,267.9165344238281,271.1480407714844,268.52569580078125,290.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.4912428625279972e-08,0.0010773635003715,-0.0381004102528095,0.0,0.0,0.0,-0.0122055346146225,60.0,-16.08985710144043,-0.0,-7.914009358955809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,292.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0001011135755106,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2075500488281,0.0,0.0,0.0001064777679857,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2152709960937,0.0,0.0,7.864411600166932e-05,290.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96405029296875,0.0,0.0,0.0001064778552972,292.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894104003906,0.0,0.0,0.0005050832405686,291.0655822753906,294.1499938964844,268.489990234375,267.9165344238281,271.1480407714844,268.52569580078125,290.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.4912428625279972e-08,0.0010773635003715,-0.0381004102528095,0.0,0.0,0.0,-0.0122055346146225,60.0,-16.08985710144043,-0.0,-7.914009358955809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,292.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,0.0001013123765005,291.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893005371094,0.0,0.0,0.0001066871118382,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1969299316406,0.0,0.0,7.879873010097072e-05,290.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490661621094,0.0,0.0,0.0001066871918737,292.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808044433594,0.0,0.0,0.0005060762632638,291.0614013671875,294.1499938964844,268.4644775390625,267.89794921875,271.0970458984375,268.5014343261719,290.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794962290674,1.5160093624899673e-08,0.0010794810950756,-0.0387479923665523,0.0,0.0,0.0,-0.0123283108696341,60.0,-16.129610061645508,-0.0,-7.945153868149647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,292.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,0.0001013123765005,291.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893005371094,0.0,0.0,0.0001066871118382,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1969299316406,0.0,0.0,7.879873010097072e-05,290.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490661621094,0.0,0.0,0.0001066871918737,292.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808044433594,0.0,0.0,0.0005060762632638,291.0614013671875,294.1499938964844,268.4644775390625,267.89794921875,271.0970458984375,268.5014343261719,290.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794962290674,1.5160093624899673e-08,0.0010794810950756,-0.0387479923665523,0.0,0.0,0.0,-0.0123283108696341,60.0,-16.129610061645508,-0.0,-7.945153868149647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
