time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
337260,292.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0001015300076687,291.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1711730957031,0.0,0.0,0.0001069162826752,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786804199219,0.0,0.0,7.896799797890708e-05,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9341735839844,0.0,0.0,0.0001069163699867,292.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47216796875,0.0,0.0,0.0005071634077467,291.05712890625,294.1499938964844,268.4378662109375,267.8779296875,271.04644775390625,268.4759216308594,290.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122785108153e-08,0.0010817992733791,-0.0394568890333175,0.0,0.0,0.0,-0.0124627230688929,60.0,-16.17335319519043,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,292.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0001015300076687,291.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1711730957031,0.0,0.0,0.0001069162826752,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786804199219,0.0,0.0,7.896799797890708e-05,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9341735839844,0.0,0.0,0.0001069163699867,292.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47216796875,0.0,0.0,0.0005071634077467,291.05712890625,294.1499938964844,268.4378662109375,267.8779296875,271.04644775390625,268.4759216308594,290.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122785108153e-08,0.0010817992733791,-0.0394568890333175,0.0,0.0,0.0,-0.0124627230688929,60.0,-16.17335319519043,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,292.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.0001017645045067,291.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15313720703125,0.0,0.0,0.0001071632214006,291.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605529785156,0.0,0.0,7.915038440842181e-05,290.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193115234375,0.0,0.0,0.0001071633014362,292.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635314941406,0.0,0.0,0.0005083347787149,291.0527648925781,294.1499938964844,268.41015625,267.8564147949219,270.9961853027344,268.4491577148437,290.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.5723374602316653e-08,0.0010842971969395,-0.0402206555008888,0.0,0.0,0.0,-0.0126075511798262,60.0,-16.220821380615234,-0.0,-8.016215957695749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,292.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.0001017645045067,291.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15313720703125,0.0,0.0,0.0001071632214006,291.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605529785156,0.0,0.0,7.915038440842181e-05,290.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193115234375,0.0,0.0,0.0001071633014362,292.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635314941406,0.0,0.0,0.0005083347787149,291.0527648925781,294.1499938964844,268.41015625,267.8564147949219,270.9961853027344,268.4491577148437,290.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.5723374602316653e-08,0.0010842971969395,-0.0402206555008888,0.0,0.0,0.0,-0.0126075511798262,60.0,-16.220821380615234,-0.0,-8.016215957695749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,292.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,0.0001018873954308,291.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441345214844,0.0,0.0,0.0001072926243068,291.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1515197753906,0.0,0.0,7.924596138764173e-05,290.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9118957519531,0.0,0.0,0.0001072927043423,292.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591979980469,0.0,0.0,0.0005089486367069,291.0505676269531,294.1499938964844,268.3958740234375,267.8451232910156,270.97119140625,268.4353332519531,290.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856221197173,1.5876475245590882e-08,0.0010856062872335,-0.0406208857893943,0.0,0.0,0.0,-0.0126834502443671,60.0,-16.245895385742188,-0.0,-8.03558535267257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,292.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0001020134441205,291.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351623535156,0.0,0.0,0.0001074253596016,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424865722656,0.0,0.0,7.934399764053524e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9045104980469,0.0,0.0,0.0001074254396371,292.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4548645019531,0.0,0.0,0.000509578268975,291.04833984375,294.1499938964844,268.38134765625,267.8334045410156,270.9462585449219,268.42120361328125,290.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869649704545,1.603351407197806e-08,0.0010869489051401,-0.0410313867032527,0.0,0.0,0.0,-0.0127612994983792,60.0,-16.27173614501953,-0.0,-8.055476996560176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,292.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,0.0001022735013975,291.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1173095703125,0.0,0.0,0.0001076992048183,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1245422363281,0.0,0.0,7.954626198625192e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8897705078125,0.0,0.0,0.0001076992848538,292.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461975097656,0.0,0.0,0.0005108772893436,291.0438232421875,294.1499938964844,268.3514404296875,267.808837890625,270.8965759277344,268.39208984375,290.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897355386987,1.635750912498679e-08,0.0010897191241383,-0.0418782569468021,0.0,0.0,0.0,-0.0129219172522425,60.0,-16.3254451751709,-0.0,-8.096594683593139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,292.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,0.0001022735013975,291.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1173095703125,0.0,0.0,0.0001076992048183,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1245422363281,0.0,0.0,7.954626198625192e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8897705078125,0.0,0.0,0.0001076992848538,292.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461975097656,0.0,0.0,0.0005108772893436,291.0438232421875,294.1499938964844,268.3514404296875,267.808837890625,270.8965759277344,268.39208984375,290.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897355386987,1.635750912498679e-08,0.0010897191241383,-0.0418782569468021,0.0,0.0,0.0,-0.0129219172522425,60.0,-16.3254451751709,-0.0,-8.096594683593139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,292.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.0001025411911541,291.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0995178222656,0.0,0.0,0.0001079810972441,291.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1066589355469,0.0,0.0,7.975446351338178e-05,290.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87506103515625,0.0,0.0,0.0001079811772797,292.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.0,0.0,0.0005122144939377,291.0391845703125,294.1499938964844,268.32049560546875,267.7826232910156,270.8471374511719,268.3617858886719,290.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925873648375,1.6691021897941027e-08,0.0010925707174465,-0.0427499040961265,0.0,0.0,0.0,-0.0130872521549463,60.0,-16.381593704223633,-0.0,-8.139029006315469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,292.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.0001025411911541,291.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0995178222656,0.0,0.0,0.0001079810972441,291.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1066589355469,0.0,0.0,7.975446351338178e-05,290.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87506103515625,0.0,0.0,0.0001079811772797,292.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.0,0.0,0.0005122144939377,291.0391845703125,294.1499938964844,268.32049560546875,267.7826232910156,270.8471374511719,268.3617858886719,290.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925873648375,1.6691021897941027e-08,0.0010925707174465,-0.0427499040961265,0.0,0.0,0.0,-0.0130872521549463,60.0,-16.381593704223633,-0.0,-8.139029006315469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,292.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.0001028120750561,291.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.08184814453125,0.0,0.0,0.0001082663438864,291.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888671875,0.0,0.0,7.996515341801569e-05,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.86041259765625,0.0,0.0,0.000108266423922,292.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288024902344,0.0,0.0,0.0005135675892233,291.0345153808594,294.1499938964844,268.2884826660156,267.7547302246094,270.79791259765625,268.33038330078125,290.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954733006656,1.702851015750184e-08,0.0010954563040286,-0.0436318516731262,0.0,0.0,0.0,-0.0132545586675405,60.0,-16.43948745727539,-0.0,-8.18208292230338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,292.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.0001028120750561,291.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.08184814453125,0.0,0.0,0.0001082663438864,291.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888671875,0.0,0.0,7.996515341801569e-05,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.86041259765625,0.0,0.0,0.000108266423922,292.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288024902344,0.0,0.0,0.0005135675892233,291.0345153808594,294.1499938964844,268.2884826660156,267.7547302246094,270.79791259765625,268.33038330078125,290.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954733006656,1.702851015750184e-08,0.0010954563040286,-0.0436318516731262,0.0,0.0,0.0,-0.0132545586675405,60.0,-16.43948745727539,-0.0,-8.18208292230338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,292.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0001030809289659,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.064208984375,0.0,0.0,0.0001085494586732,291.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711364746094,0.0,0.0,8.01742571638897e-05,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8457946777344,0.0,0.0,0.0001085495387087,292.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200744628906,0.0,0.0,0.0005149105563759,291.0297241210937,294.1499938964844,268.2554016113281,267.7251281738281,270.7489013671875,268.2978515625,290.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983376996591,1.7363472437637032e-08,0.0010983203537762,-0.0445070974528789,0.0,0.0,0.0,-0.0134206125512719,60.0,-16.498350143432617,-0.0,-8.224925807098772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,292.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0001030809289659,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.064208984375,0.0,0.0,0.0001085494586732,291.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711364746094,0.0,0.0,8.01742571638897e-05,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8457946777344,0.0,0.0,0.0001085495387087,292.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200744628906,0.0,0.0,0.0005149105563759,291.0297241210937,294.1499938964844,268.2554016113281,267.7251281738281,270.7489013671875,268.2978515625,290.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983376996591,1.7363472437637032e-08,0.0010983203537762,-0.0445070974528789,0.0,0.0,0.0,-0.0134206125512719,60.0,-16.498350143432617,-0.0,-8.224925807098772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,292.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,0.000103212580143,291.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0554504394531,0.0,0.0,0.0001086880947696,291.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.06231689453125,0.0,0.0,8.027665171539411e-05,290.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385314941406,0.0,0.0,0.0001086881748051,292.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156799316406,0.0,0.0,0.0005155682447366,291.0272827148437,294.1499938964844,268.2384948730469,267.70965576171875,270.7244567871094,268.2811584472656,290.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997402714565,1.7527497675473572e-08,0.0010997228091582,-0.0449356511235237,0.0,0.0,0.0,-0.0135019263252615,60.0,-16.527862548828125,-0.0,-8.245945792850763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,292.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,0.0001033417938742,291.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.04669189453125,0.0,0.0,0.0001088241624529,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.05352783203125,0.0,0.0,8.037715451791883e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8312683105469,0.0,0.0,0.0001088242352125,292.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41131591796875,0.0,0.0,0.0005162136512808,291.0248413085937,294.1499938964844,268.2213134765625,267.6937561035156,270.7000732421875,268.26422119140625,290.252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011169990524,1.7688483566757895e-08,0.0011010993039235,-0.0453562401235103,0.0,0.0,0.0,-0.0135817332193255,60.0,-16.557283401489258,-0.0,-8.26660269126478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,292.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,0.0001035878813127,291.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0292358398437,0.0,0.0,0.0001090833029593,291.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0359802246094,0.0,0.0,8.056855585891753e-05,290.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8167419433594,0.0,0.0,0.0001090833757189,292.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4025573730469,0.0,0.0,0.0005174429388716,291.0198974609375,294.1499938964844,268.1861572265625,267.6605834960937,270.6513977050781,268.2296142578125,290.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037387885153,1.7995082757238382e-08,0.0011037207441404,-0.0461571924388408,0.0,0.0,0.0,-0.0137337269261479,60.0,-16.61528968811035,-0.0,-8.30601507573192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,292.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,0.0001035878813127,291.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0292358398437,0.0,0.0,0.0001090833029593,291.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0359802246094,0.0,0.0,8.056855585891753e-05,290.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8167419433594,0.0,0.0,0.0001090833757189,292.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4025573730469,0.0,0.0,0.0005174429388716,291.0198974609375,294.1499938964844,268.1861572265625,267.6605834960937,270.6513977050781,268.2296142578125,290.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037387885153,1.7995082757238382e-08,0.0011037207441404,-0.0461571924388408,0.0,0.0,0.0,-0.0137337269261479,60.0,-16.61528968811035,-0.0,-8.30601507573192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,292.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,0.0001038116970448,291.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118408203125,0.0,0.0,0.0001093189857783,291.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184936523437,0.0,0.0,8.074262586887926e-05,290.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8022766113281,0.0,0.0,0.0001093190658139,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3937683105469,0.0,0.0,0.0005185609334148,291.0148620605469,294.1499938964844,268.1499938964844,267.6255187988281,270.60284423828125,268.1940002441406,290.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061232071369,1.8273928148460072e-08,0.0011061049299314,-0.0468855649232864,0.0,0.0,0.0,-0.0138719612732529,60.0,-16.67123794555664,-0.0,-8.341940826994687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,292.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,0.0001038116970448,291.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118408203125,0.0,0.0,0.0001093189857783,291.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184936523437,0.0,0.0,8.074262586887926e-05,290.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8022766113281,0.0,0.0,0.0001093190658139,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3937683105469,0.0,0.0,0.0005185609334148,291.0148620605469,294.1499938964844,268.1499938964844,267.6255187988281,270.60284423828125,268.1940002441406,290.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061232071369,1.8273928148460072e-08,0.0011061049299314,-0.0468855649232864,0.0,0.0,0.0,-0.0138719612732529,60.0,-16.67123794555664,-0.0,-8.341940826994687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,292.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,0.0001040135757648,291.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945678710937,0.0,0.0,0.0001095315747079,291.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0011291503906,0.0,0.0,8.089964103419334e-05,290.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7878723144531,0.0,0.0,0.0001095316474675,292.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3849792480469,0.0,0.0,0.0005195693811401,291.0097351074219,294.1499938964844,268.11334228515625,267.5882263183594,270.554443359375,268.15753173828125,290.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082739802077,1.8525438960637075e-08,0.0011082554701715,-0.0475424788892269,0.0,0.0,0.0,-0.0139966458082199,60.0,-16.724273681640625,-0.0,-8.374411919476189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,292.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,0.0001040135757648,291.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945678710937,0.0,0.0,0.0001095315747079,291.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0011291503906,0.0,0.0,8.089964103419334e-05,290.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7878723144531,0.0,0.0,0.0001095316474675,292.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3849792480469,0.0,0.0,0.0005195693811401,291.0097351074219,294.1499938964844,268.11334228515625,267.5882263183594,270.554443359375,268.15753173828125,290.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082739802077,1.8525438960637075e-08,0.0011082554701715,-0.0475424788892269,0.0,0.0,0.0,-0.0139966458082199,60.0,-16.724273681640625,-0.0,-8.374411919476189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,292.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.000104209910205,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97735595703125,0.0,0.0,0.0001097383137675,291.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9838256835937,0.0,0.0,8.10523415566422e-05,290.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77349853515625,0.0,0.0,0.0001097383865271,292.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37615966796875,0.0,0.0,0.0005205500638112,291.0045471191406,294.1499938964844,268.07666015625,267.5484313964844,270.50616455078125,268.1206359863281,290.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.877003796835197e-08,0.0011103467550128,-0.0481812767684459,0.0,0.0,0.0,-0.0141179021447896,60.0,-16.77534294128418,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,292.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.000104209910205,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97735595703125,0.0,0.0,0.0001097383137675,291.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9838256835937,0.0,0.0,8.10523415566422e-05,290.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77349853515625,0.0,0.0,0.0001097383865271,292.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37615966796875,0.0,0.0,0.0005205500638112,291.0045471191406,294.1499938964844,268.07666015625,267.5484313964844,270.50616455078125,268.1206359863281,290.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.877003796835197e-08,0.0011103467550128,-0.0481812767684459,0.0,0.0,0.0,-0.0141179021447896,60.0,-16.77534294128418,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,292.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,0.0001043100419337,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9687805175781,0.0,0.0,0.0001098437642212,291.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9752197265625,0.0,0.0,8.113022340694442e-05,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.766357421875,0.0,0.0,0.0001098438369808,292.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717346191406,0.0,0.0,0.0005210503004491,291.0018920898437,294.1499938964844,268.0583190917969,267.5276794433594,270.4820861816406,268.10211181640625,290.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114323278889,1.8894795061896733e-08,0.0011114134686067,-0.0485070720314979,0.0,0.0,0.0,-0.0141797494143247,60.0,-16.800819396972656,-0.0,-8.422210839853508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,292.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0001044116070261,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9602355957031,0.0,0.0,0.0001099507062463,291.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96661376953125,0.0,0.0,8.120921847876161e-05,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591857910156,0.0,0.0,0.0001099507790058,292.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3673095703125,0.0,0.0,0.0005215575802139,290.9992370605469,294.1499938964844,268.0400085449219,267.50634765625,270.4580383300781,268.08355712890625,290.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.9021324959567213e-08,0.0011124953161925,-0.04883748665452,0.0,0.0,0.0,-0.0142424758523702,60.0,-16.826446533203125,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,292.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,0.0001046175384544,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432067871094,0.0,0.0,0.0001101675661629,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9494934082031,0.0,0.0,8.136938413372263e-05,290.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74493408203125,0.0,0.0,0.0001101676389225,292.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35845947265625,0.0,0.0,0.0005225862842053,290.9938659667969,294.1499938964844,268.0033264160156,267.462158203125,270.4100646972656,268.0463562011719,290.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147082550451,1.9277894836022824e-08,0.0011146889301016,-0.0495074242353439,0.0,0.0,0.0,-0.0143696665763854,60.0,-16.878231048583984,-0.0,-8.471931778331054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,292.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,0.0001046175384544,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432067871094,0.0,0.0,0.0001101675661629,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9494934082031,0.0,0.0,8.136938413372263e-05,290.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74493408203125,0.0,0.0,0.0001101676389225,292.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35845947265625,0.0,0.0,0.0005225862842053,290.9938659667969,294.1499938964844,268.0033264160156,267.462158203125,270.4100646972656,268.0463562011719,290.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147082550451,1.9277894836022824e-08,0.0011146889301016,-0.0495074242353439,0.0,0.0,0.0,-0.0143696665763854,60.0,-16.878231048583984,-0.0,-8.471931778331054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,292.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,0.0001048209524014,291.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262390136719,0.0,0.0,0.0001103817703551,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93243408203125,0.0,0.0,8.152759255608544e-05,290.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.730712890625,0.0,0.0,0.0001103818358387,292.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495788574219,0.0,0.0,0.0005236023571342,290.9884338378906,294.1499938964844,267.9666748046875,267.4160461425781,270.3621826171875,268.0091247558594,290.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.930173873901367,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,292.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,0.0001048209524014,291.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262390136719,0.0,0.0,0.0001103817703551,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93243408203125,0.0,0.0,8.152759255608544e-05,290.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.730712890625,0.0,0.0,0.0001103818358387,292.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495788574219,0.0,0.0,0.0005236023571342,290.9884338378906,294.1499938964844,267.9666748046875,267.4160461425781,270.3621826171875,268.0091247558594,290.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.930173873901367,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.0001050097926054,291.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90936279296875,0.0,0.0,0.0001105806222767,291.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154663085937,0.0,0.0,8.167446503648534e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.716552734375,0.0,0.0,0.0001105806877603,292.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406982421875,0.0,0.0,0.0005245456704869,290.98291015625,294.1499938964844,267.92999267578125,267.3681640625,270.3144836425781,267.971923828125,290.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188870994374,1.9766591918823906e-08,0.0011188673088327,-0.0507832951843738,0.0,0.0,0.0,-0.0146119333803653,60.0,-16.98065185546875,-0.0,-8.535570117373936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.0001050097926054,291.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90936279296875,0.0,0.0,0.0001105806222767,291.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154663085937,0.0,0.0,8.167446503648534e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.716552734375,0.0,0.0,0.0001105806877603,292.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406982421875,0.0,0.0,0.0005245456704869,290.98291015625,294.1499938964844,267.92999267578125,267.3681640625,270.3144836425781,267.971923828125,290.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188870994374,1.9766591918823906e-08,0.0011188673088327,-0.0507832951843738,0.0,0.0,0.0,-0.0146119333803653,60.0,-16.98065185546875,-0.0,-8.535570117373936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,292.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,0.000105177568912,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8925476074219,0.0,0.0,0.0001107572970795,291.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985900878906,0.0,0.0,8.180495933629572e-05,290.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7024230957031,0.0,0.0,0.0001107573625631,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.331787109375,0.0,0.0,0.0005253837443888,290.977294921875,294.1499938964844,267.8933410644531,267.3187255859375,270.2668762207031,267.93475341796875,290.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206745402887,1.9975617604472973e-08,0.0011206545168533,-0.0513289347290992,0.0,0.0,0.0,-0.0147155551239848,60.0,-17.028640747070312,-0.0,-8.562862063854484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,292.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,0.000105177568912,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8925476074219,0.0,0.0,0.0001107572970795,291.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985900878906,0.0,0.0,8.180495933629572e-05,290.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7024230957031,0.0,0.0,0.0001107573625631,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.331787109375,0.0,0.0,0.0005253837443888,290.977294921875,294.1499938964844,267.8933410644531,267.3187255859375,270.2668762207031,267.93475341796875,290.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206745402887,1.9975617604472973e-08,0.0011206545168533,-0.0513289347290992,0.0,0.0,0.0,-0.0147155551239848,60.0,-17.028640747070312,-0.0,-8.562862063854484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,292.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,0.0001052514853654,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841857910156,0.0,0.0,0.0001108351279981,291.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901672363281,0.0,0.0,8.186244667740539e-05,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69537353515625,0.0,0.0,0.0001108352007577,292.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32733154296875,0.0,0.0,0.0005257529555819,290.9744567871094,294.1499938964844,267.875,267.29345703125,270.2431335449219,267.9161682128906,290.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214619735255,2.0067703943027482e-08,0.0011214419500902,-0.0515693016350269,0.0,0.0,0.0,-0.0147612066939473,60.0,-17.051259994506836,-0.0,-8.574899368340996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,292.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,0.0001053147934726,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758239746094,0.0,0.0,0.0001109017975977,291.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8817749023437,0.0,0.0,8.191168308258057e-05,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883239746094,0.0,0.0,0.0001109018630813,292.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228454589844,0.0,0.0,0.0005260691978037,290.9715881347656,294.1499938964844,267.8566589355469,267.26788330078125,270.2194519042969,267.89764404296875,290.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221364839002,2.014656885762633e-08,0.0011221163440495,-0.0517751537263393,0.0,0.0,0.0,-0.0148003036156296,60.0,-17.072452545166016,-0.0,-8.585215738321494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,292.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0001054136737366,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85919189453125,0.0,0.0,0.0001110059092752,291.28125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86505126953125,0.0,0.0,8.198858995456249e-05,290.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742858886719,0.0,0.0,0.0001110059820348,292.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139038085937,0.0,0.0,0.0005265630898065,290.9658508300781,294.1499938964844,267.82000732421875,267.2158203125,270.1721496582031,267.860595703125,290.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231898097321,2.0269739664513512e-08,0.0011231695534661,-0.0520966351032257,0.0,0.0,0.0,-0.0148613639175891,60.0,-17.110984802246094,-0.0,-8.601338663538628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,292.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0001054136737366,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85919189453125,0.0,0.0,0.0001110059092752,291.28125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86505126953125,0.0,0.0,8.198858995456249e-05,290.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742858886719,0.0,0.0,0.0001110059820348,292.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139038085937,0.0,0.0,0.0005265630898065,290.9658508300781,294.1499938964844,267.82000732421875,267.2158203125,270.1721496582031,267.860595703125,290.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231898097321,2.0269739664513512e-08,0.0011231695534661,-0.0520966351032257,0.0,0.0,0.0,-0.0148613639175891,60.0,-17.110984802246094,-0.0,-8.601338663538628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,292.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,0.0001054693202604,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426208496094,0.0,0.0,0.0001110645098378,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8484191894531,0.0,0.0,8.203186735045165e-05,290.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66033935546875,0.0,0.0,0.0001110645753215,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049621582031,0.0,0.0,0.0005268410895951,290.96002197265625,294.1499938964844,267.7833251953125,267.1627197265625,270.12506103515625,267.8236694335937,290.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237825965508,2.0339046002959552e-08,0.0011237622238695,-0.0522775202989578,0.0,0.0,0.0,-0.0148957222700119,60.0,-17.142515182495117,-0.0,-8.61041797861617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
