time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
339600,292.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,0.0001054693202604,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426208496094,0.0,0.0,0.0001110645098378,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8484191894531,0.0,0.0,8.203186735045165e-05,290.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66033935546875,0.0,0.0,0.0001110645753215,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049621582031,0.0,0.0,0.0005268410895951,290.96002197265625,294.1499938964844,267.7833251953125,267.1627197265625,270.12506103515625,267.8236694335937,290.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237825965508,2.0339046002959552e-08,0.0011237622238695,-0.0522775202989578,0.0,0.0,0.0,-0.0148957222700119,60.0,-17.142515182495117,-0.0,-8.61041797861617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,0.0001054796666721,291.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.826171875,0.0,0.0,0.0001110754019464,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8318786621094,0.0,0.0,8.203991455957294e-05,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464233398437,0.0,0.0,0.00011107546743,292.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960205078125,0.0,0.0,0.000526892777998,290.9541015625,294.1499938964844,267.7466735839844,267.1087341308594,270.078125,267.786865234375,290.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112389260903,2.0351905050119967e-08,0.001123872352764,-0.0523110814392566,0.0,0.0,0.0,-0.0149020971730351,60.0,-17.16742515563965,-0.0,-8.612102675442659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,0.0001054796666721,291.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.826171875,0.0,0.0,0.0001110754019464,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8318786621094,0.0,0.0,8.203991455957294e-05,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464233398437,0.0,0.0,0.00011107546743,292.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960205078125,0.0,0.0,0.000526892777998,290.9541015625,294.1499938964844,267.7466735839844,267.1087341308594,270.078125,267.786865234375,290.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112389260903,2.0351905050119967e-08,0.001123872352764,-0.0523110814392566,0.0,0.0,0.0,-0.0149020971730351,60.0,-17.16742515563965,-0.0,-8.612102675442659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,292.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,0.0001054441963788,291.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8098449707031,0.0,0.0,0.00011103804718,291.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8154602050781,0.0,0.0,8.201232412829995e-05,290.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.632568359375,0.0,0.0,0.0001110381126636,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870483398437,0.0,0.0,0.0005267155938781,290.9481201171875,294.1499938964844,267.7099914550781,267.0540466308594,270.03143310546875,267.7501525878906,290.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235144920647,2.0307666659391543e-08,0.0011234942357987,-0.0521956235170364,0.0,0.0,0.0,-0.0148801673203706,60.0,-17.18426513671875,-0.0,-8.606306778347061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,292.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,0.0001054441963788,291.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8098449707031,0.0,0.0,0.00011103804718,291.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8154602050781,0.0,0.0,8.201232412829995e-05,290.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.632568359375,0.0,0.0,0.0001110381126636,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870483398437,0.0,0.0,0.0005267155938781,290.9481201171875,294.1499938964844,267.7099914550781,267.0540466308594,270.03143310546875,267.7501525878906,290.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235144920647,2.0307666659391543e-08,0.0011234942357987,-0.0521956235170364,0.0,0.0,0.0,-0.0148801673203706,60.0,-17.18426513671875,-0.0,-8.606306778347061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,292.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.0001054111780831,291.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016967773437,0.0,0.0,0.0001110032753786,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072814941406,0.0,0.0,8.198663999792188e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62567138671875,0.0,0.0,0.0001110033408622,292.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825622558594,0.0,0.0,0.0005265506915748,290.94512939453125,294.1499938964844,267.6916809082031,267.0264892578125,270.0081787109375,267.7318420410156,290.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231626849621,2.0266508471422643e-08,0.0011231424286961,-0.0520882010459899,0.0,0.0,0.0,-0.0148597639054059,60.0,-17.19024658203125,-0.0,-8.600915180068115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,0.0001053656378644,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7935791015625,0.0,0.0,0.0001109553195419,291.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.79913330078125,0.0,0.0,8.195121336029842e-05,290.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6188049316406,0.0,0.0,0.0001109553777496,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.278076171875,0.0,0.0,0.0005263231578283,290.9421081542969,294.1499938964844,267.67333984375,266.99884033203125,269.9849548339844,267.71356201171875,290.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226773494854,2.0209737883192247e-08,0.0011226570932194,-0.0519400313496589,0.0,0.0,0.0,-0.0148316221311688,60.0,-17.19426155090332,-0.0,-8.593482192509327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,292.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0001052426086971,291.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774658203125,0.0,0.0,0.0001108257638406,291.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7829284667969,0.0,0.0,8.18555272417143e-05,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051025390625,0.0,0.0,0.0001108258220483,292.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691345214844,0.0,0.0,0.000525708659552,290.9360046386719,294.1499938964844,267.6366577148437,266.9432678222656,269.938720703125,267.6770935058594,290.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121366280131,2.0056404537172057e-08,0.0011213462566956,-0.051539808511734,0.0,0.0,0.0,-0.0147556094452738,60.0,-17.197248458862305,-0.0,-8.573422149993348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,292.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0001052426086971,291.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774658203125,0.0,0.0,0.0001108257638406,291.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7829284667969,0.0,0.0,8.18555272417143e-05,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051025390625,0.0,0.0,0.0001108258220483,292.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691345214844,0.0,0.0,0.000525708659552,290.9360046386719,294.1499938964844,267.6366577148437,266.9432678222656,269.938720703125,267.6770935058594,290.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121366280131,2.0056404537172057e-08,0.0011213462566956,-0.051539808511734,0.0,0.0,0.0,-0.0147556094452738,60.0,-17.197248458862305,-0.0,-8.573422149993348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,292.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,0.0001050800783559,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7614440917969,0.0,0.0,0.0001106545969378,291.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668151855469,0.0,0.0,8.172910747816786e-05,290.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914611816406,0.0,0.0,0.0001106546624214,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601928710937,0.0,0.0,0.0005248967208899,290.9298400878906,294.1499938964844,267.6000061035156,266.88751220703125,269.8927307128906,267.6407165527344,290.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196342529729,1.9853839461347892e-08,0.0011196144623681,-0.0510110482573509,0.0,0.0,0.0,-0.0146551905199885,60.0,-17.19306755065918,-0.0,-8.546956564714493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,292.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,0.0001050800783559,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7614440917969,0.0,0.0,0.0001106545969378,291.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668151855469,0.0,0.0,8.172910747816786e-05,290.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914611816406,0.0,0.0,0.0001106546624214,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601928710937,0.0,0.0,0.0005248967208899,290.9298400878906,294.1499938964844,267.6000061035156,266.88751220703125,269.8927307128906,267.6407165527344,290.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196342529729,1.9853839461347892e-08,0.0011196144623681,-0.0510110482573509,0.0,0.0,0.0,-0.0146551905199885,60.0,-17.19306755065918,-0.0,-8.546956564714493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,292.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760131835937,0.0,0.0,0.0001048803314915,291.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455444335937,0.0,0.0,0.0001104442562791,291.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508544921875,0.0,0.0,8.157375123118982e-05,290.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.57794189453125,0.0,0.0,0.0001104443144868,291.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.251220703125,0.0,0.0,0.0005238989833742,290.92364501953125,294.1499938964844,267.5633239746094,266.8317565917969,269.8470153808594,267.6044616699219,290.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175058316439,1.960490969565853e-08,0.0011174861574545,-0.0503612048923969,0.0,0.0,0.0,-0.0145317874848842,60.0,-17.18222427368164,-0.0,-8.514489735489408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,292.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760131835937,0.0,0.0,0.0001048803314915,291.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455444335937,0.0,0.0,0.0001104442562791,291.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508544921875,0.0,0.0,8.157375123118982e-05,290.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.57794189453125,0.0,0.0,0.0001104443144868,291.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.251220703125,0.0,0.0,0.0005238989833742,290.92364501953125,294.1499938964844,267.5633239746094,266.8317565917969,269.8470153808594,267.6044616699219,290.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175058316439,1.960490969565853e-08,0.0011174861574545,-0.0503612048923969,0.0,0.0,0.0,-0.0145317874848842,60.0,-17.18222427368164,-0.0,-8.514489735489408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,292.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,0.0001046469187713,291.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297668457031,0.0,0.0,0.000110198459879,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350158691406,0.0,0.0,8.139220153680071e-05,290.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5644836425781,0.0,0.0,0.0001101985180866,291.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423095703125,0.0,0.0,0.0005227330257184,290.9173889160156,294.1499938964844,267.52667236328125,266.776123046875,269.80157470703125,267.5683288574219,290.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150186182931,1.9314031263206743e-08,0.0011149992933496,-0.0496017709374427,0.0,0.0,0.0,-0.0143875880166888,60.0,-17.165550231933594,-0.0,-8.476629176357164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,292.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,0.0001046469187713,291.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297668457031,0.0,0.0,0.000110198459879,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350158691406,0.0,0.0,8.139220153680071e-05,290.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5644836425781,0.0,0.0,0.0001101985180866,291.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423095703125,0.0,0.0,0.0005227330257184,290.9173889160156,294.1499938964844,267.52667236328125,266.776123046875,269.80157470703125,267.5683288574219,290.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150186182931,1.9314031263206743e-08,0.0011149992933496,-0.0496017709374427,0.0,0.0,0.0,-0.0143875880166888,60.0,-17.165550231933594,-0.0,-8.476629176357164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,292.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,0.0001045202370733,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.721923828125,0.0,0.0,0.0001100650551961,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7271423339844,0.0,0.0,8.129367779474705e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55780029296875,0.0,0.0,0.0001100651134038,291.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,0.0005221002502366,290.91424560546875,294.1499938964844,267.5083312988281,266.7484130859375,269.7789611816406,267.55029296875,290.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.9156162878175564e-08,0.0011136496905237,-0.0491895712912082,0.0,0.0,0.0,-0.0143093280494213,60.0,-17.15546417236328,-0.0,-8.456117228661243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,292.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,0.0001043856027536,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.714111328125,0.0,0.0,0.0001099232758861,291.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71929931640625,0.0,0.0,8.118895493680611e-05,290.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511169433594,0.0,0.0,0.0001099233340937,291.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333679199219,0.0,0.0,0.0005214277189224,290.9110717773437,294.1499938964844,267.489990234375,266.7207946777344,269.7564392089844,267.53228759765625,290.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122340802103,1.898838242198053e-08,0.0011122151045128,-0.0487514585256576,0.0,0.0,0.0,-0.0142261516302824,60.0,-17.14394187927246,-0.0,-8.434343357066609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,292.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0001041003706632,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6985778808594,0.0,0.0,0.0001096229098038,291.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70367431640625,0.0,0.0,8.096710371319205e-05,290.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.537841796875,0.0,0.0,0.0001096229680115,291.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244873046875,0.0,0.0,0.0005200029117986,290.9047241210937,294.1499938964844,267.4533386230469,266.6659545898437,269.7115478515625,267.496337890625,290.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109194708988,1.863293697113022e-08,0.0011091760825365,-0.0478232279419899,0.0,0.0,0.0,-0.0140499444678425,60.0,-17.118101119995117,-0.0,-8.38830942484492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,292.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0001041003706632,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6985778808594,0.0,0.0,0.0001096229098038,291.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70367431640625,0.0,0.0,8.096710371319205e-05,290.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.537841796875,0.0,0.0,0.0001096229680115,291.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244873046875,0.0,0.0,0.0005200029117986,290.9047241210937,294.1499938964844,267.4533386230469,266.6659545898437,269.7115478515625,267.496337890625,290.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109194708988,1.863293697113022e-08,0.0011091760825365,-0.0478232279419899,0.0,0.0,0.0,-0.0140499444678425,60.0,-17.118101119995117,-0.0,-8.38830942484492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,292.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,0.0001037940382957,291.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831970214844,0.0,0.0,0.000109300330223,291.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.688232421875,0.0,0.0,8.0728845205158e-05,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5246276855469,0.0,0.0,0.0001093003811547,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,0.0005184727488085,290.8983154296875,294.1499938964844,267.4166564941406,266.6117553710937,269.6669616699219,267.46051025390625,289.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059305397793,1.8251203215413625e-08,0.0011059122625738,-0.0468262061476707,0.0,0.0,0.0,-0.0138607043772935,60.0,-17.08795738220215,-0.0,-8.339009838209679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,292.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,0.0001037940382957,291.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831970214844,0.0,0.0,0.000109300330223,291.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.688232421875,0.0,0.0,8.0728845205158e-05,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5246276855469,0.0,0.0,0.0001093003811547,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,0.0005184727488085,290.8983154296875,294.1499938964844,267.4166564941406,266.6117553710937,269.6669616699219,267.46051025390625,289.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059305397793,1.8251203215413625e-08,0.0011059122625738,-0.0468262061476707,0.0,0.0,0.0,-0.0138607043772935,60.0,-17.08795738220215,-0.0,-8.339009838209679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,292.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,0.0001034724846249,291.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6679077148437,0.0,0.0,0.0001089617144316,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6728820800781,0.0,0.0,8.047874871408567e-05,290.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51153564453125,0.0,0.0,0.0001089617653633,291.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,0.0005168665084056,290.8918762207031,294.1499938964844,267.3800048828125,266.5583801269531,269.6226501464844,267.4247436523437,289.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025042040273,1.7850501521365914e-08,0.0011024862760677,-0.0457795038819313,0.0,0.0,0.0,-0.0136620616540312,60.0,-17.055089950561523,-0.0,-8.287418040708874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,292.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,0.0001034724846249,291.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6679077148437,0.0,0.0,0.0001089617144316,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6728820800781,0.0,0.0,8.047874871408567e-05,290.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51153564453125,0.0,0.0,0.0001089617653633,291.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,0.0005168665084056,290.8918762207031,294.1499938964844,267.3800048828125,266.5583801269531,269.6226501464844,267.4247436523437,289.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025042040273,1.7850501521365914e-08,0.0011024862760677,-0.0457795038819313,0.0,0.0,0.0,-0.0136620616540312,60.0,-17.055089950561523,-0.0,-8.287418040708874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,292.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,0.0001031389911076,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527709960937,0.0,0.0,0.0001086105185095,291.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576538085937,0.0,0.0,8.021936082514003e-05,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49853515625,0.0,0.0,0.0001086105767171,291.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0005152006051503,290.8853759765625,294.1499938964844,267.34332275390625,266.5059509277344,269.5786437988281,267.3890686035156,289.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937792003154,0.0,0.0,0.0,-0.0134560437873005,60.0,-17.019563674926758,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,292.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,0.0001031389911076,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527709960937,0.0,0.0,0.0001086105185095,291.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576538085937,0.0,0.0,8.021936082514003e-05,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49853515625,0.0,0.0,0.0001086105767171,291.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0005152006051503,290.8853759765625,294.1499938964844,267.34332275390625,266.5059509277344,269.5786437988281,267.3890686035156,289.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937792003154,0.0,0.0,0.0,-0.0134560437873005,60.0,-17.019563674926758,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,292.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0001029687846312,291.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6452331542969,0.0,0.0,0.0001084312898456,291.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501159667969,0.0,0.0,8.008697477634996e-05,290.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4920654296875,0.0,0.0,0.0001084313407773,291.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,0.000514350424055,290.8821105957031,294.1499938964844,267.32501220703125,266.48016357421875,269.5567626953125,267.37127685546875,289.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971368756145,1.7222829384877514e-08,0.0010971196461468,-0.0441396087408065,0.0,0.0,0.0,-0.0133508993312716,60.0,-17.00105094909668,-0.0,-8.206922785802817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,292.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.939208984375,0.0,0.0,0.0001027973703457,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63775634765625,0.0,0.0,0.0001082507733372,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.642578125,0.0,0.0,7.995365012902766e-05,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.485595703125,0.0,0.0,0.0001082508315448,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0005134941311553,290.8788452148437,294.1499938964844,267.3066711425781,266.45465087890625,269.5349426269531,267.3534851074219,289.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310319215,1.7009224251296473e-08,0.001095293322578,-0.0435814522206783,0.0,0.0,0.0,-0.0132450070232152,60.0,-16.982234954833984,-0.0,-8.179618760095765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,292.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93377685546875,0.0,0.0,0.000102451427665,291.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62286376953125,0.0,0.0,0.0001078864734154,291.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62762451171875,0.0,0.0,7.968457794049755e-05,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4727783203125,0.0,0.0,0.000107886531623,291.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,0.0005117660621181,290.8722839355469,294.1499938964844,267.2699890136719,266.4046325683594,269.49151611328125,267.3179931640625,289.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916240280494,1.6578139749867663e-08,0.0010916074970737,-0.0424548909068107,0.0,0.0,0.0,-0.0130313020199537,60.0,-16.943811416625977,-0.0,-8.124654016228305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,292.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93377685546875,0.0,0.0,0.000102451427665,291.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62286376953125,0.0,0.0,0.0001078864734154,291.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62762451171875,0.0,0.0,7.968457794049755e-05,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4727783203125,0.0,0.0,0.000107886531623,291.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,0.0005117660621181,290.8722839355469,294.1499938964844,267.2699890136719,266.4046325683594,269.49151611328125,267.3179931640625,289.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916240280494,1.6578139749867663e-08,0.0010916074970737,-0.0424548909068107,0.0,0.0,0.0,-0.0130313020199537,60.0,-16.943811416625977,-0.0,-8.124654016228305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,292.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92828369140625,0.0,0.0,0.0001021045536617,291.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60809326171875,0.0,0.0,0.0001075211985153,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61279296875,0.0,0.0,7.941479270812124e-05,290.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46002197265625,0.0,0.0,0.0001075212567229,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.0005100333946757,290.8656921386719,294.1499938964844,267.2333374023437,266.3560791015625,269.4483642578125,267.2825622558594,289.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879279579967,1.6145905945563754e-08,0.0010879117762669,-0.0413251668214798,0.0,0.0,0.0,-0.0128170261159539,60.0,-16.904815673828125,-0.0,-8.069728352211315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,292.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92828369140625,0.0,0.0,0.0001021045536617,291.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60809326171875,0.0,0.0,0.0001075211985153,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61279296875,0.0,0.0,7.941479270812124e-05,290.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46002197265625,0.0,0.0,0.0001075212567229,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.0005100333946757,290.8656921386719,294.1499938964844,267.2333374023437,266.3560791015625,269.4483642578125,267.2825622558594,289.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879279579967,1.6145905945563754e-08,0.0010879117762669,-0.0413251668214798,0.0,0.0,0.0,-0.0128170261159539,60.0,-16.904815673828125,-0.0,-8.069728352211315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,292.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,0.0001017593458527,291.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.59344482421875,0.0,0.0,0.0001071576771209,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980834960937,0.0,0.0,7.914629532024264e-05,290.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4473571777344,0.0,0.0,0.0001071577280526,291.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0005083089927211,290.85906982421875,294.1499938964844,267.1966552734375,266.3091125488281,269.40545654296875,267.2471923828125,289.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007065713405,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.865711212158203,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,292.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,0.0001017593458527,291.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.59344482421875,0.0,0.0,0.0001071576771209,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980834960937,0.0,0.0,7.914629532024264e-05,290.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4473571777344,0.0,0.0,0.0001071577280526,291.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0005083089927211,290.85906982421875,294.1499938964844,267.1966552734375,266.3091125488281,269.40545654296875,267.2471923828125,289.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007065713405,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.865711212158203,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,292.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,0.0001014195513562,291.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57891845703125,0.0,0.0,0.0001067998455255,291.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834655761719,0.0,0.0,7.888200343586504e-05,290.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4347839355469,0.0,0.0,0.0001067998964572,291.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0005066116573289,290.8523864746094,294.1499938964844,267.1600036621094,266.2638854980469,269.36285400390625,267.2119140625,289.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806287173181,1.5292323851667792e-08,0.0010806133504956,-0.0390937216579914,0.0,0.0,0.0,-0.0123938713222742,60.0,-16.827110290527344,-0.0,-7.961807568790391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,292.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,0.0001014195513562,291.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57891845703125,0.0,0.0,0.0001067998455255,291.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834655761719,0.0,0.0,7.888200343586504e-05,290.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4347839355469,0.0,0.0,0.0001067998964572,291.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0005066116573289,290.8523864746094,294.1499938964844,267.1600036621094,266.2638854980469,269.36285400390625,267.2119140625,289.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806287173181,1.5292323851667792e-08,0.0010806133504956,-0.0390937216579914,0.0,0.0,0.0,-0.0123938713222742,60.0,-16.827110290527344,-0.0,-7.961807568790391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,292.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144592285156,0.0,0.0,0.0001012514985632,291.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716857910156,0.0,0.0,0.0001066228796844,291.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57623291015625,0.0,0.0,7.875129085732624e-05,290.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42852783203125,0.0,0.0,0.0001066229306161,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0005057721864432,290.8490295410156,294.1499938964844,267.14166259765625,266.24200439453125,269.34161376953125,267.1943054199219,289.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788379004225,1.508291624929825e-08,0.0010788228828459,-0.0385461971163749,0.0,0.0,0.0,-0.0122900605201721,60.0,-16.80803108215332,-0.0,-7.935442170037278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,292.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,0.0001010859923553,291.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5644836425781,0.0,0.0,0.0001064485913957,291.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690002441406,0.0,0.0,7.86225646152161e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223022460937,0.0,0.0,0.0001064486423274,291.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0005049454630352,290.8456726074219,294.1499938964844,267.1233215332031,266.2205810546875,269.3204650878906,267.1766967773437,289.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770743247121,1.487668299660072e-08,0.0010770594235509,-0.0380069389939308,0.0,0.0,0.0,-0.0121878217905759,60.0,-16.789241790771484,-0.0,-7.909519439408541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,292.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90606689453125,0.0,0.0,0.0001007620303425,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5501708984375,0.0,0.0,0.000106107450847,291.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546264648437,0.0,0.0,7.837059820303693e-05,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098815917969,0.0,0.0,0.0001061074945027,291.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0005033272318542,290.83892822265625,294.1499938964844,267.086669921875,266.1793518066406,269.2783203125,267.1415100097656,289.88427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736223775893,1.4473008569382273e-08,0.0010736078256741,-0.0369513146579265,0.0,0.0,0.0,-0.0119877038523554,60.0,-16.75260353088379,-0.0,-7.858901085455727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,292.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90606689453125,0.0,0.0,0.0001007620303425,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5501708984375,0.0,0.0,0.000106107450847,291.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546264648437,0.0,0.0,7.837059820303693e-05,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098815917969,0.0,0.0,0.0001061074945027,291.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0005033272318542,290.83892822265625,294.1499938964844,267.086669921875,266.1793518066406,269.2783203125,267.1415100097656,289.88427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736223775893,1.4473008569382273e-08,0.0010736078256741,-0.0369513146579265,0.0,0.0,0.0,-0.0119877038523554,60.0,-16.75260353088379,-0.0,-7.858901085455727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
