time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341940,292.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.900390625,0.0,0.0,0.0001004465229925,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.53594970703125,0.0,0.0,0.0001057752015185,291.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54034423828125,0.0,0.0,7.812520198058337e-05,290.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39752197265625,0.0,0.0,0.0001057752451742,291.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,0.0005017512012273,290.8321838378906,294.1499938964844,267.04998779296875,266.14031982421875,269.2364501953125,267.1063842773437,289.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702604195103,1.407986260915095e-08,0.0010702463332563,-0.0359231084585189,0.0,0.0,0.0,-0.0117928050458431,60.0,-16.717378616333008,-0.0,-7.809759239307823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,292.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.900390625,0.0,0.0,0.0001004465229925,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.53594970703125,0.0,0.0,0.0001057752015185,291.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54034423828125,0.0,0.0,7.812520198058337e-05,290.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39752197265625,0.0,0.0,0.0001057752451742,291.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,0.0005017512012273,290.8321838378906,294.1499938964844,267.04998779296875,266.14031982421875,269.2364501953125,267.1063842773437,289.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702604195103,1.407986260915095e-08,0.0010702463332563,-0.0359231084585189,0.0,0.0,0.0,-0.0117928050458431,60.0,-16.717378616333008,-0.0,-7.809759239307823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,292.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,0.0001000835036393,291.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218505859375,0.0,0.0,0.0001053929154295,291.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52618408203125,0.0,0.0,7.784285116940737e-05,290.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852844238281,0.0,0.0,0.0001053929663612,291.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,0.0004999378579668,290.82537841796875,294.1499938964844,267.0133361816406,266.1026306152344,269.1947937011719,267.07135009765625,289.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663925204426,1.3627521333603454e-08,0.0010663788998499,-0.0347399450838565,0.0,0.0,0.0,-0.0115685630589723,60.0,-16.679025650024414,-0.0,-7.753408226562898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,292.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,0.0001000835036393,291.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218505859375,0.0,0.0,0.0001053929154295,291.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52618408203125,0.0,0.0,7.784285116940737e-05,290.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852844238281,0.0,0.0,0.0001053929663612,291.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,0.0004999378579668,290.82537841796875,294.1499938964844,267.0133361816406,266.1026306152344,269.1947937011719,267.07135009765625,289.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663925204426,1.3627521333603454e-08,0.0010663788998499,-0.0347399450838565,0.0,0.0,0.0,-0.0115685630589723,60.0,-16.679025650024414,-0.0,-7.753408226562898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,292.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,9.963578486349434e-05,291.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50787353515625,0.0,0.0,0.0001049214406521,291.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121459960937,0.0,0.0,7.749461656203493e-05,290.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730773925781,0.0,0.0,0.0001049214915838,291.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0004977013450115,290.81854248046875,294.1499938964844,266.9766540527344,266.0652160644531,269.15338134765625,267.03668212890625,289.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616220533847,1.3069646698227189e-08,0.0010616088984534,-0.0332805514335632,0.0,0.0,0.0,-0.0112920030951499,60.0,-16.629240036010742,-0.0,-7.684191416501562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,292.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,9.963578486349434e-05,291.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50787353515625,0.0,0.0,0.0001049214406521,291.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121459960937,0.0,0.0,7.749461656203493e-05,290.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730773925781,0.0,0.0,0.0001049214915838,291.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0004977013450115,290.81854248046875,294.1499938964844,266.9766540527344,266.0652160644531,269.15338134765625,267.03668212890625,289.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616220533847,1.3069646698227189e-08,0.0010616088984534,-0.0332805514335632,0.0,0.0,0.0,-0.0112920030951499,60.0,-16.629240036010742,-0.0,-7.684191416501562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,292.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861389160156,0.0,0.0,9.939687879523262e-05,291.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009155273437,0.0,0.0,0.0001046698671416,291.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50518798828125,0.0,0.0,7.730880315648392e-05,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670349121094,0.0,0.0,0.0001046699107973,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0004965079715475,290.81512451171875,294.1499938964844,266.9583435058594,266.046630859375,269.1327819824219,267.0194702148437,289.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590765159577,1.2771967483615754e-08,0.0010590637102723,-0.0325017385184764,0.0,0.0,0.0,-0.0111444313079118,60.0,-16.600515365600586,-0.0,-7.647384592246453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,292.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,9.915610280586408e-05,291.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940185546875,0.0,0.0,0.0001044163145706,291.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49822998046875,0.0,0.0,7.712153455941007e-05,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609924316406,0.0,0.0,0.0001044163582264,291.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,0.0004953052848577,290.8116760253906,294.1499938964844,266.94000244140625,266.02813720703125,269.1122436523437,267.0023498535156,289.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565108386799,1.2471954136117349e-08,0.0010564983822405,-0.0317167602479457,0.0,0.0,0.0,-0.0109957018867135,60.0,-16.570371627807617,-0.0,-7.610378105482597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,9.869004134088756e-05,291.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4802551269531,0.0,0.0,0.0001039255294017,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48443603515625,0.0,0.0,7.675903907511383e-05,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489990234375,0.0,0.0,0.0001039255730574,291.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.0004929772112518,290.8048095703125,294.1499938964844,266.9033203125,265.9913024902344,269.0713806152344,266.9683532714844,289.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515446774661,1.1891236439964814e-08,0.0010515328031033,-0.0301971621811389,0.0,0.0,0.0,-0.0107078161090612,60.0,-16.50954818725586,-0.0,-7.539001956047289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,9.869004134088756e-05,291.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4802551269531,0.0,0.0,0.0001039255294017,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48443603515625,0.0,0.0,7.675903907511383e-05,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489990234375,0.0,0.0,0.0001039255730574,291.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.0004929772112518,290.8048095703125,294.1499938964844,266.9033203125,265.9913024902344,269.0713806152344,266.9683532714844,289.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515446774661,1.1891236439964814e-08,0.0010515328031033,-0.0301971621811389,0.0,0.0,0.0,-0.0107078161090612,60.0,-16.50954818725586,-0.0,-7.539001956047289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,292.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,9.826827590586618e-05,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4666442871094,0.0,0.0,0.0001034813831211,291.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4707336425781,0.0,0.0,7.643099525012076e-05,290.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370666503906,0.0,0.0,0.0001034814267768,291.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.000490870384965,290.7979431152344,294.1499938964844,266.8666687011719,265.9547119140625,269.0307922363281,266.9346008300781,289.8116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365710150812449e-08,0.0010470390552654,-0.0288218110799789,0.0,0.0,0.0,-0.0104472897946834,60.0,-16.453075408935547,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,292.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,9.826827590586618e-05,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4666442871094,0.0,0.0,0.0001034813831211,291.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4707336425781,0.0,0.0,7.643099525012076e-05,290.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370666503906,0.0,0.0,0.0001034814267768,291.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.000490870384965,290.7979431152344,294.1499938964844,266.8666687011719,265.9547119140625,269.0307922363281,266.9346008300781,289.8116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365710150812449e-08,0.0010470390552654,-0.0288218110799789,0.0,0.0,0.0,-0.0104472897946834,60.0,-16.453075408935547,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,292.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,9.789592149900272e-05,291.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.453125,0.0,0.0,0.0001030892744893,291.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571838378906,0.0,0.0,7.614139030920342e-05,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3252258300781,0.0,0.0,0.000103089318145,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,0.0004890104173682,290.791015625,294.1499938964844,266.8299865722656,265.9183349609375,268.9904479980469,266.9009094238281,289.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430826805531,1.090175860696263e-08,0.0010430718539282,-0.0276074688881635,0.0,0.0,0.0,-0.0102172894403338,60.0,-16.40416717529297,-0.0,-7.418158531891096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,292.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,9.789592149900272e-05,291.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.453125,0.0,0.0,0.0001030892744893,291.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571838378906,0.0,0.0,7.614139030920342e-05,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3252258300781,0.0,0.0,0.000103089318145,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,0.0004890104173682,290.791015625,294.1499938964844,266.8299865722656,265.9183349609375,268.9904479980469,266.9009094238281,289.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430826805531,1.090175860696263e-08,0.0010430718539282,-0.0276074688881635,0.0,0.0,0.0,-0.0102172894403338,60.0,-16.40416717529297,-0.0,-7.418158531891096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,292.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,9.756434155860916e-05,291.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.439697265625,0.0,0.0,0.0001027401012834,291.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436950683594,0.0,0.0,7.588348671561107e-05,290.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134460449219,0.0,0.0,0.0001027401449391,291.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,0.0004873540892731,290.7840881347656,294.1499938964844,266.7933349609375,265.8821716308594,268.9502868652344,266.86724853515625,289.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395494755357,1.0488606427827564e-08,0.0010395389981567,-0.0265259910374879,0.0,0.0,0.0,-0.0100124720484018,60.0,-16.362104415893555,-0.0,-7.367989951490017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,292.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,9.756434155860916e-05,291.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.439697265625,0.0,0.0,0.0001027401012834,291.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436950683594,0.0,0.0,7.588348671561107e-05,290.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134460449219,0.0,0.0,0.0001027401449391,291.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,0.0004873540892731,290.7840881347656,294.1499938964844,266.7933349609375,265.8821716308594,268.9502868652344,266.86724853515625,289.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395494755357,1.0488606427827564e-08,0.0010395389981567,-0.0265259910374879,0.0,0.0,0.0,-0.0100124720484018,60.0,-16.362104415893555,-0.0,-7.367989951490017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,292.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8571472167969,0.0,0.0,9.741768008098006e-05,291.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330139160156,0.0,0.0,0.000102585661807,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369812011719,0.0,0.0,7.57694142521359e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075866699219,0.0,0.0,0.0001025857054628,291.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,0.0004866214876528,290.7806091308594,294.1499938964844,266.7749938964844,265.8641662597656,268.9302978515625,266.85040283203125,289.7814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379865998402,1.0305862829795842e-08,0.0010379762388765,-0.0260476041585207,0.0,0.0,0.0,-0.0099218776449561,60.0,-16.34414291381836,-0.0,-7.345852992557411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,292.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85418701171875,0.0,0.0,9.728233999339864e-05,291.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263610839844,0.0,0.0,0.0001024431403493,291.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302978515625,0.0,0.0,7.566415297333151e-05,290.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017272949219,0.0,0.0,0.000102443184005,291.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,0.0004859454347752,290.777099609375,294.1499938964844,266.75665283203125,265.84619140625,268.91033935546875,266.8335266113281,289.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365443304181,1.0137227945961058e-08,0.0010365342022851,-0.0256061386317014,0.0,0.0,0.0,-0.0098382774740457,60.0,-16.327884674072266,-0.0,-7.325455442241946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,292.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482971191406,0.0,0.0,9.705810225568712e-05,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130859375,0.0,0.0,0.0001022070064209,291.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169921875,0.0,0.0,7.548974099336192e-05,290.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900695800781,0.0,0.0,0.0001022070428007,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0004848253156524,290.7701110839844,294.1499938964844,266.7200012207031,265.81036376953125,268.8705139160156,266.7996520996094,289.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857822114156534e-09,0.0010341448942199,-0.0248746536672115,0.0,0.0,0.0,-0.0096997637301683,60.0,-16.30224609375,-0.0,-7.291721715319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,292.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482971191406,0.0,0.0,9.705810225568712e-05,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130859375,0.0,0.0,0.0001022070064209,291.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169921875,0.0,0.0,7.548974099336192e-05,290.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900695800781,0.0,0.0,0.0001022070428007,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0004848253156524,290.7701110839844,294.1499938964844,266.7200012207031,265.81036376953125,268.8705139160156,266.7996520996094,289.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857822114156534e-09,0.0010341448942199,-0.0248746536672115,0.0,0.0,0.0,-0.0096997637301683,60.0,-16.30224609375,-0.0,-7.291721715319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,292.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,9.690012666396795e-05,291.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39990234375,0.0,0.0,0.00010204064165,291.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037780761719,0.0,0.0,7.53668718971312e-05,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,0.0001020406853058,291.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.0004840361943934,290.7630615234375,294.1499938964844,266.6833190917969,265.774658203125,268.83087158203125,266.7655029296875,289.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032471191138,9.660974242819977e-09,0.0010324615286663,-0.0243592821061611,0.0,0.0,0.0,-0.0096021769568324,60.0,-16.287309646606445,-0.0,-7.26800166717112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,292.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,9.690012666396795e-05,291.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39990234375,0.0,0.0,0.00010204064165,291.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037780761719,0.0,0.0,7.53668718971312e-05,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,0.0001020406853058,291.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.0004840361943934,290.7630615234375,294.1499938964844,266.6833190917969,265.774658203125,268.83087158203125,266.7655029296875,289.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032471191138,9.660974242819977e-09,0.0010324615286663,-0.0243592821061611,0.0,0.0,0.0,-0.0096021769568324,60.0,-16.287309646606445,-0.0,-7.26800166717112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,292.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,9.680916264187545e-05,291.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.38677978515625,0.0,0.0,0.0001019448536681,291.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905944824219,0.0,0.0,7.529612048529088e-05,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26690673828125,0.0,0.0,0.0001019448900478,291.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0004835817962884,290.7559814453125,294.1499938964844,266.64666748046875,265.7390441894531,268.7912902832031,266.73095703125,289.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315020335838,9.547619583827329e-09,0.0010314924875274,-0.0240624975413084,0.0,0.0,0.0,-0.0095459828153252,60.0,-16.2830753326416,-0.0,-7.254360667729999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,292.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,9.680916264187545e-05,291.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.38677978515625,0.0,0.0,0.0001019448536681,291.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905944824219,0.0,0.0,7.529612048529088e-05,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26690673828125,0.0,0.0,0.0001019448900478,291.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0004835817962884,290.7559814453125,294.1499938964844,266.64666748046875,265.7390441894531,268.7912902832031,266.73095703125,289.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315020335838,9.547619583827329e-09,0.0010314924875274,-0.0240624975413084,0.0,0.0,0.0,-0.0095459828153252,60.0,-16.2830753326416,-0.0,-7.254360667729999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,292.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.830322265625,0.0,0.0,9.67919550021179e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,0.0001019267365336,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3774719238281,0.0,0.0,7.52827399992384e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,0.0001019267729134,291.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0004834958817809,290.7488708496094,294.1499938964844,266.6099853515625,265.7035522460937,268.7518005371094,266.6958923339844,289.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313178645446,9.52616652227789e-09,0.0010313083184882,-0.0240063294768333,0.0,0.0,0.0,-0.009535345248878,60.0,-16.290773391723633,-0.0,-7.251780687056454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,292.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.830322265625,0.0,0.0,9.67919550021179e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,0.0001019267365336,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3774719238281,0.0,0.0,7.52827399992384e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,0.0001019267729134,291.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0004834958817809,290.7488708496094,294.1499938964844,266.6099853515625,265.7035522460937,268.7518005371094,266.6958923339844,289.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313178645446,9.52616652227789e-09,0.0010313083184882,-0.0240063294768333,0.0,0.0,0.0,-0.009535345248878,60.0,-16.290773391723633,-0.0,-7.251780687056454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,292.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,9.680748189566656e-05,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671875,0.0,0.0,0.0001019430783344,291.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.37091064453125,0.0,0.0,7.529481081292033e-05,290.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496032714844,0.0,0.0,0.0001019431147142,291.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0004835734143853,290.74530029296875,294.1499938964844,266.5916748046875,265.6858215332031,268.7320556640625,266.6781311035156,289.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314830578863,9.545497725582663e-09,0.0010314735118299,-0.0240569431334733,0.0,0.0,0.0,-0.0095449276268482,60.0,-16.298852920532227,-0.0,-7.25410558288786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8242492675781,0.0,0.0,9.684404358267784e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606872558594,0.0,0.0,0.0001019815827021,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3643798828125,0.0,0.0,7.532324525527656e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24383544921875,0.0,0.0,0.0001019816190819,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,0.0004837560409214,290.74169921875,294.1499938964844,266.5733337402344,265.6681213378906,268.7123413085937,266.66021728515625,289.7154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318724671378,9.591043514944886e-09,0.0010318628046661,-0.0241761915385723,0.0,0.0,0.0,-0.0095675056800246,60.0,-16.310195922851562,-0.0,-7.259584577923307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,292.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.818115234375,0.0,0.0,9.697114728624e-05,291.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34765625,0.0,0.0,0.0001021154239424,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.351318359375,0.0,0.0,7.542210369138047e-05,290.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323303222656,0.0,0.0,0.0001021154603222,291.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,0.0004843909700866,290.7344665527344,294.1499938964844,266.5366516113281,265.6327209472656,268.6728820800781,266.623779296875,289.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332263773307,9.749389739965864e-09,0.0010332165984436,-0.0245907697826623,0.0,0.0,0.0,-0.0096460040658712,60.0,-16.34223175048828,-0.0,-7.278651281694692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,292.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.818115234375,0.0,0.0,9.697114728624e-05,291.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34765625,0.0,0.0,0.0001021154239424,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.351318359375,0.0,0.0,7.542210369138047e-05,290.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323303222656,0.0,0.0,0.0001021154603222,291.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,0.0004843909700866,290.7344665527344,294.1499938964844,266.5366516113281,265.6327209472656,268.6728820800781,266.623779296875,289.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332263773307,9.749389739965864e-09,0.0010332165984436,-0.0245907697826623,0.0,0.0,0.0,-0.0096460040658712,60.0,-16.34223175048828,-0.0,-7.278651281694692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,292.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,9.71661793300882e-05,291.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346862792969,0.0,0.0,0.000102320802398,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382873535156,0.0,0.0,7.557379285572097e-05,290.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208251953125,0.0,0.0,0.0001023208387778,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.0004853651917073,290.7271728515625,294.1499938964844,266.5,265.59735107421875,268.6334228515625,266.5865783691406,289.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353040415793,9.992369598421648e-09,0.001035294146277,-0.0252269059419631,0.0,0.0,0.0,-0.0097664585337042,60.0,-16.38611602783203,-0.0,-7.307956906288382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,292.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,9.71661793300882e-05,291.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346862792969,0.0,0.0,0.000102320802398,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382873535156,0.0,0.0,7.557379285572097e-05,290.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208251953125,0.0,0.0,0.0001023208387778,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.0004853651917073,290.7271728515625,294.1499938964844,266.5,265.59735107421875,268.6334228515625,266.5865783691406,289.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353040415793,9.992369598421648e-09,0.001035294146277,-0.0252269059419631,0.0,0.0,0.0,-0.0097664585337042,60.0,-16.38611602783203,-0.0,-7.307956906288382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,292.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80816650390625,0.0,0.0,9.731343016028404e-05,291.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.326904296875,0.0,0.0,0.0001024758603307,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304748535156,0.0,0.0,7.568832370452583e-05,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21392822265625,0.0,0.0,0.0001024758967105,291.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,0.0004861007328145,290.7227783203125,294.1499938964844,266.4779968261719,265.5761413574219,268.6097106933594,266.5639343261719,289.6844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175824627367548e-08,0.0010368626099079,-0.0257071834057569,0.0,0.0,0.0,-0.0098574040457606,60.0,-16.417724609375,-0.0,-7.330121576387685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,292.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056640625,0.0,0.0,9.742726979311556e-05,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216857910156,0.0,0.0,0.0001025957462843,291.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32525634765625,0.0,0.0,7.577686483273283e-05,290.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,0.0001025957826641,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,0.0004866693925578,290.7198181152344,294.1499938964844,266.4633483886719,265.5619812011719,268.5939025878906,266.54864501953125,289.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038085669279,1.03176596155663e-08,0.0010380754247307,-0.02607848867774,0.0,0.0,0.0,-0.0099277170374989,60.0,-16.44145393371582,-0.0,-7.347281893999026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,9.77493982645683e-05,291.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087158203125,0.0,0.0,0.0001029349587042,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3122253417969,0.0,0.0,7.602741243317723e-05,290.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.000102934995084,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,0.0004882784851361,290.71240234375,294.1499938964844,266.4266662597656,265.526611328125,268.5543212890625,266.510009765625,289.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415175929665,1.0718998133540936e-08,0.0010415068827569,-0.0271290838718414,0.0,0.0,0.0,-0.0101266764104366,60.0,-16.507404327392578,-0.0,-7.395945544885765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,9.77493982645683e-05,291.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087158203125,0.0,0.0,0.0001029349587042,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3122253417969,0.0,0.0,7.602741243317723e-05,290.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.000102934995084,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,0.0004882784851361,290.71240234375,294.1499938964844,266.4266662597656,265.526611328125,268.5543212890625,266.510009765625,289.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415175929665,1.0718998133540936e-08,0.0010415068827569,-0.0271290838718414,0.0,0.0,0.0,-0.0101266764104366,60.0,-16.507404327392578,-0.0,-7.395945544885765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,292.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.796142578125,0.0,0.0,9.793662320589648e-05,291.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022155761719,0.0,0.0,0.0001031321080517,291.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30572509765625,0.0,0.0,7.617302617290989e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0001031321444315,291.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,0.0004892136785201,290.70867919921875,294.1499938964844,266.4083251953125,265.5089111328125,268.5345153808594,266.490478515625,289.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435122530907,1.095225599101468e-08,0.0010435013100504,-0.0277396477758884,0.0,0.0,0.0,-0.010242311283946,60.0,-16.54448127746582,-0.0,-7.424302594927212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,292.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929382324219,0.0,0.0,9.815673547564074e-05,291.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29571533203125,0.0,0.0,0.0001033638982335,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991943359375,0.0,0.0,7.634422217961401e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,0.0001033639346132,291.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,0.0004903132212348,290.7049255371094,294.1499938964844,266.3900146484375,265.4912109375,268.5146484375,266.4707336425781,289.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458572069182,1.1226497953487067e-08,0.001045845914632,-0.0284574534744024,0.0,0.0,0.0,-0.0103782629594206,60.0,-16.585498809814453,-0.0,-7.457710893277182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,292.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864685058594,0.0,0.0,9.872354712570086e-05,291.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.28271484375,0.0,0.0,0.0001039607814163,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861328125,0.0,0.0,7.6785079727415e-05,290.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0001039608177961,291.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,0.0004931445582769,290.69732666015625,294.1499938964844,266.35333251953125,265.4557189941406,268.474853515625,266.4306945800781,289.6439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518959024921,1.1932707266737452e-08,0.0010518839117139,-0.030305691063404,0.0,0.0,0.0,-0.0107283573597669,60.0,-16.68418312072754,-0.0,-7.544088020949857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
