time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
344280,292.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864685058594,0.0,0.0,9.872354712570086e-05,291.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.28271484375,0.0,0.0,0.0001039607814163,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861328125,0.0,0.0,7.6785079727415e-05,290.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0001039608177961,291.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,0.0004931445582769,290.69732666015625,294.1499938964844,266.35333251953125,265.4557189941406,268.474853515625,266.4306945800781,289.6439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518959024921,1.1932707266737452e-08,0.0010518839117139,-0.030305691063404,0.0,0.0,0.0,-0.0107283573597669,60.0,-16.68418312072754,-0.0,-7.544088020949857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,292.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,9.946813224814832e-05,291.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696533203125,0.0,0.0,0.0001047448677127,291.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27301025390625,0.0,0.0,7.736420229775831e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0001047449040925,291.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,0.000496863911394,290.6896667480469,294.1499938964844,266.3166809082031,265.420166015625,268.4348449707031,266.38970947265625,289.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598287917673,1.2860418507898432e-08,0.0010598158696666,-0.0327331610023975,0.0,0.0,0.0,-0.0111882593482732,60.0,-16.812196731567383,-0.0,-7.658312028979709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,292.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,9.946813224814832e-05,291.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696533203125,0.0,0.0,0.0001047448677127,291.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27301025390625,0.0,0.0,7.736420229775831e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0001047449040925,291.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,0.000496863911394,290.6896667480469,294.1499938964844,266.3166809082031,265.420166015625,268.4348449707031,266.38970947265625,289.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598287917673,1.2860418507898432e-08,0.0010598158696666,-0.0327331610023975,0.0,0.0,0.0,-0.0111882593482732,60.0,-16.812196731567383,-0.0,-7.658312028979709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,292.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77325439453125,0.0,0.0,0.0001003603756544,291.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565002441406,0.0,0.0,0.0001056844412232,291.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,7.805816130712628e-05,290.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.000105684477603,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,0.0005013208719901,290.681884765625,294.1499938964844,266.2799987792969,265.384521484375,268.3945617675781,266.34796142578125,289.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693350341171,1.3972114132343453e-08,0.0010693210642784,-0.0356412939727306,0.0,0.0,0.0,-0.0117393704131245,60.0,-16.967689514160156,-0.0,-7.796317902375449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,292.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77325439453125,0.0,0.0,0.0001003603756544,291.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565002441406,0.0,0.0,0.0001056844412232,291.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,7.805816130712628e-05,290.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.000105684477603,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,0.0005013208719901,290.681884765625,294.1499938964844,266.2799987792969,265.384521484375,268.3945617675781,266.34796142578125,289.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693350341171,1.3972114132343453e-08,0.0010693210642784,-0.0356412939727306,0.0,0.0,0.0,-0.0117393704131245,60.0,-16.967689514160156,-0.0,-7.796317902375449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,292.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.0001013432847685,291.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432556152344,0.0,0.0,0.0001067194825736,290.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2465515136719,0.0,0.0,7.882264617364854e-05,290.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0001067195189534,291.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93701171875,0.0,0.0,0.0005062306881882,290.6739501953125,294.1499938964844,266.24334716796875,265.3487243652344,268.3539428710937,266.30584716796875,289.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807523638,1.5196791380844843e-08,0.0010797923896461,-0.0388439483940601,0.0,0.0,0.0,-0.0123464912176132,60.0,-17.1439208984375,-0.0,-7.949774527560295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,292.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.0001013432847685,291.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432556152344,0.0,0.0,0.0001067194825736,290.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2465515136719,0.0,0.0,7.882264617364854e-05,290.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0001067195189534,291.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93701171875,0.0,0.0,0.0005062306881882,290.6739501953125,294.1499938964844,266.24334716796875,265.3487243652344,268.3539428710937,266.30584716796875,289.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807523638,1.5196791380844843e-08,0.0010797923896461,-0.0388439483940601,0.0,0.0,0.0,-0.0123464912176132,60.0,-17.1439208984375,-0.0,-7.949774527560295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,292.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,0.0001018479451886,291.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,0.0001072509185178,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398986816406,0.0,0.0,7.921516225906089e-05,290.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0001072509548976,291.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,0.0005087516037747,290.6699523925781,294.1499938964844,266.2250061035156,265.330810546875,268.3335266113281,266.2847900390625,289.6022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851847473531,1.582559683299678e-08,0.0010851689148694,-0.0404878854751586,0.0,0.0,0.0,-0.0126582160592079,60.0,-17.236942291259766,-0.0,-8.029146414401114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,292.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,0.0001023507138597,291.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299499511719,0.0,0.0,0.0001077803608495,290.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331848144531,0.0,0.0,7.960620132507756e-05,291.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,0.0001077803972293,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92779541015625,0.0,0.0,0.0005112630315124,290.6659240722656,294.1499938964844,266.2066650390625,265.3128356933594,268.3130187988281,266.2637939453125,289.5963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090541598387,1.6452041506909154e-08,0.0010905251838266,-0.0421253331005573,0.0,0.0,0.0,-0.0129687692970037,60.0,-17.33104133605957,-0.0,-8.10861209288305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,292.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525634765625,0.0,0.0,0.0001033207081491,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,0.0001088018034351,290.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197265625,0.0,0.0,8.036064537009224e-05,291.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0001088018398149,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,0.0005161082954145,290.6577453613281,294.1499938964844,266.1700134277344,265.2767639160156,268.27178955078125,266.22222900390625,289.5843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008769506588,1.766065693686869e-08,0.0011008592555299,-0.0452835448086261,0.0,0.0,0.0,-0.013567928224802,60.0,-17.517866134643555,-0.0,-8.263030792932113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,292.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525634765625,0.0,0.0,0.0001033207081491,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,0.0001088018034351,290.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197265625,0.0,0.0,8.036064537009224e-05,291.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0001088018398149,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,0.0005161082954145,290.6577453613281,294.1499938964844,266.1700134277344,265.2767639160156,268.27178955078125,266.22222900390625,289.5843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008769506588,1.766065693686869e-08,0.0011008592555299,-0.0452835448086261,0.0,0.0,0.0,-0.013567928224802,60.0,-17.517866134643555,-0.0,-8.263030792932113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454528808594,0.0,0.0,0.0001042016228893,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,0.0001097294589271,290.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,8.104580047074705e-05,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.0001097294953069,291.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,0.0005205086781643,290.6494445800781,294.1499938964844,266.1333312988281,265.2405090332031,268.2303161621094,266.1814270019531,289.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102632852271,1.8758298026000372e-08,0.0011102444259449,-0.0481506213545799,0.0,0.0,0.0,-0.0141120729967951,60.0,-17.694759368896484,-0.0,-8.404531115502324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454528808594,0.0,0.0,0.0001042016228893,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,0.0001097294589271,290.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,8.104580047074705e-05,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.0001097294953069,291.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,0.0005205086781643,290.6494445800781,294.1499938964844,266.1333312988281,265.2405090332031,268.2303161621094,266.1814270019531,289.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102632852271,1.8758298026000372e-08,0.0011102444259449,-0.0481506213545799,0.0,0.0,0.0,-0.0141120729967951,60.0,-17.694759368896484,-0.0,-8.404531115502324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,292.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382202148437,0.0,0.0,0.000104949947854,291.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0001105174742406,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,8.162782614817843e-05,291.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0001105175106204,291.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,0.0005242467159405,290.6410522460937,294.1499938964844,266.0966796875,265.2040710449219,268.1885681152344,266.1414794921875,289.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182368034496,1.969072549456996e-08,0.0011182171292603,-0.0505852401256561,0.0,0.0,0.0,-0.0145743153989315,60.0,-17.852901458740234,-0.0,-8.525675809778478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,292.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382202148437,0.0,0.0,0.000104949947854,291.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0001105174742406,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,8.162782614817843e-05,291.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0001105175106204,291.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,0.0005242467159405,290.6410522460937,294.1499938964844,266.0966796875,265.2040710449219,268.1885681152344,266.1414794921875,289.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182368034496,1.969072549456996e-08,0.0011182171292603,-0.0505852401256561,0.0,0.0,0.0,-0.0145743153989315,60.0,-17.852901458740234,-0.0,-8.525675809778478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,292.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.000105536157207,291.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,0.0001111347883124,290.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,8.208377403207123e-05,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,0.0001111348174163,291.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,0.0005271749687381,290.6325378417969,294.1499938964844,266.0599975585937,265.1673889160156,268.14666748046875,266.102294921875,289.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244833003729,2.0421166979645026e-08,0.0011244629276916,-0.0524918511509895,0.0,0.0,0.0,-0.0149364257231354,60.0,-17.987037658691406,-0.0,-8.621181990520199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,292.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.000105536157207,291.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,0.0001111347883124,290.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,8.208377403207123e-05,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,0.0001111348174163,291.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,0.0005271749687381,290.6325378417969,294.1499938964844,266.0599975585937,265.1673889160156,268.14666748046875,266.102294921875,289.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244833003729,2.0421166979645026e-08,0.0011244629276916,-0.0524918511509895,0.0,0.0,0.0,-0.0149364257231354,60.0,-17.987037658691406,-0.0,-8.621181990520199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,292.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271728515625,0.0,0.0,0.000105759660073,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,0.0001113701437134,290.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,8.225760393543169e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,0.0001113701728172,291.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,0.0005282913916744,290.6282653808594,294.1499938964844,266.0416564941406,265.14898681640625,268.1257019042969,266.0830078125,289.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268649250268,2.0699655323142e-08,0.0011268442030996,-0.0532186143100261,0.0,0.0,0.0,-0.0150744840502738,60.0,-18.042844772338867,-0.0,-8.657734440475907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,292.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72344970703125,0.0,0.0,0.0001059390706359,291.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0001115590639528,290.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,8.23971422505565e-05,291.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,0.0001115591003326,291.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,0.0005291876150295,290.6239318847656,294.1499938964844,266.0233459472656,265.1304931640625,268.1047058105469,266.0638732910156,289.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287766974419,2.092320094959632e-08,0.001128755742684,-0.0538019426167011,0.0,0.0,0.0,-0.0151853058487176,60.0,-18.091686248779297,-0.0,-8.68713172508251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,292.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159729003906,0.0,0.0,0.0001061449438566,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001117758583859,290.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,8.255726424977183e-05,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,0.0001117758947657,291.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,0.0005302159697748,290.6152648925781,294.1499938964844,265.9866638183594,265.0933532714844,268.0627136230469,266.02606201171875,289.5242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309707770124,2.1179713982633075e-08,0.0011309495894238,-0.0544712208211422,0.0,0.0,0.0,-0.0153124714270234,60.0,-18.164840698242188,-0.0,-8.72092513759526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,292.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159729003906,0.0,0.0,0.0001061449438566,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001117758583859,290.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,8.255726424977183e-05,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,0.0001117758947657,291.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,0.0005302159697748,290.6152648925781,294.1499938964844,265.9866638183594,265.0933532714844,268.0627136230469,266.02606201171875,289.5242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309707770124,2.1179713982633075e-08,0.0011309495894238,-0.0544712208211422,0.0,0.0,0.0,-0.0153124714270234,60.0,-18.164840698242188,-0.0,-8.72092513759526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,292.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084350585937,0.0,0.0,0.0001061463917721,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.000111777386337,290.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,8.255839929915965e-05,291.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0001117774227168,291.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609924316406,0.0,0.0,0.0005302232457324,290.6065368652344,294.1499938964844,265.95001220703125,265.0559387207031,268.02081298828125,265.98883056640625,289.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309867259114,2.118150455032719e-08,0.0011309655383229,-0.0544758960604667,0.0,0.0,0.0,-0.0153133627027273,60.0,-18.20328521728516,-0.0,-8.721161748326267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,292.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084350585937,0.0,0.0,0.0001061463917721,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.000111777386337,290.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,8.255839929915965e-05,291.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0001117774227168,291.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609924316406,0.0,0.0,0.0005302232457324,290.6065368652344,294.1499938964844,265.95001220703125,265.0559387207031,268.02081298828125,265.98883056640625,289.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309867259114,2.118150455032719e-08,0.0011309655383229,-0.0544758960604667,0.0,0.0,0.0,-0.0153133627027273,60.0,-18.20328521728516,-0.0,-8.721161748326267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,292.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008361816406,0.0,0.0,0.0001060057547874,291.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0001116292842198,290.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,8.24490052764304e-05,291.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,0.0001116293205996,291.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85125732421875,0.0,0.0,0.0005295206792652,290.5977783203125,294.1499938964844,265.9154663085937,265.02020263671875,267.97906494140625,265.95263671875,289.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.001129467273131,-0.054018598049879,0.0,0.0,0.0,-0.0152264768257737,60.0,-18.21107292175293,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,292.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008361816406,0.0,0.0,0.0001060057547874,291.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0001116292842198,290.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,8.24490052764304e-05,291.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,0.0001116293205996,291.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85125732421875,0.0,0.0,0.0005295206792652,290.5977783203125,294.1499938964844,265.9154663085937,265.02020263671875,267.97906494140625,265.95263671875,289.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.001129467273131,-0.054018598049879,0.0,0.0,0.0,-0.0152264768257737,60.0,-18.21107292175293,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,292.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,0.0001058062989613,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,0.0001114192491513,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,8.22938745841384e-05,291.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,0.0001114192782551,291.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,0.000528524396941,290.5889892578125,294.1499938964844,265.8850402832031,264.9881286621094,267.93756103515625,265.9192810058594,289.4877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.198686599731445,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,292.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,0.0001058062989613,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,0.0001114192491513,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,8.22938745841384e-05,291.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,0.0001114192782551,291.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,0.000528524396941,290.5889892578125,294.1499938964844,265.8850402832031,264.9881286621094,267.93756103515625,265.9192810058594,289.4877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.198686599731445,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,292.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893920898437,0.0,0.0,0.0001056842666002,291.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,0.0001112907411879,290.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,8.219895971706137e-05,291.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.011474609375,0.0,0.0,0.0001112907702918,291.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.836669921875,0.0,0.0,0.0005279147881083,290.5845642089844,294.1499938964844,265.8713073730469,264.973388671875,267.9169616699219,265.9039611816406,289.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605611439350472e-08,0.0011260422179475,-0.052973199635744,0.0,0.0,0.0,-0.0150278732180595,60.0,-18.187055587768555,-0.0,-8.645382365557452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,292.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855773925781,0.0,0.0,0.000105550410808,291.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0001111497767851,290.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,8.209484803956002e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0001111498131649,291.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.831787109375,0.0,0.0,0.0005272461567074,290.58013916015625,294.1499938964844,265.8585510253906,264.9595031738281,267.8964233398437,265.889404296875,289.4754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246365029364,2.0438802650346588e-08,0.0011246160138398,-0.0525378733873367,0.0,0.0,0.0,-0.0149451801553368,60.0,-18.172834396362305,-0.0,-8.623494096582365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,292.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778869628906,0.0,0.0,0.0001052422521752,291.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0001108252763515,290.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,8.18551707197912e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,0.0001108253054553,291.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82208251953125,0.0,0.0,0.0005257068551145,290.5712890625,294.1499938964844,265.8358154296875,264.9341735839844,267.8557434082031,265.86309814453125,289.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.134660720825195,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,292.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778869628906,0.0,0.0,0.0001052422521752,291.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0001108252763515,290.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,8.18551707197912e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,0.0001108253054553,291.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82208251953125,0.0,0.0,0.0005257068551145,290.5712890625,294.1499938964844,265.8358154296875,264.9341735839844,267.8557434082031,265.86309814453125,289.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.134660720825195,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,292.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,0.000104882652522,291.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,0.0001104465991375,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,8.157547563314438e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,0.0001104466282413,291.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,0.0005239105666987,290.5624389648437,294.1499938964844,265.8166198730469,264.9120483398437,267.8155822753906,265.8406066894531,289.4508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.084041595458984,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,292.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,0.000104882652522,291.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,0.0001104465991375,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,8.157547563314438e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,0.0001104466282413,291.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,0.0005239105666987,290.5624389648437,294.1499938964844,265.8166198730469,264.9120483398437,267.8155822753906,265.8406066894531,289.4508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.084041595458984,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,292.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,0.0001044738746713,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0001100161316571,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,8.12575381132774e-05,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.000110016160761,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026733398437,0.0,0.0,0.0005218686419539,290.5535583496094,294.1499938964844,265.8008117675781,264.89288330078125,267.7760314941406,265.82147216796875,289.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-18.022504806518555,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,292.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,0.0001044738746713,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0001100161316571,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,8.12575381132774e-05,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.000110016160761,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026733398437,0.0,0.0,0.0005218686419539,290.5535583496094,294.1499938964844,265.8008117675781,264.89288330078125,267.7760314941406,265.82147216796875,289.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-18.022504806518555,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,292.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546936035156,0.0,0.0,0.0001040184433804,291.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,0.000109536536911,290.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,8.09033153927885e-05,291.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0001095365732908,291.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929992675781,0.0,0.0,0.0005195936537347,290.544677734375,294.1499938964844,265.7882080078125,264.8765869140625,267.73712158203125,265.8056945800781,289.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988278970122,60.0,-17.949907302856445,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,292.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546936035156,0.0,0.0,0.0001040184433804,291.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,0.000109536536911,290.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,8.09033153927885e-05,291.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0001095365732908,291.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929992675781,0.0,0.0,0.0005195936537347,290.544677734375,294.1499938964844,265.7882080078125,264.8765869140625,267.73712158203125,265.8056945800781,289.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988278970122,60.0,-17.949907302856445,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,292.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508178710937,0.0,0.0,0.000103773381852,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,0.0001092784732463,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,8.071270713116974e-05,291.046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,0.0001092785023502,291.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78814697265625,0.0,0.0,0.0005183695466257,290.54022216796875,294.1499938964844,265.7830505371094,264.8694763183594,267.7179870605469,265.7990417480469,289.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057023657485,1.8224451281412257e-08,0.001105684088543,-0.0467563308775424,0.0,0.0,0.0,-0.0138474451377987,60.0,-17.90960693359375,-0.0,-8.335560863770297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,292.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469421386719,0.0,0.0,0.000103520018456,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,0.0001090116711566,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,8.05156523711048e-05,291.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,0.0001090117002604,291.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833251953125,0.0,0.0,0.0005171039374545,290.5357666015625,294.1499938964844,265.7785949707031,264.8630065917969,267.698974609375,265.79296875,289.4135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908748262129848e-08,0.0011029848828911,-0.0459316633641719,0.0,0.0,0.0,-0.0136909391731023,60.0,-17.8674259185791,-0.0,-8.294907161143784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
