time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
346620,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391906738281,0.0,0.0,0.0001029857667163,291.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,0.0001084490795619,290.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,8.010012243175879e-05,291.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,0.0001084491086658,291.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,0.0005144352326169,290.5268859863281,294.1499938964844,265.77178955078125,264.8519592285156,267.6615600585937,265.7830505371094,289.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924147307872,0.0,0.0,0.0,-0.013360921293497,60.0,-17.77596092224121,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391906738281,0.0,0.0,0.0001029857667163,291.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,0.0001084490795619,290.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,8.010012243175879e-05,291.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,0.0001084491086658,291.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,0.0005144352326169,290.5268859863281,294.1499938964844,265.77178955078125,264.8519592285156,267.6615600585937,265.7830505371094,289.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924147307872,0.0,0.0,0.0,-0.013360921293497,60.0,-17.77596092224121,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,292.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314392089844,0.0,0.0,0.0001024235534714,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0001078570348909,290.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,7.966283737914637e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,0.0001078570639947,291.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641296386719,0.0,0.0,0.0005116268876008,290.5180053710937,294.1499938964844,265.76763916015625,264.84332275390625,267.625,265.77593994140625,289.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542493597171415e-08,0.001091303420253,-0.0423617288470268,0.0,0.0,0.0,-0.0130136338993906,60.0,-17.676494598388672,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,292.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314392089844,0.0,0.0,0.0001024235534714,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0001078570348909,290.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,7.966283737914637e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,0.0001078570639947,291.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641296386719,0.0,0.0,0.0005116268876008,290.5180053710937,294.1499938964844,265.76763916015625,264.84332275390625,267.625,265.77593994140625,289.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542493597171415e-08,0.001091303420253,-0.0423617288470268,0.0,0.0,0.0,-0.0130136338993906,60.0,-17.676494598388672,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236572265625,0.0,0.0,0.000101845471363,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,0.0001072482846211,290.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,7.92132195783779e-05,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,0.0001072483137249,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75457763671875,0.0,0.0,0.0005087392055429,290.5091552734375,294.1499938964844,265.76593017578125,264.8369140625,267.5892944335937,265.7712707519531,289.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822182675151453e-08,0.0010851445840671,-0.0404789522290229,0.0,0.0,0.0,-0.0126565471291542,60.0,-17.57159423828125,-0.0,-8.028713693875036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236572265625,0.0,0.0,0.000101845471363,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,0.0001072482846211,290.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,7.92132195783779e-05,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,0.0001072483137249,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75457763671875,0.0,0.0,0.0005087392055429,290.5091552734375,294.1499938964844,265.76593017578125,264.8369140625,267.5892944335937,265.7712707519531,289.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822182675151453e-08,0.0010851445840671,-0.0404789522290229,0.0,0.0,0.0,-0.0126565471291542,60.0,-17.57159423828125,-0.0,-8.028713693875036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,292.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.61590576171875,0.0,0.0,0.0001012661377899,291.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,0.000106638217403,290.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,7.876262679928914e-05,290.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,0.0001066382465069,291.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450561523437,0.0,0.0,0.0005058453534729,290.5002746582031,294.1499938964844,265.7664489746094,264.83258056640625,267.554443359375,265.768798828125,289.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100317440897015e-08,0.0010789723601192,-0.03859169408679,0.0,0.0,0.0,-0.0122986901551485,60.0,-17.463438034057617,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,292.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.61590576171875,0.0,0.0,0.0001012661377899,291.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,0.000106638217403,290.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,7.876262679928914e-05,290.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,0.0001066382465069,291.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450561523437,0.0,0.0,0.0005058453534729,290.5002746582031,294.1499938964844,265.7664489746094,264.83258056640625,267.554443359375,265.768798828125,289.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100317440897015e-08,0.0010789723601192,-0.03859169408679,0.0,0.0,0.0,-0.0122986901551485,60.0,-17.463438034057617,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120300292969,0.0,0.0,0.0001009813786367,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,0.0001063383460859,290.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,7.854113937355578e-05,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,0.0001063383751898,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403259277344,0.0,0.0,0.0005044228746555,290.495849609375,294.1499938964844,265.7675170898437,264.8311462402344,267.5373840332031,265.76837158203125,289.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745497267654173e-08,0.001075938460417,-0.0376638956367969,0.0,0.0,0.0,-0.0121227912604808,60.0,-17.408987045288086,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,292.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.608154296875,0.0,0.0,0.0001007026512525,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0001060448412317,290.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,7.83243594923988e-05,290.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868408203125,0.0,0.0,0.0001060448703356,291.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.735595703125,0.0,0.0,0.0005030306056141,290.4914245605469,294.1499938964844,265.7690734863281,264.8302001953125,267.5205078125,265.7684326171875,289.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398205294696709e-08,0.0010729689383879,-0.0367556884884834,0.0,0.0,0.0,-0.0119506241753697,60.0,-17.35483169555664,-0.0,-7.849538974369352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,292.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60040283203125,0.0,0.0,0.000100173165265,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,0.0001054872627719,290.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,7.79125330154784e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,0.0001054872918757,291.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72613525390625,0.0,0.0,0.0005003857077099,290.48260498046875,294.1499938964844,265.7735595703125,264.82958984375,267.4874572753906,265.7698974609375,289.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673415381461,1.3738459259116098e-08,0.0010673278011381,-0.0350301302969455,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.248992919921875,-0.0,-7.767209808662302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,292.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60040283203125,0.0,0.0,0.000100173165265,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,0.0001054872627719,290.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,7.79125330154784e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,0.0001054872918757,291.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72613525390625,0.0,0.0,0.0005003857077099,290.48260498046875,294.1499938964844,265.7735595703125,264.82958984375,267.4874572753906,265.7698974609375,289.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673415381461,1.3738459259116098e-08,0.0010673278011381,-0.0350301302969455,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.248992919921875,-0.0,-7.767209808662302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,292.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926208496094,0.0,0.0,9.969555685529484e-05,291.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395751953125,0.0,0.0,0.0001049843122018,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,7.754105172352865e-05,290.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,0.0001049843413056,291.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,0.000497999950312,290.4737548828125,294.1499938964844,265.7797546386719,264.8305969238281,267.4552917480469,265.7731018066406,289.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.149272918701172,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,292.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926208496094,0.0,0.0,9.969555685529484e-05,291.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395751953125,0.0,0.0,0.0001049843122018,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,7.754105172352865e-05,290.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,0.0001049843413056,291.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,0.000497999950312,290.4737548828125,294.1499938964844,265.7797546386719,264.8305969238281,267.4552917480469,265.7731018066406,289.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.149272918701172,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,292.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848693847656,0.0,0.0,9.928434155881404e-05,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,0.0001045512835844,290.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,7.722122245468199e-05,290.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526611328125,0.0,0.0,0.0001045513126882,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073059082031,0.0,0.0,0.0004959458601661,290.4649353027344,294.1499938964844,265.7874755859375,264.8330993652344,267.42401123046875,265.7778625488281,289.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.058496475219727,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,292.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848693847656,0.0,0.0,9.928434155881404e-05,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,0.0001045512835844,290.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,7.722122245468199e-05,290.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526611328125,0.0,0.0,0.0001045513126882,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073059082031,0.0,0.0,0.0004959458601661,290.4649353027344,294.1499938964844,265.7874755859375,264.8330993652344,267.42401123046875,265.7778625488281,289.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.058496475219727,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770874023437,0.0,0.0,9.89484105957672e-05,291.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,0.0001041975338011,290.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,7.695994281675667e-05,290.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,0.000104197562905,291.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69793701171875,0.0,0.0,0.0004942677915096,290.4560852050781,294.1499938964844,265.7965087890625,264.8369140625,267.3935852050781,265.7840576171875,289.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054290914908,1.2212418631918354e-08,0.0010542786912992,-0.0310376435518264,0.0,0.0,0.0,-0.0108670368790626,60.0,-16.978912353515625,-0.0,-7.578437077881972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770874023437,0.0,0.0,9.89484105957672e-05,291.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,0.0001041975338011,290.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,7.695994281675667e-05,290.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,0.000104197562905,291.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69793701171875,0.0,0.0,0.0004942677915096,290.4560852050781,294.1499938964844,265.7965087890625,264.8369140625,267.3935852050781,265.7840576171875,289.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054290914908,1.2212418631918354e-08,0.0010542786912992,-0.0310376435518264,0.0,0.0,0.0,-0.0108670368790626,60.0,-16.978912353515625,-0.0,-7.578437077881972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731811523437,0.0,0.0,9.88097963272594e-05,291.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,0.0001040515635395,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,7.68521276768297e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83575439453125,0.0,0.0,0.0001040515926433,291.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,0.000493575411383,290.45166015625,294.1499938964844,265.80145263671875,264.8392639160156,267.37872314453125,265.7876281738281,289.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528137208893,1.2039703456423469e-08,0.0010528017301112,-0.0305856838822364,0.0,0.0,0.0,-0.0107814138755202,60.0,-16.943744659423828,-0.0,-7.557218140163968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,292.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693054199219,0.0,0.0,9.868738561635836e-05,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,0.0001039226626744,290.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9050598144531,0.0,0.0,7.67569217714481e-05,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83013916015625,0.0,0.0,0.0001039226845023,291.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885681152344,0.0,0.0,0.0004929639399051,290.4472351074219,294.1499938964844,265.8066711425781,264.8418884277344,267.364013671875,265.79150390625,289.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515094036236,1.1887180129122044e-08,0.0010514974128454,-0.0301865488290786,0.0,0.0,0.0,-0.0107058016583323,60.0,-16.911304473876953,-0.0,-7.538504576132254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,292.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614624023437,0.0,0.0,9.849030175246298e-05,291.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,0.0001037151159835,290.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89288330078125,0.0,0.0,7.660363189643249e-05,290.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81890869140625,0.0,0.0,0.0001037151378113,291.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,0.0004919794155284,290.4383850097656,294.1499938964844,265.8178100585937,264.847900390625,267.33526611328125,265.80010986328125,289.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494090383872,1.1641604125145476e-08,0.001049397396855,-0.0295438710600137,0.0,0.0,0.0,-0.010584058240056,60.0,-16.854690551757812,-0.0,-7.508423038871116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,292.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614624023437,0.0,0.0,9.849030175246298e-05,291.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,0.0001037151159835,290.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89288330078125,0.0,0.0,7.660363189643249e-05,290.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81890869140625,0.0,0.0,0.0001037151378113,291.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,0.0004919794155284,290.4383850097656,294.1499938964844,265.8178100585937,264.847900390625,267.33526611328125,265.80010986328125,289.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494090383872,1.1641604125145476e-08,0.001049397396855,-0.0295438710600137,0.0,0.0,0.0,-0.010584058240056,60.0,-16.854690551757812,-0.0,-7.508423038871116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536193847656,0.0,0.0,9.833534568315372e-05,291.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,0.000103551938082,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,7.648310565855354e-05,290.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077392578125,0.0,0.0,0.0001035519599099,291.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697998046875,0.0,0.0,0.0004912054282613,290.42950439453125,294.1499938964844,265.8297119140625,264.8547668457031,267.30731201171875,265.80975341796875,289.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.806846618652344,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536193847656,0.0,0.0,9.833534568315372e-05,291.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,0.000103551938082,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,7.648310565855354e-05,290.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077392578125,0.0,0.0,0.0001035519599099,291.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697998046875,0.0,0.0,0.0004912054282613,290.42950439453125,294.1499938964844,265.8297119140625,264.8547668457031,267.30731201171875,265.80975341796875,289.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.806846618652344,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,292.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5457763671875,0.0,0.0,9.82001147349365e-05,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0001034095403156,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,7.637793169124052e-05,290.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79656982421875,0.0,0.0,0.0001034095621434,291.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604309082031,0.0,0.0,0.0004905299283564,290.42059326171875,294.1499938964844,265.8421936035156,264.8623352050781,267.2801513671875,265.8202819824219,289.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280032907734494e-08,0.0010463056387379,-0.028597567230463,0.0,0.0,0.0,-0.0104048121720552,60.0,-16.76392936706543,-0.0,-7.464241491561553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,292.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5457763671875,0.0,0.0,9.82001147349365e-05,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0001034095403156,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,7.637793169124052e-05,290.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79656982421875,0.0,0.0,0.0001034095621434,291.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604309082031,0.0,0.0,0.0004905299283564,290.42059326171875,294.1499938964844,265.8421936035156,264.8623352050781,267.2801513671875,265.8202819824219,289.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280032907734494e-08,0.0010463056387379,-0.028597567230463,0.0,0.0,0.0,-0.0104048121720552,60.0,-16.76392936706543,-0.0,-7.464241491561553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,292.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378723144531,0.0,0.0,9.808021422941238e-05,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,0.0001032832733471,290.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,7.628466846654192e-05,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.785400390625,0.0,0.0,0.000103283295175,291.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65106201171875,0.0,0.0,0.0004899309715256,290.4116516113281,294.1499938964844,265.8550720214844,264.8704833984375,267.25372314453125,265.8314819335937,289.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450392728671,1.1130627974864638e-08,0.0010450280969962,-0.0282065235078334,0.0,0.0,0.0,-0.0103307459503412,60.0,-16.72378921508789,-0.0,-7.446023175816664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,292.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378723144531,0.0,0.0,9.808021422941238e-05,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,0.0001032832733471,290.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,7.628466846654192e-05,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.785400390625,0.0,0.0,0.000103283295175,291.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65106201171875,0.0,0.0,0.0004899309715256,290.4116516113281,294.1499938964844,265.8550720214844,264.8704833984375,267.25372314453125,265.8314819335937,289.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450392728671,1.1130627974864638e-08,0.0010450280969962,-0.0282065235078334,0.0,0.0,0.0,-0.0103307459503412,60.0,-16.72378921508789,-0.0,-7.446023175816664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,292.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5339050292969,0.0,0.0,9.802509885048494e-05,291.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84832763671875,0.0,0.0,0.0001032252330332,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504943847656,0.0,0.0,7.624180580023676e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77984619140625,0.0,0.0,0.0001032252548611,291.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463623046875,0.0,0.0,0.0004896556492894,290.4071960449219,294.1499938964844,265.8616027832031,264.8747253417969,267.24078369140625,265.8373107910156,289.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444518411532,1.1061950466739743e-08,0.0010444407816976,-0.0280267670750617,0.0,0.0,0.0,-0.0102966986596584,60.0,-16.704742431640625,-0.0,-7.437656535103089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,292.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299377441406,0.0,0.0,9.797410166356713e-05,291.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8423156738281,0.0,0.0,0.0001031715291901,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,7.620213727932423e-05,290.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742614746094,0.0,0.0,0.000103171551018,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64166259765625,0.0,0.0,0.0004894009325653,290.4027099609375,294.1499938964844,265.8681640625,264.8790588378906,267.22808837890625,265.84326171875,289.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439084144309,1.09984057417023e-08,0.0010438974713906,-0.0278604421764612,0.0,0.0,0.0,-0.0102651976048946,60.0,-16.686323165893555,-0.0,-7.42991872471066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,292.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52197265625,0.0,0.0,9.78811804088764e-05,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.830322265625,0.0,0.0,0.0001030736821121,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324279785156,0.0,0.0,7.612986519234255e-05,290.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631530761719,0.0,0.0,0.00010307370394,291.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322631835937,0.0,0.0,0.0004889367846772,290.39373779296875,294.1499938964844,265.8812866210937,264.88787841796875,267.2031555175781,265.8554077148437,289.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429183021187,1.0882627243802291e-08,0.0010429074754938,-0.0275573916733264,0.0,0.0,0.0,-0.0102078011259436,60.0,-16.650936126708984,-0.0,-7.41583150443148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,292.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52197265625,0.0,0.0,9.78811804088764e-05,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.830322265625,0.0,0.0,0.0001030736821121,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324279785156,0.0,0.0,7.612986519234255e-05,290.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631530761719,0.0,0.0,0.00010307370394,291.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322631835937,0.0,0.0,0.0004889367846772,290.39373779296875,294.1499938964844,265.8812866210937,264.88787841796875,267.2031555175781,265.8554077148437,289.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429183021187,1.0882627243802291e-08,0.0010429074754938,-0.0275573916733264,0.0,0.0,0.0,-0.0102078011259436,60.0,-16.650936126708984,-0.0,-7.41583150443148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,292.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140075683594,0.0,0.0,9.77992604020983e-05,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183288574219,0.0,0.0,0.0001029874038067,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,7.606614963151515e-05,290.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520446777344,0.0,0.0,0.0001029874329105,291.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228332519531,0.0,0.0,0.0004885275266133,290.3847351074219,294.1499938964844,265.89422607421875,264.8968200683594,267.1789245605469,265.8677673339844,289.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420453036203,1.0780541792598797e-08,0.0010420344769954,-0.0272901784628629,0.0,0.0,0.0,-0.010157193057239,60.0,-16.617801666259766,-0.0,-7.40342187555143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,292.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140075683594,0.0,0.0,9.77992604020983e-05,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183288574219,0.0,0.0,0.0001029874038067,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,7.606614963151515e-05,290.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520446777344,0.0,0.0,0.0001029874329105,291.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228332519531,0.0,0.0,0.0004885275266133,290.3847351074219,294.1499938964844,265.89422607421875,264.8968200683594,267.1789245605469,265.8677673339844,289.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420453036203,1.0780541792598797e-08,0.0010420344769954,-0.0272901784628629,0.0,0.0,0.0,-0.010157193057239,60.0,-16.617801666259766,-0.0,-7.40342187555143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,292.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059814453125,0.0,0.0,9.772683552000672e-05,291.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,0.000102911144495,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,7.600981916766614e-05,290.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.740966796875,0.0,0.0,0.0001029111663228,291.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134338378906,0.0,0.0,0.0004881657951045,290.3757019042969,294.1499938964844,265.9068298339844,264.9057312011719,267.1554260253906,265.8801574707031,289.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690300200622005e-08,0.0010412628762423,-0.0270539615303277,0.0,0.0,0.0,-0.0101124560460448,60.0,-16.58672523498535,-0.0,-7.392460332766859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,292.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059814453125,0.0,0.0,9.772683552000672e-05,291.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,0.000102911144495,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,7.600981916766614e-05,290.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.740966796875,0.0,0.0,0.0001029111663228,291.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134338378906,0.0,0.0,0.0004881657951045,290.3757019042969,294.1499938964844,265.9068298339844,264.9057312011719,267.1554260253906,265.8801574707031,289.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690300200622005e-08,0.0010412628762423,-0.0270539615303277,0.0,0.0,0.0,-0.0101124560460448,60.0,-16.58672523498535,-0.0,-7.392460332766859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979248046875,0.0,0.0,9.7662239568308e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944641113281,0.0,0.0,0.0001028431142913,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,7.595957140438259e-05,290.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298583984375,0.0,0.0,0.0001028431361191,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039733886719,0.0,0.0,0.0004878430918324,290.3666381835937,294.1499938964844,265.9188842773437,264.9144592285156,267.13262939453125,265.8924255371094,289.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609803702266165e-08,0.0010405745124444,-0.026843249797821,0.0,0.0,0.0,-0.0100725507363677,60.0,-16.55750274658203,-0.0,-7.382688949064686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979248046875,0.0,0.0,9.7662239568308e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944641113281,0.0,0.0,0.0001028431142913,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,7.595957140438259e-05,290.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298583984375,0.0,0.0,0.0001028431361191,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039733886719,0.0,0.0,0.0004878430918324,290.3666381835937,294.1499938964844,265.9188842773437,264.9144592285156,267.13262939453125,265.8924255371094,289.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609803702266165e-08,0.0010405745124444,-0.026843249797821,0.0,0.0,0.0,-0.0100725507363677,60.0,-16.55750274658203,-0.0,-7.382688949064686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,292.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.493896484375,0.0,0.0,9.7631971584633e-05,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884826660156,0.0,0.0,0.000102811238321,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79052734375,0.0,0.0,7.59360336815007e-05,290.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,0.0001028112601488,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992736816406,0.0,0.0,0.0004876918974332,290.3620910644531,294.1499938964844,265.9246520996094,264.9187316894531,267.1214904785156,265.8984680175781,289.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572086317495176e-08,0.0010402519255876,-0.0267445184290409,0.0,0.0,0.0,-0.0100538525730371,60.0,-16.54346466064453,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
