time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348960,292.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898376464844,0.0,0.0,9.760297689354049e-05,291.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78253173828125,0.0,0.0,0.0001027807084028,290.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845764160156,0.0,0.0,7.591347821289673e-05,290.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71881103515625,0.0,0.0,0.0001027807302307,291.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59454345703125,0.0,0.0,0.000487547047669,290.3575439453125,294.1499938964844,265.93023681640625,264.9228515625,267.1105041503906,265.9043884277344,289.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535956107560196e-08,0.0010399430757388,-0.0266499388962984,0.0,0.0,0.0,-0.0100359404459595,60.0,-16.529817581176758,-0.0,-7.373730426252223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,292.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48175048828125,0.0,0.0,9.754732309374958e-05,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706604003906,0.0,0.0,0.0001027221078402,290.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77264404296875,0.0,0.0,7.587019354104996e-05,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077331542969,0.0,0.0,0.0001027221296681,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850830078125,0.0,0.0,0.0004872690769843,290.3484191894531,294.1499938964844,265.940673828125,264.9307861328125,267.0889587402344,265.9158630371094,289.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.50348663330078,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,292.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48175048828125,0.0,0.0,9.754732309374958e-05,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706604003906,0.0,0.0,0.0001027221078402,290.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77264404296875,0.0,0.0,7.587019354104996e-05,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077331542969,0.0,0.0,0.0001027221296681,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850830078125,0.0,0.0,0.0004872690769843,290.3484191894531,294.1499938964844,265.940673828125,264.9307861328125,267.0889587402344,265.9158630371094,289.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.50348663330078,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,292.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736022949219,0.0,0.0,9.749359014676884e-05,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587890625,0.0,0.0,0.0001026655227178,290.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607727050781,0.0,0.0,7.582840044051409e-05,290.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,0.0001026655445457,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,0.0004870006814599,290.3392639160156,294.1499938964844,265.95001220703125,264.93804931640625,267.0679931640625,265.9266662597656,289.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.478425979614258,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,292.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736022949219,0.0,0.0,9.749359014676884e-05,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587890625,0.0,0.0,0.0001026655227178,290.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607727050781,0.0,0.0,7.582840044051409e-05,290.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,0.0001026655445457,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,0.0004870006814599,290.3392639160156,294.1499938964844,265.95001220703125,264.93804931640625,267.0679931640625,265.9266662597656,289.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.478425979614258,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,292.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654235839844,0.0,0.0,9.743995906319468e-05,291.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469482421875,0.0,0.0,0.0001026090394589,290.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488708496094,0.0,0.0,7.578668737551197e-05,290.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68560791015625,0.0,0.0,0.0001026090612867,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56610107421875,0.0,0.0,0.0004867327515967,290.330078125,294.1499938964844,265.9595642089844,264.9462890625,267.0475769042969,265.9369201660156,289.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.453907012939453,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,292.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654235839844,0.0,0.0,9.743995906319468e-05,291.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469482421875,0.0,0.0,0.0001026090394589,290.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488708496094,0.0,0.0,7.578668737551197e-05,290.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68560791015625,0.0,0.0,0.0001026090612867,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56610107421875,0.0,0.0,0.0004867327515967,290.330078125,294.1499938964844,265.9595642089844,264.9462890625,267.0475769042969,265.9369201660156,289.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.453907012939453,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45721435546875,0.0,0.0,9.738572407513856e-05,291.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.735107421875,0.0,0.0,0.0001025519304675,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370300292969,0.0,0.0,7.574450864922255e-05,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745910644531,0.0,0.0,0.0001025519522954,291.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566101074219,0.0,0.0,0.0004864618822466,290.3208923339844,294.1499938964844,265.9707336425781,264.9571228027344,267.0277709960937,265.947265625,289.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.42871856689453,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45721435546875,0.0,0.0,9.738572407513856e-05,291.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.735107421875,0.0,0.0,0.0001025519304675,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370300292969,0.0,0.0,7.574450864922255e-05,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745910644531,0.0,0.0,0.0001025519522954,291.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566101074219,0.0,0.0,0.0004864618822466,290.3208923339844,294.1499938964844,265.9707336425781,264.9571228027344,267.0277709960937,265.947265625,289.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.42871856689453,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,292.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530944824219,0.0,0.0,9.7358446510043e-05,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72918701171875,0.0,0.0,0.0001025232049869,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,7.57232919568196e-05,290.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690673828125,0.0,0.0,0.0001025232268148,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518493652344,0.0,0.0,0.0004863256181124,290.3162841796875,294.1499938964844,265.97686767578125,264.96343994140625,267.0180969238281,265.95263671875,289.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.415725708007812,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,292.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.448974609375,0.0,0.0,9.733109618537128e-05,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232971191406,0.0,0.0,0.0001024943994707,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251892089844,0.0,0.0,7.570201705675572e-05,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,0.0001024944212986,291.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470886230469,0.0,0.0,0.0004861889756284,290.3116455078125,294.1499938964844,265.9833679199219,264.9703063964844,267.00860595703125,265.95819091796875,289.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.402484893798828,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,292.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407043457031,0.0,0.0,9.727619908517228e-05,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71148681640625,0.0,0.0,0.0001024365919874,290.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71337890625,0.0,0.0,7.56593217374757e-05,290.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,0.0001024366138153,291.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375366210937,0.0,0.0,0.0004859147593379,290.3023986816406,294.1499938964844,265.9973449707031,264.9857177734375,266.9900207519531,265.969970703125,289.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.375288009643555,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,292.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407043457031,0.0,0.0,9.727619908517228e-05,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71148681640625,0.0,0.0,0.0001024365919874,290.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71337890625,0.0,0.0,7.56593217374757e-05,290.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,0.0001024366138153,291.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375366210937,0.0,0.0,0.0004859147593379,290.3023986816406,294.1499938964844,265.9973449707031,264.9857177734375,266.9900207519531,265.969970703125,289.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.375288009643555,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,292.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324035644531,0.0,0.0,9.72211782936938e-05,291.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69970703125,0.0,0.0,0.000102378653537,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015686035156,0.0,0.0,7.561652455478907e-05,290.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414794921875,0.0,0.0,0.0001023786753648,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.52801513671875,0.0,0.0,0.0004856399318668,290.2931213378906,294.1499938964844,266.0125732421875,265.0031433105469,266.9720764160156,265.9826965332031,289.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.34718132019043,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,292.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324035644531,0.0,0.0,9.72211782936938e-05,291.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69970703125,0.0,0.0,0.000102378653537,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015686035156,0.0,0.0,7.561652455478907e-05,290.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414794921875,0.0,0.0,0.0001023786753648,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.52801513671875,0.0,0.0,0.0004856399318668,290.2931213378906,294.1499938964844,266.0125732421875,265.0031433105469,266.9720764160156,265.9826965332031,289.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.34718132019043,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,292.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.424072265625,0.0,0.0,9.716615750221536e-05,291.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,0.0001023207078105,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68975830078125,0.0,0.0,7.557372737210244e-05,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304626464844,0.0,0.0,0.0001023207296384,291.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184326171875,0.0,0.0,0.0004853650461882,290.2837829589844,294.1499938964844,266.0289306640625,265.0223999023437,266.95477294921875,265.9964904785156,289.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.318273544311523,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,292.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.424072265625,0.0,0.0,9.716615750221536e-05,291.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,0.0001023207078105,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68975830078125,0.0,0.0,7.557372737210244e-05,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304626464844,0.0,0.0,0.0001023207296384,291.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184326171875,0.0,0.0,0.0004853650461882,290.2837829589844,294.1499938964844,266.0289306640625,265.0223999023437,266.95477294921875,265.9964904785156,289.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.318273544311523,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,292.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41571044921875,0.0,0.0,9.711122402222828e-05,291.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762084960937,0.0,0.0,0.0001022628639475,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780090332031,0.0,0.0,7.553100294899195e-05,290.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6194763183594,0.0,0.0,0.0001022628784994,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088806152344,0.0,0.0,0.0004850906552746,290.2744445800781,294.1499938964844,266.0462951660156,265.0433349609375,266.9381103515625,266.0112609863281,289.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.288665771484375,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,292.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41571044921875,0.0,0.0,9.711122402222828e-05,291.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762084960937,0.0,0.0,0.0001022628639475,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780090332031,0.0,0.0,7.553100294899195e-05,290.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6194763183594,0.0,0.0,0.0001022628784994,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088806152344,0.0,0.0,0.0004850906552746,290.2744445800781,294.1499938964844,266.0462951660156,265.0433349609375,266.9381103515625,266.0112609863281,289.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.288665771484375,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,292.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114990234375,0.0,0.0,9.708381548989564e-05,291.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703491210937,0.0,0.0,0.0001022340002236,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.672119140625,0.0,0.0,7.55096843931824e-05,290.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61395263671875,0.0,0.0,0.0001022340147756,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50408935546875,0.0,0.0,0.0004849537508562,290.269775390625,294.1499938964844,266.0552978515625,265.05438232421875,266.9300231933594,266.0190124511719,289.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.273632049560547,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,292.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073181152344,0.0,0.0,9.705646516522393e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644592285156,0.0,0.0,0.0001022052019834,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.666259765625,0.0,0.0,7.548840949311852e-05,290.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60845947265625,0.0,0.0,0.0001022052165353,291.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.499267578125,0.0,0.0,0.000484817137476,290.2650756835937,294.1499938964844,266.06451416015625,265.0657653808594,266.9220886230469,266.0270080566406,289.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.258460998535156,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,292.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988952636719,0.0,0.0,9.700198279460892e-05,291.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527404785156,0.0,0.0,0.0001021478310576,290.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545104980469,0.0,0.0,7.544603431597352e-05,290.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59747314453125,0.0,0.0,0.0001021478456095,291.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896850585937,0.0,0.0,0.0004845450166612,290.2557067871094,294.1499938964844,266.0835266113281,265.0895080566406,266.90673828125,266.04364013671875,289.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.227746963500977,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,292.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988952636719,0.0,0.0,9.700198279460892e-05,291.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527404785156,0.0,0.0,0.0001021478310576,290.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545104980469,0.0,0.0,7.544603431597352e-05,290.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59747314453125,0.0,0.0,0.0001021478456095,291.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896850585937,0.0,0.0,0.0004845450166612,290.2557067871094,294.1499938964844,266.0835266113281,265.0895080566406,266.90673828125,266.04364013671875,289.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.227746963500977,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,292.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,9.694782056612894e-05,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410522460937,0.0,0.0,0.0001020907875499,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427917480469,0.0,0.0,7.54039065213874e-05,290.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5864562988281,0.0,0.0,0.0001020908093778,291.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800720214844,0.0,0.0,0.0004842744383495,290.24627685546875,294.1499938964844,266.1031799316406,265.1143798828125,266.8919982910156,266.06109619140625,289.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.196630477905273,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,292.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,9.694782056612894e-05,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410522460937,0.0,0.0,0.0001020907875499,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427917480469,0.0,0.0,7.54039065213874e-05,290.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5864562988281,0.0,0.0,0.0001020908093778,291.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800720214844,0.0,0.0,0.0004842744383495,290.24627685546875,294.1499938964844,266.1031799316406,265.1143798828125,266.8919982910156,266.06109619140625,289.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.196630477905273,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,292.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819580078125,0.0,0.0,9.689405851531774e-05,291.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293640136719,0.0,0.0,0.0001020341733237,290.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310729980469,0.0,0.0,7.536209159297869e-05,290.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754699707031,0.0,0.0,0.0001020341878756,291.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4704284667969,0.0,0.0,0.000484005868202,290.2368469238281,294.1499938964844,266.12335205078125,265.1402282714844,266.8779296875,266.07928466796875,289.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.165197372436523,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,292.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819580078125,0.0,0.0,9.689405851531774e-05,291.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293640136719,0.0,0.0,0.0001020341733237,290.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310729980469,0.0,0.0,7.536209159297869e-05,290.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754699707031,0.0,0.0,0.0001020341878756,291.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4704284667969,0.0,0.0,0.000484005868202,290.2368469238281,294.1499938964844,266.12335205078125,265.1402282714844,266.8779296875,266.07928466796875,289.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.165197372436523,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,292.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734436035156,0.0,0.0,9.684072574600576e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177062988281,0.0,0.0,0.0001019780174829,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.619384765625,0.0,0.0,7.532061135862023e-05,290.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56451416015625,0.0,0.0,0.0001019780320348,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608154296875,0.0,0.0,0.0004837394808419,290.2273864746094,294.1499938964844,266.1439514160156,265.16680908203125,266.8644714355469,266.0980834960937,288.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.133543014526367,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,292.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734436035156,0.0,0.0,9.684072574600576e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177062988281,0.0,0.0,0.0001019780174829,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.619384765625,0.0,0.0,7.532061135862023e-05,290.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56451416015625,0.0,0.0,0.0001019780320348,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608154296875,0.0,0.0,0.0004837394808419,290.2273864746094,294.1499938964844,266.1439514160156,265.16680908203125,266.8644714355469,266.0980834960937,288.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.133543014526367,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,292.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3691711425781,0.0,0.0,9.681424126029016e-05,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61187744140625,0.0,0.0,0.0001019501214614,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6135559082031,0.0,0.0,7.530001312261447e-05,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590209960937,0.0,0.0,0.0001019501360133,291.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559631347656,0.0,0.0,0.0004836071748286,290.2226257324219,294.1499938964844,266.15435791015625,265.18035888671875,266.85797119140625,266.1076965332031,288.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553131619099986e-09,0.0010315391700714,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.117660522460938,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648986816406,0.0,0.0,9.67878950177692e-05,291.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060485839844,0.0,0.0,0.000101922378235,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6076965332031,0.0,0.0,7.527952402597293e-05,290.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55352783203125,0.0,0.0,0.0001019224000629,291.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511413574219,0.0,0.0,0.0004834755964111,290.2178955078125,294.1499938964844,266.1648254394531,265.19403076171875,266.8516540527344,266.117431640625,288.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520306321064709e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.10175895690918,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,292.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563537597656,0.0,0.0,9.673564636614174e-05,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943908691406,0.0,0.0,0.0001018673501675,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960388183594,0.0,0.0,7.52388805267401e-05,290.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54254150390625,0.0,0.0,0.0001018673719954,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4414978027344,0.0,0.0,0.0004832145641557,290.2083740234375,294.1499938964844,266.1858825683594,265.2216186523437,266.8394470214844,266.1371765136719,288.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.06993865966797,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,292.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563537597656,0.0,0.0,9.673564636614174e-05,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943908691406,0.0,0.0,0.0001018673501675,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960388183594,0.0,0.0,7.52388805267401e-05,290.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54254150390625,0.0,0.0,0.0001018673719954,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4414978027344,0.0,0.0,0.0004832145641557,290.2083740234375,294.1499938964844,266.1858825683594,265.2216186523437,266.8394470214844,266.1371765136719,288.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.06993865966797,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,292.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3477478027344,0.0,0.0,9.668395796325058e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.582763671875,0.0,0.0,0.0001018129260046,290.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843811035156,0.0,0.0,7.519868086092174e-05,290.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315856933594,0.0,0.0,0.0001018129405565,291.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317932128906,0.0,0.0,0.0004829564131796,290.1988525390625,294.1499938964844,266.2070007324219,265.2494812011719,266.8278503417969,266.1572265625,288.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.038166046142578,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,292.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3477478027344,0.0,0.0,9.668395796325058e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.582763671875,0.0,0.0,0.0001018129260046,290.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843811035156,0.0,0.0,7.519868086092174e-05,290.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315856933594,0.0,0.0,0.0001018129405565,291.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317932128906,0.0,0.0,0.0004829564131796,290.1988525390625,294.1499938964844,266.2070007324219,265.2494812011719,266.8278503417969,266.1572265625,288.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.038166046142578,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,292.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3391418457031,0.0,0.0,9.663298988016322e-05,291.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711364746094,0.0,0.0,0.0001017592585412,290.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57275390625,0.0,0.0,7.515904144383967e-05,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205993652344,0.0,0.0,0.0001017592730931,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.422119140625,0.0,0.0,0.0004827018128708,290.18927001953125,294.1499938964844,266.2280578613281,265.2773742675781,266.81689453125,266.1774597167969,288.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-16.006549835205078,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,292.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3391418457031,0.0,0.0,9.663298988016322e-05,291.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711364746094,0.0,0.0,0.0001017592585412,290.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57275390625,0.0,0.0,7.515904144383967e-05,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205993652344,0.0,0.0,0.0001017592730931,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.422119140625,0.0,0.0,0.0004827018128708,290.18927001953125,294.1499938964844,266.2280578613281,265.2773742675781,266.81689453125,266.1774597167969,288.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-16.006549835205078,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,292.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305053710937,0.0,0.0,9.65827057370916e-05,291.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595397949219,0.0,0.0,0.0001017063041217,290.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,7.511992589570582e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096435546875,0.0,0.0,0.0001017063186736,291.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41241455078125,0.0,0.0,0.0004824506177101,290.1796875,294.1499938964844,266.2489318847656,265.3051147460937,266.80645751953125,266.19781494140625,288.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215447515249,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.975147247314451,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,292.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305053710937,0.0,0.0,9.65827057370916e-05,291.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595397949219,0.0,0.0,0.0001017063041217,290.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,7.511992589570582e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096435546875,0.0,0.0,0.0001017063186736,291.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41241455078125,0.0,0.0,0.0004824506177101,290.1796875,294.1499938964844,266.2489318847656,265.3051147460937,266.80645751953125,266.19781494140625,288.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215447515249,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.975147247314451,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
