time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
351300,292.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.326171875,0.0,0.0,9.655790199758484e-05,291.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5537414550781,0.0,0.0,0.0001016801761579,290.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553283691406,0.0,0.0,7.5100630056113e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5041809082031,0.0,0.0,0.0001016801907098,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075622558594,0.0,0.0,0.0004823266936,290.1748962402344,294.1499938964844,266.2592468261719,265.31890869140625,266.8014831542969,266.2079772949219,288.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716014023232e-09,0.0010288078337907,-0.0232406053692102,0.0,0.0,0.0,-0.009390365332365,60.0,-15.959575653076172,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,292.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218078613281,0.0,0.0,9.653328743297608e-05,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479431152344,0.0,0.0,0.0001016542591969,290.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54949951171875,0.0,0.0,7.50814942875877e-05,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986877441406,0.0,0.0,0.0001016542810248,291.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4026794433594,0.0,0.0,0.000482203788124,290.17010498046875,294.1499938964844,266.2695007324219,265.33258056640625,266.796630859375,266.2181396484375,288.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.944093704223633,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,292.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131103515625,0.0,0.0,9.648484410718083e-05,291.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.536376953125,0.0,0.0,0.0001016032474581,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53790283203125,0.0,0.0,7.504381210310385e-05,290.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877319335937,0.0,0.0,0.00010160326201,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929748535156,0.0,0.0,0.0004819617897737,290.16046142578125,294.1499938964844,266.2896423339844,265.3595275878906,266.787353515625,266.2383117675781,288.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-15.913493156433104,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,292.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131103515625,0.0,0.0,9.648484410718083e-05,291.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.536376953125,0.0,0.0,0.0001016032474581,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53790283203125,0.0,0.0,7.504381210310385e-05,290.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877319335937,0.0,0.0,0.00010160326201,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929748535156,0.0,0.0,0.0004819617897737,290.16046142578125,294.1499938964844,266.2896423339844,265.3595275878906,266.787353515625,266.2383117675781,288.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-15.913493156433104,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,292.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30438232421875,0.0,0.0,9.643733210396022e-05,291.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248107910156,0.0,0.0,0.0001015532106976,290.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263061523437,0.0,0.0,7.500685751438141e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.476806640625,0.0,0.0,0.0001015532252495,291.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832092285156,0.0,0.0,0.0004817244480364,290.1508178710937,294.1499938964844,266.30926513671875,265.38580322265625,266.778564453125,266.2582702636719,288.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.8833646774292,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,292.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30438232421875,0.0,0.0,9.643733210396022e-05,291.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248107910156,0.0,0.0,0.0001015532106976,290.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263061523437,0.0,0.0,7.500685751438141e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.476806640625,0.0,0.0,0.0001015532252495,291.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832092285156,0.0,0.0,0.0004817244480364,290.1508178710937,294.1499938964844,266.30926513671875,265.38580322265625,266.778564453125,266.2582702636719,288.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.8833646774292,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,292.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956237792969,0.0,0.0,9.63911588769406e-05,291.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51324462890625,0.0,0.0,0.0001015045927488,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5147399902344,0.0,0.0,7.49709433875978e-05,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658508300781,0.0,0.0,0.0001015046073007,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734741210937,0.0,0.0,0.00048149380018,290.1411437988281,294.1499938964844,266.3282470703125,265.41119384765625,266.7703552246094,266.27783203125,288.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025951541730136e-09,0.0010270312195643,-0.0226965900510549,0.0,0.0,0.0,-0.0092873675748705,60.0,-15.8539457321167,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,292.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956237792969,0.0,0.0,9.63911588769406e-05,291.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51324462890625,0.0,0.0,0.0001015045927488,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5147399902344,0.0,0.0,7.49709433875978e-05,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658508300781,0.0,0.0,0.0001015046073007,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734741210937,0.0,0.0,0.00048149380018,290.1411437988281,294.1499938964844,266.3282470703125,265.41119384765625,266.7703552246094,266.27783203125,288.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025951541730136e-09,0.0010270312195643,-0.0226965900510549,0.0,0.0,0.0,-0.0092873675748705,60.0,-15.8539457321167,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,292.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.286865234375,0.0,0.0,9.634612797526644e-05,291.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5016784667969,0.0,0.0,0.000101457168057,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.503173828125,0.0,0.0,7.493591692764312e-05,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45489501953125,0.0,0.0,0.000101457182609,291.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637084960937,0.0,0.0,0.0004812688566744,290.1314392089844,294.1499938964844,266.346435546875,265.435546875,266.7625732421875,266.2970275878906,288.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.825151443481444,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,292.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.286865234375,0.0,0.0,9.634612797526644e-05,291.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5016784667969,0.0,0.0,0.000101457168057,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.503173828125,0.0,0.0,7.493591692764312e-05,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45489501953125,0.0,0.0,0.000101457182609,291.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637084960937,0.0,0.0,0.0004812688566744,290.1314392089844,294.1499938964844,266.346435546875,265.435546875,266.7625732421875,266.2970275878906,288.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.825151443481444,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,292.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.282470703125,0.0,0.0,9.632428555050863e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49591064453125,0.0,0.0,0.000101434168755,290.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974060058594,0.0,0.0,7.4918927566614e-05,290.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494323730469,0.0,0.0,0.0001014341833069,291.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587951660156,0.0,0.0,0.000481159746414,290.1265869140625,294.1499938964844,266.3551940917969,265.4472961425781,266.75885009765625,266.3063659667969,288.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942621754215452e-09,0.0010263187577947,-0.0224783904850482,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.811115264892578,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,292.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2780456542969,0.0,0.0,9.630277054384352e-05,291.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901428222656,0.0,0.0,0.000101411511423,290.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916076660156,0.0,0.0,7.490219286410138e-05,290.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439697265625,0.0,0.0,0.0001014115259749,291.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539123535156,0.0,0.0,0.000481052295072,290.1217346191406,294.1499938964844,266.3637390136719,265.45867919921875,266.7552795410156,266.3155822753906,288.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260894196107,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.797280311584473,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,292.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26922607421875,0.0,0.0,9.626128303352743e-05,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786376953125,0.0,0.0,0.0001013678192975,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800720214844,0.0,0.0,7.486992399208248e-05,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330139160156,0.0,0.0,0.0001013678338495,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441162109375,0.0,0.0,0.0004808450466953,290.11199951171875,294.1499938964844,266.3800354003906,265.4803771972656,266.7484130859375,266.3334045410156,288.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256562381982,8.864116551876577e-09,0.0010256473906338,-0.0222728233784437,0.0,0.0,0.0,-0.0092071397230029,60.0,-15.770411491394045,-0.0,-7.172376825792527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,292.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26922607421875,0.0,0.0,9.626128303352743e-05,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786376953125,0.0,0.0,0.0001013678192975,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800720214844,0.0,0.0,7.486992399208248e-05,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330139160156,0.0,0.0,0.0001013678338495,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441162109375,0.0,0.0,0.0004808450466953,290.11199951171875,294.1499938964844,266.3800354003906,265.4803771972656,266.7484130859375,266.3334045410156,288.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256562381982,8.864116551876577e-09,0.0010256473906338,-0.0222728233784437,0.0,0.0,0.0,-0.0092071397230029,60.0,-15.770411491394045,-0.0,-7.172376825792527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603759765625,0.0,0.0,9.6221556304954e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46710205078125,0.0,0.0,0.0001013259825413,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685363769531,0.0,0.0,7.483903027605265e-05,290.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220886230469,0.0,0.0,0.0001013260043691,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343200683594,0.0,0.0,0.0004806465876754,290.10223388671875,294.1499938964844,266.39520263671875,265.50048828125,266.741943359375,266.3505554199219,288.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613927654591e-09,0.0010252241045236,-0.0221431963145732,0.0,0.0,0.0,-0.0091825984418392,60.0,-15.74448013305664,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603759765625,0.0,0.0,9.6221556304954e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46710205078125,0.0,0.0,0.0001013259825413,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685363769531,0.0,0.0,7.483903027605265e-05,290.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220886230469,0.0,0.0,0.0001013260043691,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343200683594,0.0,0.0,0.0004806465876754,290.10223388671875,294.1499938964844,266.39520263671875,265.50048828125,266.741943359375,266.3505554199219,288.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613927654591e-09,0.0010252241045236,-0.0221431963145732,0.0,0.0,0.0,-0.0091825984418392,60.0,-15.74448013305664,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,292.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514953613281,0.0,0.0,9.61845726124011e-05,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555969238281,0.0,0.0,0.0001012870343402,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4570007324219,0.0,0.0,7.481026113964617e-05,290.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111328125,0.0,0.0,0.0001012870488921,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3244934082031,0.0,0.0,0.0004804618365596,290.09246826171875,294.1499938964844,266.4091186523437,265.518798828125,266.7358703613281,266.3666076660156,288.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248387698084,8.768526349456351e-09,0.0010248300386592,-0.0220225136727094,0.0,0.0,0.0,-0.0091597512364387,60.0,-15.719980239868164,-0.0,-7.16094845643056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,292.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514953613281,0.0,0.0,9.61845726124011e-05,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555969238281,0.0,0.0,0.0001012870343402,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4570007324219,0.0,0.0,7.481026113964617e-05,290.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111328125,0.0,0.0,0.0001012870488921,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3244934082031,0.0,0.0,0.0004804618365596,290.09246826171875,294.1499938964844,266.4091186523437,265.518798828125,266.7358703613281,266.3666076660156,288.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248387698084,8.768526349456351e-09,0.0010248300386592,-0.0220225136727094,0.0,0.0,0.0,-0.0091597512364387,60.0,-15.719980239868164,-0.0,-7.16094845643056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425842285156,0.0,0.0,9.614972077542916e-05,291.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.444091796875,0.0,0.0,0.0001012503416859,290.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44549560546875,0.0,0.0,7.478315819753334e-05,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40020751953125,0.0,0.0,0.0001012503562378,291.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3146667480469,0.0,0.0,0.0004802877665497,290.0826721191406,294.1499938964844,266.42169189453125,265.53515625,266.7301025390625,266.38189697265625,288.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244675213471,8.725105082874052e-09,0.0010244587901979,-0.0219088103622198,0.0,0.0,0.0,-0.0091382255777716,60.0,-15.696494102478027,-0.0,-7.15576007337404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425842285156,0.0,0.0,9.614972077542916e-05,291.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.444091796875,0.0,0.0,0.0001012503416859,290.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44549560546875,0.0,0.0,7.478315819753334e-05,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40020751953125,0.0,0.0,0.0001012503562378,291.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3146667480469,0.0,0.0,0.0004802877665497,290.0826721191406,294.1499938964844,266.42169189453125,265.53515625,266.7301025390625,266.38189697265625,288.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244675213471,8.725105082874052e-09,0.0010244587901979,-0.0219088103622198,0.0,0.0,0.0,-0.0091382255777716,60.0,-15.696494102478027,-0.0,-7.15576007337404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,292.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381286621094,0.0,0.0,9.613356814952569e-05,291.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383544921875,0.0,0.0,0.000101233323221,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4397277832031,0.0,0.0,7.477058534277603e-05,290.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3947448730469,0.0,0.0,0.000101233337773,291.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097229003906,0.0,0.0,0.0004802070616278,290.0777587890625,294.1499938964844,266.4273986816406,265.5425109863281,266.72735595703125,266.3890380859375,288.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242952266708,8.70496918992103e-09,0.0010242864955216,-0.0218560826033353,0.0,0.0,0.0,-0.0091282427310943,60.0,-15.685428619384766,-0.0,-7.153354886213492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,292.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.233642578125,0.0,0.0,9.611817222321406e-05,291.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326171875,0.0,0.0,0.0001012171196634,290.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339904785156,0.0,0.0,7.47586163925007e-05,290.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892822265625,0.0,0.0,0.0001012171342154,291.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048095703125,0.0,0.0,0.0004801301693078,290.0728454589844,294.1499938964844,266.4327697753906,265.54931640625,266.72467041015625,266.3959045410156,288.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685790753304445e-09,0.0010241225827485,-0.0218058619648218,0.0,0.0,0.0,-0.0091187357902526,60.0,-15.674721717834473,-0.0,-7.151064096433404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247009277344,0.0,0.0,9.60902398219332e-05,291.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211120605469,0.0,0.0,0.0001011877029668,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224853515625,0.0,0.0,7.473689038306475e-05,290.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783569335937,0.0,0.0,0.0001011877175187,291.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2949523925781,0.0,0.0,0.0004799906455446,290.06298828125,294.1499938964844,266.4422302246094,265.5611572265625,266.71954345703125,266.4086303710937,288.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238335235044,8.650984817393237e-09,0.0010238249087706,-0.0217147171497344,0.0,0.0,0.0,-0.0091014802455902,60.0,-15.654580116271973,-0.0,-7.146908131971942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247009277344,0.0,0.0,9.60902398219332e-05,291.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211120605469,0.0,0.0,0.0001011877029668,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224853515625,0.0,0.0,7.473689038306475e-05,290.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783569335937,0.0,0.0,0.0001011877175187,291.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2949523925781,0.0,0.0,0.0004799906455446,290.06298828125,294.1499938964844,266.4422302246094,265.5611572265625,266.71954345703125,266.4086303710937,288.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238335235044,8.650984817393237e-09,0.0010238249087706,-0.0217147171497344,0.0,0.0,0.0,-0.0091014802455902,60.0,-15.654580116271973,-0.0,-7.146908131971942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,292.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156982421875,0.0,0.0,9.606603271095082e-05,291.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096374511719,0.0,0.0,0.0001011622080113,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109802246094,0.0,0.0,7.471806020475924e-05,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3674011230469,0.0,0.0,0.0001011622225632,291.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850646972656,0.0,0.0,0.000479869719129,290.0531311035156,294.1499938964844,266.45001220703125,265.5704650878906,266.714599609375,266.4201354980469,288.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235755471512,8.620816949189702e-09,0.0010235669324174,-0.0216357186436653,0.0,0.0,0.0,-0.009086525067687,60.0,-15.636013984680176,-0.0,-7.143306390844374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,292.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156982421875,0.0,0.0,9.606603271095082e-05,291.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096374511719,0.0,0.0,0.0001011622080113,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109802246094,0.0,0.0,7.471806020475924e-05,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3674011230469,0.0,0.0,0.0001011622225632,291.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850646972656,0.0,0.0,0.000479869719129,290.0531311035156,294.1499938964844,266.45001220703125,265.5704650878906,266.714599609375,266.4201354980469,288.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235755471512,8.620816949189702e-09,0.0010235669324174,-0.0216357186436653,0.0,0.0,0.0,-0.009086525067687,60.0,-15.636013984680176,-0.0,-7.143306390844374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,292.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066955566406,0.0,0.0,9.60464240051806e-05,291.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.398193359375,0.0,0.0,0.0001011415588436,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995056152344,0.0,0.0,7.470280979759991e-05,290.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564758300781,0.0,0.0,0.0001011415733955,291.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2751770019531,0.0,0.0,0.0004797717847395,290.0432434082031,294.1499938964844,266.455810546875,265.5771484375,266.7098999023437,266.4300842285156,288.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233665816485,8.596382272685332e-09,0.0010233579669147,-0.0215717311948537,0.0,0.0,0.0,-0.009074411354959,60.0,-15.619577407836914,-0.0,-7.140390323456813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,292.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066955566406,0.0,0.0,9.60464240051806e-05,291.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.398193359375,0.0,0.0,0.0001011415588436,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995056152344,0.0,0.0,7.470280979759991e-05,290.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564758300781,0.0,0.0,0.0001011415733955,291.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2751770019531,0.0,0.0,0.0004797717847395,290.0432434082031,294.1499938964844,266.455810546875,265.5771484375,266.7098999023437,266.4300842285156,288.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233665816485,8.596382272685332e-09,0.0010233579669147,-0.0215717311948537,0.0,0.0,0.0,-0.009074411354959,60.0,-15.619577407836914,-0.0,-7.140390323456813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976623535156,0.0,0.0,9.603312355466188e-05,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38671875,0.0,0.0,0.0001011275526252,290.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880310058594,0.0,0.0,7.469246338587254e-05,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3455505371094,0.0,0.0,0.0001011275671771,291.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652893066406,0.0,0.0,0.0004797053406946,290.0333557128906,294.1499938964844,266.4595642089844,265.5813293457031,266.7053527832031,266.4383239746094,288.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232247877866,8.579806198838469e-09,0.0010232161730527,-0.0215283241122961,0.0,0.0,0.0,-0.0090661942958831,60.0,-15.605459213256836,-0.0,-7.138412172480457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976623535156,0.0,0.0,9.603312355466188e-05,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38671875,0.0,0.0,0.0001011275526252,290.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880310058594,0.0,0.0,7.469246338587254e-05,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3455505371094,0.0,0.0,0.0001011275671771,291.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652893066406,0.0,0.0,0.0004797053406946,290.0333557128906,294.1499938964844,266.4595642089844,265.5813293457031,266.7053527832031,266.4383239746094,288.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232247877866,8.579806198838469e-09,0.0010232161730527,-0.0215283241122961,0.0,0.0,0.0,-0.0090661942958831,60.0,-15.605459213256836,-0.0,-7.138412172480457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,292.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1931457519531,0.0,0.0,9.602948557585478e-05,291.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3809814453125,0.0,0.0,0.0001011237254715,290.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822937011719,0.0,0.0,7.468964031431824e-05,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.340087890625,0.0,0.0,0.0001011237400234,291.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26031494140625,0.0,0.0,0.0004796871799044,290.02838134765625,294.1499938964844,266.460693359375,265.58251953125,266.7031555175781,266.4418029785156,288.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231861378997,8.5752720480059e-09,0.0010231775231659,-0.0215164516121149,0.0,0.0,0.0,-0.009063946083188,60.0,-15.599340438842772,-0.0,-7.137870738915808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,292.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885986328125,0.0,0.0,9.602895443094894e-05,291.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.375244140625,0.0,0.0,0.0001011231579468,290.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765563964844,0.0,0.0,7.468921830877662e-05,290.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345947265625,0.0,0.0,0.0001011231724987,291.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25537109375,0.0,0.0,0.000479684502352,290.0234069824219,294.1499938964844,266.4613342285156,265.5830993652344,266.7009582519531,266.44488525390625,288.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231803171336,8.574604137834285e-09,0.0010231717023998,-0.0215147025883197,0.0,0.0,0.0,-0.0090636145323514,60.0,-15.593899726867676,-0.0,-7.137791158129404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,292.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17950439453125,0.0,0.0,9.604058868717402e-05,291.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638000488281,0.0,0.0,0.0001011354106594,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650817871094,0.0,0.0,7.469826960004866e-05,290.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236694335937,0.0,0.0,0.0001011354252113,291.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24542236328125,0.0,0.0,0.0004797426227014,290.0134582519531,294.1499938964844,266.4611511230469,265.5825500488281,266.6966247558594,266.4496765136719,288.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023304183036,8.589092992394853e-09,0.0010232955683022,-0.0215526446700096,0.0,0.0,0.0,-0.0090707978233695,60.0,-15.585748672485352,-0.0,-7.139520619148243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,292.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17950439453125,0.0,0.0,9.604058868717402e-05,291.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638000488281,0.0,0.0,0.0001011354106594,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650817871094,0.0,0.0,7.469826960004866e-05,290.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236694335937,0.0,0.0,0.0001011354252113,291.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24542236328125,0.0,0.0,0.0004797426227014,290.0134582519531,294.1499938964844,266.4611511230469,265.5825500488281,266.6966247558594,266.4496765136719,288.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023304183036,8.589092992394853e-09,0.0010232955683022,-0.0215526446700096,0.0,0.0,0.0,-0.0090707978233695,60.0,-15.585748672485352,-0.0,-7.139520619148243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,292.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17041015625,0.0,0.0,9.607292304281144e-05,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35235595703125,0.0,0.0,0.0001011694621411,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536071777344,0.0,0.0,7.472341530956328e-05,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3127136230469,0.0,0.0,0.000101169469417,291.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354736328125,0.0,0.0,0.0004799041198566,290.0035095214844,294.1499938964844,266.45904541015625,265.5797424316406,266.6923522949219,266.4527587890625,288.72412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023648539558,8.629372771906674e-09,0.0010236399248242,-0.0216581225395202,0.0,0.0,0.0,-0.0090907653793692,60.0,-15.581679344177246,-0.0,-7.14432744075566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,292.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17041015625,0.0,0.0,9.607292304281144e-05,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35235595703125,0.0,0.0,0.0001011694621411,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536071777344,0.0,0.0,7.472341530956328e-05,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3127136230469,0.0,0.0,0.000101169469417,291.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354736328125,0.0,0.0,0.0004799041198566,290.0035095214844,294.1499938964844,266.45904541015625,265.5797424316406,266.6923522949219,266.4527587890625,288.72412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023648539558,8.629372771906674e-09,0.0010236399248242,-0.0216581225395202,0.0,0.0,0.0,-0.0090907653793692,60.0,-15.581679344177246,-0.0,-7.14432744075566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,292.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612548828125,0.0,0.0,9.613138536224142e-05,291.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34088134765625,0.0,0.0,0.0001012310240184,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421325683594,0.0,0.0,7.476889004465193e-05,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017578125,0.0,0.0,0.0001012310385704,291.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254943847656,0.0,0.0,0.0004801961767952,289.9934997558594,294.1499938964844,266.4551086425781,265.5747985839844,266.6880798339844,266.4539489746094,288.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242713615298,8.702209619571022e-09,0.0010242626303806,-0.0218488574028015,0.0,0.0,0.0,-0.0091268736869096,60.0,-15.582808494567873,-0.0,-7.1530251943841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,292.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612548828125,0.0,0.0,9.613138536224142e-05,291.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34088134765625,0.0,0.0,0.0001012310240184,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421325683594,0.0,0.0,7.476889004465193e-05,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017578125,0.0,0.0,0.0001012310385704,291.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254943847656,0.0,0.0,0.0004801961767952,289.9934997558594,294.1499938964844,266.4551086425781,265.5747985839844,266.6880798339844,266.4539489746094,288.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242713615298,8.702209619571022e-09,0.0010242626303806,-0.0218488574028015,0.0,0.0,0.0,-0.0091268736869096,60.0,-15.582808494567873,-0.0,-7.1530251943841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,292.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,9.621951903682202e-05,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32940673828125,0.0,0.0,0.0001013238288578,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3306579589844,0.0,0.0,7.483743684133515e-05,290.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908020019531,0.0,0.0,0.0001013238434097,291.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21551513671875,0.0,0.0,0.0004806364013347,289.98345947265625,294.1499938964844,266.44940185546875,265.5678100585937,266.6838073730469,266.4532470703125,288.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252102511003,8.81200890034961e-09,0.0010252014035359,-0.0221363771706819,0.0,0.0,0.0,-0.009181304834783,60.0,-15.589715003967283,-0.0,-7.166146076542645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
