time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
353640,292.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,9.621951903682202e-05,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32940673828125,0.0,0.0,0.0001013238288578,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3306579589844,0.0,0.0,7.483743684133515e-05,290.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908020019531,0.0,0.0,0.0001013238434097,291.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21551513671875,0.0,0.0,0.0004806364013347,289.98345947265625,294.1499938964844,266.44940185546875,265.5678100585937,266.6838073730469,266.4532470703125,288.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252102511003,8.81200890034961e-09,0.0010252014035359,-0.0221363771706819,0.0,0.0,0.0,-0.009181304834783,60.0,-15.589715003967283,-0.0,-7.166146076542645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,292.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474609375,0.0,0.0,9.627620602259412e-05,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236999511719,0.0,0.0,0.00010138352809,290.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32489013671875,0.0,0.0,7.48815291444771e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853088378906,0.0,0.0,0.0001013835426419,291.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21051025390625,0.0,0.0,0.0004809196107089,289.9784240722656,294.1499938964844,266.4458923339844,265.5635681152344,266.681640625,266.4521179199219,288.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258142137899,8.882641289176263e-09,0.0010258053662255,-0.0223213322460651,0.0,0.0,0.0,-0.0092163207009434,60.0,-15.595749855041504,-0.0,-7.174593008585364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1428527832031,0.0,0.0,9.634059097152205e-05,291.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179626464844,0.0,0.0,0.0001014513254631,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.31915283203125,0.0,0.0,7.493160228477791e-05,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798156738281,0.0,0.0,0.000101451340015,291.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054748535156,0.0,0.0,0.0004812412080354,289.973388671875,294.1499938964844,266.44195556640625,265.5588684082031,266.6794738769531,266.4505615234375,288.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265001328662,8.96285445861622e-09,0.0010264911688864,-0.022531371563673,0.0,0.0,0.0,-0.0092560844495892,60.0,-15.603178977966309,-0.0,-7.184191730402746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13360595703125,0.0,0.0,9.649495041230692e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30645751953125,0.0,0.0,0.0001016138703562,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3076477050781,0.0,0.0,7.505165558541194e-05,290.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.268798828125,0.0,0.0,0.0001016138849081,291.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954345703125,0.0,0.0,0.0004820122558157,289.9632873535156,294.1499938964844,266.4328308105469,265.5480651855469,266.675048828125,266.4460754394531,288.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281446157023,9.155164626406533e-09,0.0010281355353072,-0.0230349265038967,0.0,0.0,0.0,-0.0093514211475849,60.0,-15.622870445251465,-0.0,-7.20723036806703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13360595703125,0.0,0.0,9.649495041230692e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30645751953125,0.0,0.0,0.0001016138703562,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3076477050781,0.0,0.0,7.505165558541194e-05,290.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.268798828125,0.0,0.0,0.0001016138849081,291.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954345703125,0.0,0.0,0.0004820122558157,289.9632873535156,294.1499938964844,266.4328308105469,265.5480651855469,266.675048828125,266.4460754394531,288.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281446157023,9.155164626406533e-09,0.0010281355353072,-0.0230349265038967,0.0,0.0,0.0,-0.0093514211475849,60.0,-15.622870445251465,-0.0,-7.20723036806703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,292.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242980957031,0.0,0.0,9.668235725257546e-05,291.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2949523925781,0.0,0.0,0.0001018112234305,290.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.296142578125,0.0,0.0,7.519742212025449e-05,290.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577819824219,0.0,0.0,0.0001018112307065,291.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853332519531,0.0,0.0,0.0004829483805224,289.9531555175781,294.1499938964844,266.4220886230469,265.5354919433594,266.6705017089844,266.4396057128906,288.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301413713023,9.388656074804658e-09,0.0010301319416612,-0.0236462913453578,0.0,0.0,0.0,-0.0094671715050935,60.0,-15.649287223815918,-0.0,-7.235252041937201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,292.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242980957031,0.0,0.0,9.668235725257546e-05,291.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2949523925781,0.0,0.0,0.0001018112234305,290.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.296142578125,0.0,0.0,7.519742212025449e-05,290.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577819824219,0.0,0.0,0.0001018112307065,291.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853332519531,0.0,0.0,0.0004829483805224,289.9531555175781,294.1499938964844,266.4220886230469,265.5354919433594,266.6705017089844,266.4396057128906,288.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301413713023,9.388656074804658e-09,0.0010301319416612,-0.0236462913453578,0.0,0.0,0.0,-0.0094671715050935,60.0,-15.649287223815918,-0.0,-7.235252041937201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,292.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1149597167969,0.0,0.0,9.689871512819082e-05,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834167480469,0.0,0.0,0.0001020390554913,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845764160156,0.0,0.0,7.536570046795532e-05,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467346191406,0.0,0.0,0.0001020390700432,291.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752014160156,0.0,0.0,0.0004840291512664,289.9429931640625,294.1499938964844,266.4097900390625,265.521240234375,266.66583251953125,266.4312744140625,288.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324465110898,9.658220001540483e-09,0.001032436848618,-0.0243520718067884,0.0,0.0,0.0,-0.0096008060500025,60.0,-15.681657791137695,-0.0,-7.267670554256257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,292.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1149597167969,0.0,0.0,9.689871512819082e-05,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834167480469,0.0,0.0,0.0001020390554913,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845764160156,0.0,0.0,7.536570046795532e-05,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467346191406,0.0,0.0,0.0001020390700432,291.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752014160156,0.0,0.0,0.0004840291512664,289.9429931640625,294.1499938964844,266.4097900390625,265.521240234375,266.66583251953125,266.4312744140625,288.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324465110898,9.658220001540483e-09,0.001032436848618,-0.0243520718067884,0.0,0.0,0.0,-0.0096008060500025,60.0,-15.681657791137695,-0.0,-7.267670554256257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055908203125,0.0,0.0,9.714118641568348e-05,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718811035156,0.0,0.0,0.0001022943906718,290.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730407714844,0.0,0.0,7.555429328931496e-05,290.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23565673828125,0.0,0.0,0.0001022944052238,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650390625,0.0,0.0,0.0004852403653785,289.9327697753906,294.1499938964844,266.3959655761719,265.50543212890625,266.6610107421875,266.42120361328125,288.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350298834964,9.960318791968348e-09,0.0010350199881941,-0.0251429956406354,0.0,0.0,0.0,-0.0097505683079361,60.0,-15.71941375732422,-0.0,-7.304088001092168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055908203125,0.0,0.0,9.714118641568348e-05,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718811035156,0.0,0.0,0.0001022943906718,290.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730407714844,0.0,0.0,7.555429328931496e-05,290.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23565673828125,0.0,0.0,0.0001022944052238,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650390625,0.0,0.0,0.0004852403653785,289.9327697753906,294.1499938964844,266.3959655761719,265.50543212890625,266.6610107421875,266.42120361328125,288.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350298834964,9.960318791968348e-09,0.0010350199881941,-0.0251429956406354,0.0,0.0,0.0,-0.0097505683079361,60.0,-15.71941375732422,-0.0,-7.304088001092168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,292.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1008605957031,0.0,0.0,9.727018914418296e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660827636719,0.0,0.0,0.0001024302400765,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2672424316406,0.0,0.0,7.565462146885693e-05,290.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301025390625,0.0,0.0,0.0001024302473524,291.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1599426269531,0.0,0.0,0.0004858847532887,289.9276123046875,294.1499938964844,266.38848876953125,265.4969482421875,266.6585388183594,266.4154052734375,288.6385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364042827859,1.0121040894262023e-08,0.0010363941546529,-0.0255637634545564,0.0,0.0,0.0,-0.0098302448168396,60.0,-15.74039077758789,-0.0,-7.323499318090398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,292.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0961303710937,0.0,0.0,9.7404103144072e-05,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602844238281,0.0,0.0,0.000102571255411,290.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2614440917969,0.0,0.0,7.575878407806158e-05,290.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245483398437,0.0,0.0,0.0001025712699629,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.15484619140625,0.0,0.0,0.0004865536757279,289.9224853515625,294.1499938964844,266.38067626953125,265.4881286621094,266.6559753417969,266.4091186523437,288.6329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378311853855,1.028788876311637e-08,0.0010378208244219,-0.0260005556046962,0.0,0.0,0.0,-0.009912958368659,60.0,-15.762495994567873,-0.0,-7.34367802124325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,292.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0866394042969,0.0,0.0,9.768192103365436e-05,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486877441406,0.0,0.0,0.0001028638071147,290.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24981689453125,0.0,0.0,7.597485819132999e-05,290.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134094238281,0.0,0.0,0.0001028638216666,291.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14459228515625,0.0,0.0,0.0004879414045717,289.91217041015625,294.1499938964844,266.3639831542969,265.46942138671875,266.6507263183594,266.39532470703125,288.6215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407911613583,1.0634021663236126e-08,0.001040780567564,-0.0269066467881202,0.0,0.0,0.0,-0.0100845508277416,60.0,-15.809237480163574,-0.0,-7.385628464362527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,292.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0866394042969,0.0,0.0,9.768192103365436e-05,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486877441406,0.0,0.0,0.0001028638071147,290.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24981689453125,0.0,0.0,7.597485819132999e-05,290.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134094238281,0.0,0.0,0.0001028638216666,291.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14459228515625,0.0,0.0,0.0004879414045717,289.91217041015625,294.1499938964844,266.3639831542969,265.46942138671875,266.6507263183594,266.39532470703125,288.6215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407911613583,1.0634021663236126e-08,0.001040780567564,-0.0269066467881202,0.0,0.0,0.0,-0.0100845508277416,60.0,-15.809237480163574,-0.0,-7.385628464362527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,292.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770874023437,0.0,0.0,9.796884114621208e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.237060546875,0.0,0.0,0.0001031659485306,290.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381591796875,0.0,0.0,7.61980190873146e-05,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20220947265625,0.0,0.0,0.0001031659630825,291.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343078613281,0.0,0.0,0.0004893746227025,289.9017944335937,294.1499938964844,266.3459167480469,265.44940185546875,266.64520263671875,266.3796081542969,288.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438482277095,1.0991503707202812e-08,0.0010438372846692,-0.0278423782438039,0.0,0.0,0.0,-0.0102617694064974,60.0,-15.859190940856934,-0.0,-7.429078863196993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,292.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770874023437,0.0,0.0,9.796884114621208e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.237060546875,0.0,0.0,0.0001031659485306,290.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381591796875,0.0,0.0,7.61980190873146e-05,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20220947265625,0.0,0.0,0.0001031659630825,291.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343078613281,0.0,0.0,0.0004893746227025,289.9017944335937,294.1499938964844,266.3459167480469,265.44940185546875,266.64520263671875,266.3796081542969,288.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438482277095,1.0991503707202812e-08,0.0010438372846692,-0.0278423782438039,0.0,0.0,0.0,-0.0102617694064974,60.0,-15.859190940856934,-0.0,-7.429078863196993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,292.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675048828125,0.0,0.0,9.825814049690962e-05,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2253723144531,0.0,0.0,0.0001034706001519,290.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264709472656,0.0,0.0,7.642302807653323e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19097900390625,0.0,0.0,0.0001034706074278,291.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239624023437,0.0,0.0,0.0004908197443,289.891357421875,294.1499938964844,266.3265991210937,265.4281921386719,266.6394348144531,266.3622741699219,288.5988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469306726008,1.1351951378912872e-08,0.0010469192638993,-0.0287858005613088,0.0,0.0,0.0,-0.0104404585435986,60.0,-15.910955429077148,-0.0,-7.473019536519132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,292.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675048828125,0.0,0.0,9.825814049690962e-05,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2253723144531,0.0,0.0,0.0001034706001519,290.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264709472656,0.0,0.0,7.642302807653323e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19097900390625,0.0,0.0,0.0001034706074278,291.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239624023437,0.0,0.0,0.0004908197443,289.891357421875,294.1499938964844,266.3265991210937,265.4281921386719,266.6394348144531,266.3622741699219,288.5988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469306726008,1.1351951378912872e-08,0.0010469192638993,-0.0287858005613088,0.0,0.0,0.0,-0.0104404585435986,60.0,-15.910955429077148,-0.0,-7.473019536519132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,292.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.057861328125,0.0,0.0,9.854518430074676e-05,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21368408203125,0.0,0.0,0.000103772865259,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147521972656,0.0,0.0,7.664628355996683e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17974853515625,0.0,0.0,0.000103772872535,291.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11358642578125,0.0,0.0,0.0004922535736113,289.8808898925781,294.1499938964844,266.3059997558594,265.4058837890625,266.6333923339844,266.3436279296875,288.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499890195205,1.1709580860497226e-08,0.001049977261573,-0.0297217722982168,0.0,0.0,0.0,-0.0106177497655153,60.0,-15.963666915893556,-0.0,-7.516743494306868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,292.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.057861328125,0.0,0.0,9.854518430074676e-05,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21368408203125,0.0,0.0,0.000103772865259,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147521972656,0.0,0.0,7.664628355996683e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17974853515625,0.0,0.0,0.000103772872535,291.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11358642578125,0.0,0.0,0.0004922535736113,289.8808898925781,294.1499938964844,266.3059997558594,265.4058837890625,266.6333923339844,266.3436279296875,288.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499890195205,1.1709580860497226e-08,0.001049977261573,-0.0297217722982168,0.0,0.0,0.0,-0.0106177497655153,60.0,-15.963666915893556,-0.0,-7.516743494306868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,292.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530090332031,0.0,0.0,9.868558117887004e-05,291.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2077941894531,0.0,0.0,0.0001039207127178,290.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088928222656,0.0,0.0,7.67554811318405e-05,290.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741027832031,0.0,0.0,0.0001039207199937,291.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083679199219,0.0,0.0,0.0004929549177177,289.8756408691406,294.1499938964844,266.2952575683594,265.3943176269531,266.6302490234375,266.33367919921875,288.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051484956406,1.1884512041149264e-08,0.0010514730820432,-0.0301795676350593,0.0,0.0,0.0,-0.0107044707983732,60.0,-15.990117073059082,-0.0,-7.538177726473806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,292.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04815673828125,0.0,0.0,9.882348967948928e-05,291.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019348144531,0.0,0.0,0.0001040659335558,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030029296875,0.0,0.0,7.686274329898879e-05,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16845703125,0.0,0.0,0.0001040659481077,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031494140625,0.0,0.0,0.0004936438053846,289.870361328125,294.1499938964844,266.28424072265625,265.3825378417969,266.6270446777344,266.3233642578125,288.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.2056338150046033e-08,0.00105294235982,-0.0306292157620191,0.0,0.0,0.0,-0.0107896523550152,60.0,-16.016477584838867,-0.0,-7.559260239986544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,292.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03839111328125,0.0,0.0,9.908632637234403e-05,291.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.190185546875,0.0,0.0,0.0001043427109834,290.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19122314453125,0.0,0.0,7.706716860411689e-05,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571350097656,0.0,0.0,0.0001043427255353,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926818847656,0.0,0.0,0.0004949567373842,289.8598022460937,294.1499938964844,266.2613220214844,265.3582458496094,266.6203918457031,266.3018493652344,288.5647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105575483758,1.2383810421567888e-08,0.0010557423811405,-0.0314861238002777,0.0,0.0,0.0,-0.0109519939869642,60.0,-16.068384170532227,-0.0,-7.59952314410839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,292.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03839111328125,0.0,0.0,9.908632637234403e-05,291.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.190185546875,0.0,0.0,0.0001043427109834,290.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19122314453125,0.0,0.0,7.706716860411689e-05,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571350097656,0.0,0.0,0.0001043427255353,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926818847656,0.0,0.0,0.0004949567373842,289.8598022460937,294.1499938964844,266.2613220214844,265.3582458496094,266.6203918457031,266.3018493652344,288.5647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105575483758,1.2383810421567888e-08,0.0010557423811405,-0.0314861238002777,0.0,0.0,0.0,-0.0109519939869642,60.0,-16.068384170532227,-0.0,-7.59952314410839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,292.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285949707031,0.0,0.0,9.932729153661056e-05,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783752441406,0.0,0.0,0.0001045964600052,290.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,7.725458999630064e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.145751953125,0.0,0.0,0.0001045964745571,291.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821838378906,0.0,0.0,0.0004961604136042,289.84918212890625,294.1499938964844,266.2373352050781,265.3331298828125,266.6134033203125,266.27899169921875,288.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583222610875,1.268403959642228e-08,0.0010583095718175,-0.0322716832160949,0.0,0.0,0.0,-0.0111008305102586,60.0,-16.11797523498535,-0.0,-7.636529630872246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,292.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285949707031,0.0,0.0,9.932729153661056e-05,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783752441406,0.0,0.0,0.0001045964600052,290.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,7.725458999630064e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.145751953125,0.0,0.0,0.0001045964745571,291.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821838378906,0.0,0.0,0.0004961604136042,289.84918212890625,294.1499938964844,266.2373352050781,265.3331298828125,266.6134033203125,266.27899169921875,288.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583222610875,1.268403959642228e-08,0.0010583095718175,-0.0322716832160949,0.0,0.0,0.0,-0.0111008305102586,60.0,-16.11797523498535,-0.0,-7.636529630872246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187683105469,0.0,0.0,9.954065171768887e-05,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16656494140625,0.0,0.0,0.0001048211415763,290.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676025390625,0.0,0.0,7.742053276160732e-05,290.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343688964844,0.0,0.0,0.0001048211488523,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716247558594,0.0,0.0,0.0004972261958755,289.8385314941406,294.1499938964844,266.2123107910156,265.3072814941406,266.6060485839844,266.2550048828125,288.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605957359075,1.2949874061973789e-08,0.0010605826973915,-0.0329671986401081,0.0,0.0,0.0,-0.0112326154485344,60.0,-16.16444206237793,-0.0,-7.669371626661815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187683105469,0.0,0.0,9.954065171768887e-05,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16656494140625,0.0,0.0,0.0001048211415763,290.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676025390625,0.0,0.0,7.742053276160732e-05,290.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343688964844,0.0,0.0,0.0001048211488523,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716247558594,0.0,0.0,0.0004972261958755,289.8385314941406,294.1499938964844,266.2123107910156,265.3072814941406,266.6060485839844,266.2550048828125,288.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605957359075,1.2949874061973789e-08,0.0010605826973915,-0.0329671986401081,0.0,0.0,0.0,-0.0112326154485344,60.0,-16.16444206237793,-0.0,-7.669371626661815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,292.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088806152344,0.0,0.0,9.97220049612224e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547546386719,0.0,0.0,0.0001050121136358,290.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15576171875,0.0,0.0,7.756159175187349e-05,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229858398437,0.0,0.0,0.0001050121281878,291.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06103515625,0.0,0.0,0.0004981320817023,289.8278503417969,294.1499938964844,266.18634033203125,265.28076171875,266.5983581542969,266.2300109863281,288.5307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625281138345,1.3175829316480758e-08,0.0010625148424878,-0.0335583426058292,0.0,0.0,0.0,-0.0113446321338415,60.0,-16.207027435302734,-0.0,-7.69734214145501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,292.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088806152344,0.0,0.0,9.97220049612224e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547546386719,0.0,0.0,0.0001050121136358,290.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15576171875,0.0,0.0,7.756159175187349e-05,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229858398437,0.0,0.0,0.0001050121281878,291.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06103515625,0.0,0.0,0.0004981320817023,289.8278503417969,294.1499938964844,266.18634033203125,265.28076171875,266.5983581542969,266.2300109863281,288.5307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625281138345,1.3175829316480758e-08,0.0010625148424878,-0.0335583426058292,0.0,0.0,0.0,-0.0113446321338415,60.0,-16.207027435302734,-0.0,-7.69734214145501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,292.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0039367675781,0.0,0.0,9.980116010410713e-05,291.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488342285156,0.0,0.0,0.0001050954670063,290.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498107910156,0.0,0.0,7.76231536292471e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11724853515625,0.0,0.0,0.0001050954815582,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557556152344,0.0,0.0,0.0004985274863429,289.8224792480469,294.1499938964844,266.1730041503906,265.2673034667969,266.5943908691406,266.2171325683594,288.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633715428411,1.327445176002584e-08,0.0010633582714945,-0.0338163450360298,0.0,0.0,0.0,-0.0113935237750411,60.0,-16.22655487060547,-0.0,-7.709566318681027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,292.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989624023437,0.0,0.0,9.987171506509183e-05,291.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14288330078125,0.0,0.0,0.0001051697618095,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438903808594,0.0,0.0,7.767802890157327e-05,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1115417480469,0.0,0.0,0.0001051697690854,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504455566406,0.0,0.0,0.0004988798755221,289.817138671875,294.1499938964844,266.159423828125,265.2536926269531,266.5903015136719,266.2040100097656,288.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641232365742,1.3362352113688304e-08,0.0010641098488122,-0.0340462923049926,0.0,0.0,0.0,-0.0114370994269847,60.0,-16.24493408203125,-0.0,-7.720469596961267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,292.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889831542969,0.0,0.0,9.99896801658906e-05,291.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,0.0001052939915098,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13201904296875,0.0,0.0,7.776977872708812e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10009765625,0.0,0.0,0.0001052939987857,291.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.039794921875,0.0,0.0,0.0004994691698811,289.8063659667969,294.1499938964844,266.13165283203125,265.22613525390625,266.58184814453125,266.1771545410156,288.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653801728039,1.3509334984007635e-08,0.0010653666686266,-0.0344307906925678,0.0,0.0,0.0,-0.0115099651739001,60.0,-16.278522491455078,-0.0,-7.738719176586528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,292.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889831542969,0.0,0.0,9.99896801658906e-05,291.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,0.0001052939915098,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13201904296875,0.0,0.0,7.776977872708812e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10009765625,0.0,0.0,0.0001052939987857,291.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.039794921875,0.0,0.0,0.0004994691698811,289.8063659667969,294.1499938964844,266.13165283203125,265.22613525390625,266.58184814453125,266.1771545410156,288.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653801728039,1.3509334984007635e-08,0.0010653666686266,-0.0344307906925678,0.0,0.0,0.0,-0.0115099651739001,60.0,-16.278522491455078,-0.0,-7.738719176586528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,292.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97900390625,0.0,0.0,0.000100076344097,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191711425781,0.0,0.0,0.0001053852465702,290.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201477050781,0.0,0.0,7.783718319842592e-05,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0886535644531,0.0,0.0,0.0001053852538461,291.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291442871094,0.0,0.0,0.0004999020602554,289.79559326171875,294.1499938964844,266.10308837890625,265.1982116699219,266.572998046875,266.14947509765625,288.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663035791367,1.3617303729063224e-08,0.001066289958544,-0.0347132198512554,0.0,0.0,0.0,-0.0115634901449084,60.0,-16.307544708251953,-0.0,-7.752137776151359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,292.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97900390625,0.0,0.0,0.000100076344097,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191711425781,0.0,0.0,0.0001053852465702,290.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201477050781,0.0,0.0,7.783718319842592e-05,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0886535644531,0.0,0.0,0.0001053852538461,291.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291442871094,0.0,0.0,0.0004999020602554,289.79559326171875,294.1499938964844,266.10308837890625,265.1982116699219,266.572998046875,266.14947509765625,288.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663035791367,1.3617303729063224e-08,0.001066289958544,-0.0347132198512554,0.0,0.0,0.0,-0.0115634901449084,60.0,-16.307544708251953,-0.0,-7.752137776151359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,292.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.968994140625,0.0,0.0,0.0001001359851215,291.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072998046875,0.0,0.0,0.0001054480526363,290.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082458496094,0.0,0.0,7.788356742821634e-05,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,0.0001054480599123,291.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184631347656,0.0,0.0,0.0005001999670639,289.7847900390625,294.1499938964844,266.0737609863281,265.16998291015625,266.56378173828125,266.12109375,288.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669390903785,1.3691608735655336e-08,0.0010669254697859,-0.0349075868725776,0.0,0.0,0.0,-0.0116003267467021,60.0,-16.3325252532959,-0.0,-7.761379805515389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,292.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.968994140625,0.0,0.0,0.0001001359851215,291.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072998046875,0.0,0.0,0.0001054480526363,290.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082458496094,0.0,0.0,7.788356742821634e-05,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,0.0001054480599123,291.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184631347656,0.0,0.0,0.0005001999670639,289.7847900390625,294.1499938964844,266.0737609863281,265.16998291015625,266.56378173828125,266.12109375,288.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669390903785,1.3691608735655336e-08,0.0010669254697859,-0.0349075868725776,0.0,0.0,0.0,-0.0116003267467021,60.0,-16.3325252532959,-0.0,-7.761379805515389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
