time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355980,292.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589538574219,0.0,0.0,0.0001001710043055,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954284667969,0.0,0.0,0.0001054849271895,290.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,7.791080861352384e-05,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657043457031,0.0,0.0,0.0001054849417414,291.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077514648437,0.0,0.0,0.0005003749392926,289.7739562988281,294.1499938964844,266.0437316894531,265.1415405273437,266.55419921875,266.092041015625,288.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673123179003,1.3735240500523105e-08,0.0010672985808923,-0.0350217148661613,0.0,0.0,0.0,-0.0116219567134976,60.0,-16.3538818359375,-0.0,-7.766809062559332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,292.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589538574219,0.0,0.0,0.0001001710043055,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954284667969,0.0,0.0,0.0001054849271895,290.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,7.791080861352384e-05,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657043457031,0.0,0.0,0.0001054849417414,291.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077514648437,0.0,0.0,0.0005003749392926,289.7739562988281,294.1499938964844,266.0437316894531,265.1415405273437,266.55419921875,266.092041015625,288.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673123179003,1.3735240500523105e-08,0.0010672985808923,-0.0350217148661613,0.0,0.0,0.0,-0.0116219567134976,60.0,-16.3538818359375,-0.0,-7.766809062559332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,292.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95391845703125,0.0,0.0,0.0001001797791104,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,0.0001054941676557,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,7.791763346176594e-05,290.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599670410156,0.0,0.0,0.0001054941749316,291.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023803710937,0.0,0.0,0.0005004187114536,289.7685241699219,294.1499938964844,266.0284729003906,265.1272888183594,266.5492553710937,266.0772399902344,288.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674057994037,1.3746167759620675e-08,0.0010673920623958,-0.0350502952933311,0.0,0.0,0.0,-0.0116273742169141,60.0,-16.363067626953125,-0.0,-7.768169041355577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,292.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488830566406,0.0,0.0,0.0001001843265839,291.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08355712890625,0.0,0.0,0.0001054989552358,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08447265625,0.0,0.0,7.792116957716644e-05,290.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05419921875,0.0,0.0,0.0001054989697877,291.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970397949219,0.0,0.0,0.000500441470649,289.7631225585937,294.1499938964844,266.0130615234375,265.1130065917969,266.544189453125,266.06231689453125,288.46221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674543445929,1.3751835226116782e-08,0.001067440607585,-0.035065121948719,0.0,0.0,0.0,-0.0116301840171217,60.0,-16.371641159057617,-0.0,-7.768874610292188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,292.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93878173828125,0.0,0.0,0.0001001797136268,291.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716857910156,0.0,0.0,0.0001054940948961,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726013183594,0.0,0.0,7.791758253006265e-05,290.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.042724609375,0.0,0.0,0.000105494109448,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862976074219,0.0,0.0,0.0005004184204153,289.75225830078125,294.1499938964844,265.9818115234375,265.0844421386719,266.5337829589844,266.031982421875,288.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674051009118,1.3746078941778704e-08,0.0010673913639038,-0.0350500643253326,0.0,0.0,0.0,-0.0116273304447531,60.0,-16.386716842651367,-0.0,-7.768158383214543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,292.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93878173828125,0.0,0.0,0.0001001797136268,291.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716857910156,0.0,0.0,0.0001054940948961,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726013183594,0.0,0.0,7.791758253006265e-05,290.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.042724609375,0.0,0.0,0.000105494109448,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862976074219,0.0,0.0,0.0005004184204153,289.75225830078125,294.1499938964844,265.9818115234375,265.0844421386719,266.5337829589844,266.031982421875,288.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674051009118,1.3746078941778704e-08,0.0010673913639038,-0.0350500643253326,0.0,0.0,0.0,-0.0116273304447531,60.0,-16.386716842651367,-0.0,-7.768158383214543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,0.0001001613854896,291.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.059814453125,0.0,0.0,0.0001054747917805,290.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606994628906,0.0,0.0,7.790332165313885e-05,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03125,0.0,0.0,0.0001054748063324,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755859375,0.0,0.0,0.0005003268597647,289.7413635253906,294.1499938964844,265.95001220703125,265.0559387207031,266.52301025390625,266.0011901855469,288.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672097560018,1.37232341046456e-08,0.0010671960189938,-0.0349903106689453,0.0,0.0,0.0,-0.0116160055622458,60.0,-16.399715423583984,-0.0,-7.76531479118603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,0.0001001613854896,291.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.059814453125,0.0,0.0,0.0001054747917805,290.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606994628906,0.0,0.0,7.790332165313885e-05,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03125,0.0,0.0,0.0001054748063324,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755859375,0.0,0.0,0.0005003268597647,289.7413635253906,294.1499938964844,265.95001220703125,265.0559387207031,266.52301025390625,266.0011901855469,288.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672097560018,1.37232341046456e-08,0.0010671960189938,-0.0349903106689453,0.0,0.0,0.0,-0.0116160055622458,60.0,-16.399715423583984,-0.0,-7.76531479118603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,292.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185485839844,0.0,0.0,0.0001001344062387,291.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479431152344,0.0,0.0,0.000105446393718,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.048828125,0.0,0.0,7.788234506733716e-05,290.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.019775390625,0.0,0.0,0.0001054464009939,291.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,0.0005001921090297,289.7304992675781,294.1499938964844,265.917236328125,265.0271911621094,266.5118408203125,265.9696960449219,288.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689621880530469e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.411184310913086,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,292.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185485839844,0.0,0.0,0.0001001344062387,291.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479431152344,0.0,0.0,0.000105446393718,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.048828125,0.0,0.0,7.788234506733716e-05,290.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.019775390625,0.0,0.0,0.0001054464009939,291.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,0.0005001921090297,289.7304992675781,294.1499938964844,265.917236328125,265.0271911621094,266.5118408203125,265.9696960449219,288.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689621880530469e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.411184310913086,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,292.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084167480469,0.0,0.0,0.000100104836747,291.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361022949219,0.0,0.0,0.0001054152526194,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369873046875,0.0,0.0,7.785934576531872e-05,290.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082702636719,0.0,0.0,0.0001054152598953,291.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540710449219,0.0,0.0,0.0005000443779863,289.7196044921875,294.1499938964844,265.8830261230469,264.997802734375,266.50018310546875,265.937255859375,288.4162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652771357897109e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.42266845703125,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,292.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084167480469,0.0,0.0,0.000100104836747,291.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361022949219,0.0,0.0,0.0001054152526194,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369873046875,0.0,0.0,7.785934576531872e-05,290.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082702636719,0.0,0.0,0.0001054152598953,291.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540710449219,0.0,0.0,0.0005000443779863,289.7196044921875,294.1499938964844,265.8830261230469,264.997802734375,266.50018310546875,265.937255859375,288.4162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652771357897109e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.42266845703125,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033203125,0.0,0.0,0.0001000900301733,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301513671875,0.0,0.0,0.0001053996602422,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310363769531,0.0,0.0,7.784782792441547e-05,290.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025329589844,0.0,0.0,0.0001053996675182,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486999511719,0.0,0.0,0.0004999704542569,289.7141418457031,294.1499938964844,265.8653564453125,264.9828186035156,266.49420166015625,265.920654296875,288.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577296197414,0.0,0.0,0.0,-0.0115719269961118,60.0,-16.428638458251953,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,292.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89825439453125,0.0,0.0,0.0001000758566078,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02423095703125,0.0,0.0,0.0001053847299772,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251159667969,0.0,0.0,7.783680484862998e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967956542969,0.0,0.0,0.0001053847372531,291.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432983398437,0.0,0.0,0.0004998996155336,289.70867919921875,294.1499938964844,265.8473205566406,264.9676818847656,266.48809814453125,265.9037170410156,288.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616657135173682e-08,0.0010662848362699,-0.0347115285694599,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.434907913208008,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,292.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880615234375,0.0,0.0,0.0001000499323708,291.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.01239013671875,0.0,0.0,0.0001053574305842,290.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01324462890625,0.0,0.0,7.781664317008108e-05,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853210449219,0.0,0.0,0.0001053574451361,291.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325256347656,0.0,0.0,0.0004997701616957,289.6977844238281,294.1499938964844,265.8101501464844,264.9367370605469,266.4755859375,265.8689270019531,288.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584352309692347e-08,0.0010660085827112,-0.0346270240843296,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.448427200317383,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,292.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880615234375,0.0,0.0,0.0001000499323708,291.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.01239013671875,0.0,0.0,0.0001053574305842,290.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01324462890625,0.0,0.0,7.781664317008108e-05,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853210449219,0.0,0.0,0.0001053574451361,291.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325256347656,0.0,0.0,0.0004997701616957,289.6977844238281,294.1499938964844,265.8101501464844,264.9367370605469,266.4755859375,265.8689270019531,288.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584352309692347e-08,0.0010660085827112,-0.0346270240843296,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.448427200317383,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,292.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778686523437,0.0,0.0,0.0001000291522359,291.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00054931640625,0.0,0.0,0.0001053355445037,290.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014038085937,0.0,0.0,7.780047599226236e-05,290.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9738464355469,0.0,0.0,0.0001053355517797,291.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217529296875,0.0,0.0,0.0004996663192287,289.6868591308594,294.1499938964844,265.7714538574219,264.9049072265625,266.46258544921875,265.8326721191406,288.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558449474260216e-08,0.0010657870443537,-0.0345592685043811,0.0,0.0,0.0,-0.011534315533936,60.0,-16.46375846862793,-0.0,-7.744822028143973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,292.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778686523437,0.0,0.0,0.0001000291522359,291.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00054931640625,0.0,0.0,0.0001053355445037,290.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014038085937,0.0,0.0,7.780047599226236e-05,290.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9738464355469,0.0,0.0,0.0001053355517797,291.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217529296875,0.0,0.0,0.0004996663192287,289.6868591308594,294.1499938964844,265.7714538574219,264.9049072265625,266.46258544921875,265.8326721191406,288.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558449474260216e-08,0.0010657870443537,-0.0345592685043811,0.0,0.0,0.0,-0.011534315533936,60.0,-16.46375846862793,-0.0,-7.744822028143973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,292.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86767578125,0.0,0.0,0.0001000141564873,291.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9887390136719,0.0,0.0,0.0001053197556757,290.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98956298828125,0.0,0.0,7.778881263220683e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623718261719,0.0,0.0,0.0001053197702276,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109802246094,0.0,0.0,0.0004995914641767,289.6759033203125,294.1499938964844,265.7312316894531,264.8721008300781,266.4490966796875,265.79510498046875,288.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.480897903442383,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,292.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86767578125,0.0,0.0,0.0001000141564873,291.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9887390136719,0.0,0.0,0.0001053197556757,290.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98956298828125,0.0,0.0,7.778881263220683e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623718261719,0.0,0.0,0.0001053197702276,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109802246094,0.0,0.0,0.0004995914641767,289.6759033203125,294.1499938964844,265.7312316894531,264.8721008300781,266.4490966796875,265.79510498046875,288.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.480897903442383,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,292.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8574523925781,0.0,0.0,0.0001000067568384,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768981933594,0.0,0.0,0.0001053119631251,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97772216796875,0.0,0.0,7.778305734973401e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508972167969,0.0,0.0,0.000105311977677,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001770019531,0.0,0.0,0.0004995544441044,289.6649780273437,294.1499938964844,265.689453125,264.83819580078125,266.43505859375,265.7558288574219,288.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530542020134817e-08,0.001065548392944,-0.0344862639904022,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.50048828125,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,292.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8574523925781,0.0,0.0,0.0001000067568384,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768981933594,0.0,0.0,0.0001053119631251,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97772216796875,0.0,0.0,7.778305734973401e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508972167969,0.0,0.0,0.000105311977677,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001770019531,0.0,0.0,0.0004995544441044,289.6649780273437,294.1499938964844,265.689453125,264.83819580078125,266.43505859375,265.7558288574219,288.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530542020134817e-08,0.001065548392944,-0.0344862639904022,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.50048828125,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,292.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8523254394531,0.0,0.0,0.0001000053016468,291.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97100830078125,0.0,0.0,0.000105310435174,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718017578125,0.0,0.0,7.778192957630381e-05,290.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451599121094,0.0,0.0,0.0001053104424499,291.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.894775390625,0.0,0.0,0.0004995472263544,289.65948486328125,294.1499938964844,265.66796875,264.8208312988281,266.4278564453125,265.7357177734375,288.3526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655462974682,1.3528728359801793e-08,0.0010655327932909,-0.0344815216958522,0.0,0.0,0.0,-0.0115195801481604,60.0,-16.51099395751953,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,292.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471984863281,0.0,0.0,0.0001000063930405,291.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.965087890625,0.0,0.0,0.0001053115774993,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659118652344,0.0,0.0,7.778277358738706e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393920898437,0.0,0.0,0.0001053115847753,291.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88934326171875,0.0,0.0,0.0004995526396669,289.65399169921875,294.1499938964844,265.6460876464844,264.8031921386719,266.42047119140625,265.7151184082031,288.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530080167356573e-08,0.001065544434823,-0.0344850569963455,0.0,0.0,0.0,-0.0115202507004141,60.0,-16.522220611572266,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,292.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369445800781,0.0,0.0,0.0001000137926894,291.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532470703125,0.0,0.0,0.0001053193700499,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540710449219,0.0,0.0,7.778852886985987e-05,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92791748046875,0.0,0.0,0.0001053193773259,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785400390625,0.0,0.0,0.0004995896015316,289.6430358886719,294.1499938964844,265.60113525390625,264.7669372558594,266.4054260253906,265.6729431152344,288.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539293242104122e-08,0.0010656232479959,-0.0345091558992862,0.0,0.0,0.0,-0.01152481790632,60.0,-16.546173095703125,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,292.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369445800781,0.0,0.0,0.0001000137926894,291.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532470703125,0.0,0.0,0.0001053193700499,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540710449219,0.0,0.0,7.778852886985987e-05,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92791748046875,0.0,0.0,0.0001053193773259,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785400390625,0.0,0.0,0.0004995896015316,289.6430358886719,294.1499938964844,265.60113525390625,264.7669372558594,266.4054260253906,265.6729431152344,288.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539293242104122e-08,0.0010656232479959,-0.0345091558992862,0.0,0.0,0.0,-0.01152481790632,60.0,-16.546173095703125,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,292.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.82666015625,0.0,0.0,0.0001000288175418,290.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414367675781,0.0,0.0,0.0001053351879818,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422302246094,0.0,0.0,7.780021405778825e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164428710937,0.0,0.0,0.0001053351952577,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677062988281,0.0,0.0,0.0004996646312065,289.6320495605469,294.1499938964844,265.5545654296875,264.7293701171875,266.3897399902344,265.6290283203125,288.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.57276725769043,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,292.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.82666015625,0.0,0.0,0.0001000288175418,290.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414367675781,0.0,0.0,0.0001053351879818,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422302246094,0.0,0.0,7.780021405778825e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164428710937,0.0,0.0,0.0001053351952577,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677062988281,0.0,0.0,0.0004996646312065,289.6320495605469,294.1499938964844,265.5545654296875,264.7293701171875,266.3897399902344,265.6290283203125,288.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.57276725769043,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,292.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163452148437,0.0,0.0,0.0001000521515379,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296264648437,0.0,0.0,0.0001053597661666,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.930419921875,0.0,0.0,7.781836757203564e-05,290.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049377441406,0.0,0.0,0.0001053597734426,291.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568725585937,0.0,0.0,0.0004997812211513,289.6210327148437,294.1499938964844,265.50634765625,264.6903991699219,266.3733825683594,265.5832824707031,288.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.602031707763672,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,292.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163452148437,0.0,0.0,0.0001000521515379,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296264648437,0.0,0.0,0.0001053597661666,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.930419921875,0.0,0.0,7.781836757203564e-05,290.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049377441406,0.0,0.0,0.0001053597734426,291.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568725585937,0.0,0.0,0.0004997812211513,289.6210327148437,294.1499938964844,265.50634765625,264.6903991699219,266.3733825683594,265.5832824707031,288.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.602031707763672,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,292.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060302734375,0.0,0.0,0.0001000821939669,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178161621094,0.0,0.0,0.0001053913947544,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185791015625,0.0,0.0,7.784172339597717e-05,290.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934631347656,0.0,0.0,0.0001053914020303,291.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.84600830078125,0.0,0.0,0.0004999312805011,289.6100158691406,294.1499938964844,265.4564819335937,264.64996337890625,266.35650634765625,265.5361022949219,288.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505079690152e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.0115670608356595,60.0,-16.633316040039062,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,292.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060302734375,0.0,0.0,0.0001000821939669,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178161621094,0.0,0.0,0.0001053913947544,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185791015625,0.0,0.0,7.784172339597717e-05,290.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934631347656,0.0,0.0,0.0001053914020303,291.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.84600830078125,0.0,0.0,0.0004999312805011,289.6100158691406,294.1499938964844,265.4564819335937,264.64996337890625,266.35650634765625,265.5361022949219,288.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505079690152e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.0115670608356595,60.0,-16.633316040039062,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,292.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008728027344,0.0,0.0,0.0001001002965494,290.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118957519531,0.0,0.0,0.0001054104577633,290.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91265869140625,0.0,0.0,7.785580237396061e-05,290.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876953125,0.0,0.0,0.0001054104650393,291.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.840576171875,0.0,0.0,0.0005000216769985,289.6045227050781,294.1499938964844,265.430908203125,264.6291809082031,266.3477783203125,265.51177978515625,288.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647056817944758e-08,0.0010665445588529,-0.0347910486161708,0.0,0.0,0.0,-0.0115782404318451,60.0,-16.650102615356445,-0.0,-7.755838282719196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,292.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956848144531,0.0,0.0,0.0001001198543235,290.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9059753417969,0.0,0.0,0.0001054310559993,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.90673828125,0.0,0.0,7.787101640133187e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819580078125,0.0,0.0,0.0001054310632753,291.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.83514404296875,0.0,0.0,0.0005001194076612,289.5989990234375,294.1499938964844,265.4049072265625,264.60797119140625,266.3388977050781,265.487060546875,288.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.367142576924607e-08,0.0010667528258636,-0.0348547920584678,0.0,0.0,0.0,-0.0115903206169605,60.0,-16.667383193969727,-0.0,-7.758868747487213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,292.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853088378906,0.0,0.0,0.0001001649652607,290.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941650390625,0.0,0.0,0.0001054785607266,290.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948974609375,0.0,0.0,7.790610834490508e-05,290.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8704528808594,0.0,0.0,0.0001054785680025,291.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8242492675781,0.0,0.0,0.0005003447295166,289.58795166015625,294.1499938964844,265.3516540527344,264.5643615722656,266.3205871582031,265.4361877441406,288.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672471253201,1.3727628811466276e-08,0.0010672333883121,-0.035001803189516,0.0,0.0,0.0,-0.0116181829944252,60.0,-16.703927993774414,-0.0,-7.765861909092564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,292.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853088378906,0.0,0.0,0.0001001649652607,290.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941650390625,0.0,0.0,0.0001054785607266,290.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948974609375,0.0,0.0,7.790610834490508e-05,290.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8704528808594,0.0,0.0,0.0001054785680025,291.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8242492675781,0.0,0.0,0.0005003447295166,289.58795166015625,294.1499938964844,265.3516540527344,264.5643615722656,266.3205871582031,265.4361877441406,288.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672471253201,1.3727628811466276e-08,0.0010672333883121,-0.035001803189516,0.0,0.0,0.0,-0.0116181829944252,60.0,-16.703927993774414,-0.0,-7.765861909092564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749328613281,0.0,0.0,0.0001002161661745,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88232421875,0.0,0.0,0.0001055324755725,290.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.883056640625,0.0,0.0,7.79459296609275e-05,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85894775390625,0.0,0.0,0.0001055324901244,291.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8133544921875,0.0,0.0,0.0005006004939787,289.5768737792969,294.1499938964844,265.2966613769531,264.51904296875,266.3017272949219,265.38385009765625,288.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677926475182,1.3791422226461236e-08,0.0010677789105102,-0.035168670117855,0.0,0.0,0.0,-0.0116498079150915,60.0,-16.742494583129883,-0.0,-7.77380293470742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749328613281,0.0,0.0,0.0001002161661745,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88232421875,0.0,0.0,0.0001055324755725,290.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.883056640625,0.0,0.0,7.79459296609275e-05,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85894775390625,0.0,0.0,0.0001055324901244,291.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8133544921875,0.0,0.0,0.0005006004939787,289.5768737792969,294.1499938964844,265.2966613769531,264.51904296875,266.3017272949219,265.38385009765625,288.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677926475182,1.3791422226461236e-08,0.0010677789105102,-0.035168670117855,0.0,0.0,0.0,-0.0116498079150915,60.0,-16.742494583129883,-0.0,-7.77380293470742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,292.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645263671875,0.0,0.0,0.0001002746721496,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8704833984375,0.0,0.0,0.0001055940811056,290.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712158203125,0.0,0.0,7.799143349984661e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.847412109375,0.0,0.0,0.0001055940956575,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80242919921875,0.0,0.0,0.0005008927546441,289.5657958984375,294.1499938964844,265.2398986816406,264.4718933105469,266.28204345703125,265.3294677734375,288.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684159351512,1.3864309700295509e-08,0.0010684020817279,-0.0353593192994594,0.0,0.0,0.0,-0.0116859413683414,60.0,-16.783897399902344,-0.0,-7.78288082869949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
