time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
358320,292.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645263671875,0.0,0.0,0.0001002746721496,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8704833984375,0.0,0.0,0.0001055940811056,290.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712158203125,0.0,0.0,7.799143349984661e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.847412109375,0.0,0.0,0.0001055940956575,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80242919921875,0.0,0.0,0.0005008927546441,289.5657958984375,294.1499938964844,265.2398986816406,264.4718933105469,266.28204345703125,265.3294677734375,288.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684159351512,1.3864309700295509e-08,0.0010684020817279,-0.0353593192994594,0.0,0.0,0.0,-0.0116859413683414,60.0,-16.783897399902344,-0.0,-7.78288082869949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,292.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.75408935546875,0.0,0.0,0.0001003396391752,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,0.000105662504211,290.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.859375,0.0,0.0,7.804196502547711e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358764648437,0.0,0.0,0.000105662511487,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.79150390625,0.0,0.0,0.0005012172623537,289.5547180175781,294.1499938964844,265.181396484375,264.42291259765625,266.26171875,265.27349853515625,288.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691081406548,1.3945258281466977e-08,0.0010690941708162,-0.0355710461735725,0.0,0.0,0.0,-0.011726071126759,60.0,-16.827392578125,-0.0,-7.79296982500455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,292.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.75408935546875,0.0,0.0,0.0001003396391752,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,0.000105662504211,290.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.859375,0.0,0.0,7.804196502547711e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358764648437,0.0,0.0,0.000105662511487,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.79150390625,0.0,0.0,0.0005012172623537,289.5547180175781,294.1499938964844,265.181396484375,264.42291259765625,266.26171875,265.27349853515625,288.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691081406548,1.3945258281466977e-08,0.0010690941708162,-0.0355710461735725,0.0,0.0,0.0,-0.011726071126759,60.0,-16.827392578125,-0.0,-7.79296982500455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,292.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7488708496094,0.0,0.0,0.0001003745710477,290.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8527526855469,0.0,0.0,0.0001056992914527,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534545898437,0.0,0.0,7.806913345120847e-05,290.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301086425781,0.0,0.0,0.0001056992987287,291.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860107421875,0.0,0.0,0.0005013917689211,289.5491638183594,294.1499938964844,265.1514892578125,264.3976745605469,266.2512512207031,265.2447204589844,288.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694803204387,1.3988781688567542e-08,0.0010694662341848,-0.0356848835945129,0.0,0.0,0.0,-0.0117476470768451,60.0,-16.85021209716797,-0.0,-7.798396239877547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,292.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74365234375,0.0,0.0,0.0001004116493277,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468322753906,0.0,0.0,0.0001057383269653,290.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475341796875,0.0,0.0,7.809796807123348e-05,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243408203125,0.0,0.0,0.0001057383342413,291.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7805480957031,0.0,0.0,0.0005015769856981,289.5436096191406,294.1499938964844,265.12109375,264.3719787597656,266.24053955078125,265.2154541015625,288.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698753176257,1.4034970519105629e-08,0.0010698612313717,-0.035805694758892,0.0,0.0,0.0,-0.0117705445736646,60.0,-16.873693466186523,-0.0,-7.804158030921826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,292.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.733154296875,0.0,0.0,0.0001004910373012,290.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349609375,0.0,0.0,0.0001058219277183,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356628417969,0.0,0.0,7.815971912350506e-05,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81280517578125,0.0,0.0,0.0001058219349943,291.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695617675781,0.0,0.0,0.0005019735544919,289.532470703125,294.1499938964844,265.0589904785156,264.3190002441406,266.2186889648437,265.15576171875,288.21826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070721191354,1.4133886949707632e-08,0.0010707069886848,-0.0360644049942493,0.0,0.0,0.0,-0.0118195815011858,60.0,-16.922229766845703,-0.0,-7.816503000412922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,292.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.733154296875,0.0,0.0,0.0001004910373012,290.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349609375,0.0,0.0,0.0001058219277183,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356628417969,0.0,0.0,7.815971912350506e-05,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81280517578125,0.0,0.0,0.0001058219349943,291.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695617675781,0.0,0.0,0.0005019735544919,289.532470703125,294.1499938964844,265.0589904785156,264.3190002441406,266.2186889648437,265.15576171875,288.21826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070721191354,1.4133886949707632e-08,0.0010707069886848,-0.0360644049942493,0.0,0.0,0.0,-0.0118195815011858,60.0,-16.922229766845703,-0.0,-7.816503000412922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72265625,0.0,0.0,0.0001005783778964,290.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231201171875,0.0,0.0,0.0001059139030985,290.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238220214844,0.0,0.0,7.822764746379107e-05,290.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8012390136719,0.0,0.0,0.0001059139103745,291.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585754394531,0.0,0.0,0.0005024098209105,289.52130126953125,294.1499938964844,264.9950256347656,264.2639465332031,266.1960144042969,265.0941162109375,288.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716516990214,1.4242704793332452e-08,0.0010716373799368,-0.0363490097224712,0.0,0.0,0.0,-0.0118735264986753,60.0,-16.973569869995117,-0.0,-7.830095682948014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72265625,0.0,0.0,0.0001005783778964,290.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231201171875,0.0,0.0,0.0001059139030985,290.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238220214844,0.0,0.0,7.822764746379107e-05,290.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8012390136719,0.0,0.0,0.0001059139103745,291.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585754394531,0.0,0.0,0.0005024098209105,289.52130126953125,294.1499938964844,264.9950256347656,264.2639465332031,266.1960144042969,265.0941162109375,288.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716516990214,1.4242704793332452e-08,0.0010716373799368,-0.0363490097224712,0.0,0.0,0.0,-0.0118735264986753,60.0,-16.973569869995117,-0.0,-7.830095682948014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7121276855469,0.0,0.0,0.0001006746242637,290.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8112487792969,0.0,0.0,0.0001060152499121,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119506835937,0.0,0.0,7.830250251572579e-05,290.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896728515625,0.0,0.0,0.0001060152571881,291.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475891113281,0.0,0.0,0.0005028906161896,289.5101318359375,294.1499938964844,264.9292297363281,264.20672607421875,266.1725158691406,265.0304870605469,288.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726770851761,1.4362621314489845e-08,0.0010726627660915,-0.0366626270115375,0.0,0.0,0.0,-0.0119329737499356,60.0,-17.027801513671875,-0.0,-7.845087424129815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7121276855469,0.0,0.0,0.0001006746242637,290.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8112487792969,0.0,0.0,0.0001060152499121,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119506835937,0.0,0.0,7.830250251572579e-05,290.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896728515625,0.0,0.0,0.0001060152571881,291.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475891113281,0.0,0.0,0.0005028906161896,289.5101318359375,294.1499938964844,264.9292297363281,264.20672607421875,266.1725158691406,265.0304870605469,288.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726770851761,1.4362621314489845e-08,0.0010726627660915,-0.0366626270115375,0.0,0.0,0.0,-0.0119329737499356,60.0,-17.027801513671875,-0.0,-7.845087424129815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015686035156,0.0,0.0,0.0001007822793326,290.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79937744140625,0.0,0.0,0.0001061286166077,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.800048828125,0.0,0.0,7.838623423594981e-05,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.778076171875,0.0,0.0,0.0001061286238837,291.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7365417480469,0.0,0.0,0.0005034283385612,289.4989318847656,294.1499938964844,264.8615417480469,264.1472473144531,266.1480407714844,264.9646301269531,288.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738240089267,1.4496752243076116e-08,0.0010738095734268,-0.0370134077966213,0.0,0.0,0.0,-0.0119994673877954,60.0,-17.085405349731445,-0.0,-7.86187399626215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015686035156,0.0,0.0,0.0001007822793326,290.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79937744140625,0.0,0.0,0.0001061286166077,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.800048828125,0.0,0.0,7.838623423594981e-05,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.778076171875,0.0,0.0,0.0001061286238837,291.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7365417480469,0.0,0.0,0.0005034283385612,289.4989318847656,294.1499938964844,264.8615417480469,264.1472473144531,266.1480407714844,264.9646301269531,288.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738240089267,1.4496752243076116e-08,0.0010738095734268,-0.0370134077966213,0.0,0.0,0.0,-0.0119994673877954,60.0,-17.085405349731445,-0.0,-7.86187399626215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962890625,0.0,0.0,0.000100839191873,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934265136719,0.0,0.0,0.0001061885486706,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940979003906,0.0,0.0,7.84305011620745e-05,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77227783203125,0.0,0.0,0.0001061885559465,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7310485839844,0.0,0.0,0.0005037126247771,289.49334716796875,294.1499938964844,264.8269958496094,264.1166381835937,266.1355285644531,264.93115234375,288.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744304163381,1.4567661743569717e-08,0.0010744158644229,-0.0371988490223884,0.0,0.0,0.0,-0.0120346201583743,60.0,-17.115108489990234,-0.0,-7.87075578045915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910095214844,0.0,0.0,0.0001009005281957,290.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875061035156,0.0,0.0,0.0001062531446223,290.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,7.847820961615071e-05,290.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7664794921875,0.0,0.0,0.0001062531518982,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254943847656,0.0,0.0,0.0005040190299041,289.4877319335937,294.1499938964844,264.7919921875,264.08544921875,266.12274169921875,264.8970642089844,288.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750839719548,1.4644086832049652e-08,0.0010750693036243,-0.0373987071216106,0.0,0.0,0.0,-0.0120725072920322,60.0,-17.14588165283203,-0.0,-7.880333185994459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6803894042969,0.0,0.0,0.0001010329797281,290.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756042480469,0.0,0.0,0.0001063926174538,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762451171875,0.0,0.0,7.858122262405232e-05,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548522949219,0.0,0.0,0.0001063926247297,291.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144470214844,0.0,0.0,0.000504680618178,289.4764709472656,294.1499938964844,264.7204895019531,264.0212707519531,266.0966491699219,264.8275756835937,288.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764950420707,1.4809111270608357e-08,0.0010764802573248,-0.0378302447497844,0.0,0.0,0.0,-0.0121543165296316,60.0,-17.209857940673828,-0.0,-7.90103484860083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6803894042969,0.0,0.0,0.0001010329797281,290.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756042480469,0.0,0.0,0.0001063926174538,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762451171875,0.0,0.0,7.858122262405232e-05,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548522949219,0.0,0.0,0.0001063926247297,291.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144470214844,0.0,0.0,0.000504680618178,289.4764709472656,294.1499938964844,264.7204895019531,264.0212707519531,266.0966491699219,264.8275756835937,288.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764950420707,1.4809111270608357e-08,0.0010764802573248,-0.0378302447497844,0.0,0.0,0.0,-0.0121543165296316,60.0,-17.209857940673828,-0.0,-7.90103484860083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.66973876953125,0.0,0.0,0.000101182355138,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.763671875,0.0,0.0,0.0001065499236574,290.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76434326171875,0.0,0.0,7.86974051152356e-05,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74322509765625,0.0,0.0,0.0001065499309333,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7033386230469,0.0,0.0,0.000505426840391,289.4652099609375,294.1499938964844,264.64703369140625,263.95465087890625,266.0695495605469,264.755859375,288.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780865559354,1.4995233499348615e-08,0.0010780716547742,-0.0383169278502464,0.0,0.0,0.0,-0.0122465845197439,60.0,-17.27834701538086,-0.0,-7.924415257321017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.66973876953125,0.0,0.0,0.000101182355138,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.763671875,0.0,0.0,0.0001065499236574,290.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76434326171875,0.0,0.0,7.86974051152356e-05,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74322509765625,0.0,0.0,0.0001065499309333,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7033386230469,0.0,0.0,0.000505426840391,289.4652099609375,294.1499938964844,264.64703369140625,263.95465087890625,266.0695495605469,264.755859375,288.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780865559354,1.4995233499348615e-08,0.0010780716547742,-0.0383169278502464,0.0,0.0,0.0,-0.0122465845197439,60.0,-17.27834701538086,-0.0,-7.924415257321017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590881347656,0.0,0.0,0.0001013506771414,290.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7517395019531,0.0,0.0,0.0001067271659849,290.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,7.88283214205876e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315673828125,0.0,0.0,0.0001067271732608,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922302246094,0.0,0.0,0.0005062675918452,289.45391845703125,294.1499938964844,264.5716552734375,263.8854675292969,266.04156494140625,264.68212890625,288.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798799339681,1.5204950187808208e-08,0.001079864683561,-0.0388652794063091,0.0,0.0,0.0,-0.0123505489900708,60.0,-17.351057052612305,-0.0,-7.950801261813467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590881347656,0.0,0.0,0.0001013506771414,290.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7517395019531,0.0,0.0,0.0001067271659849,290.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,7.88283214205876e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315673828125,0.0,0.0,0.0001067271732608,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922302246094,0.0,0.0,0.0005062675918452,289.45391845703125,294.1499938964844,264.5716552734375,263.8854675292969,266.04156494140625,264.68212890625,288.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798799339681,1.5204950187808208e-08,0.001079864683561,-0.0388652794063091,0.0,0.0,0.0,-0.0123505489900708,60.0,-17.351057052612305,-0.0,-7.950801261813467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483764648437,0.0,0.0,0.0001015416710288,290.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73980712890625,0.0,0.0,0.0001069282952812,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7404479980469,0.0,0.0,7.897687464719638e-05,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198791503906,0.0,0.0,0.0001069283025572,291.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810607910156,0.0,0.0,0.0005072216736152,289.4425964355469,294.1499938964844,264.4942626953125,263.813720703125,266.0126037597656,264.606201171875,288.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819148737937,1.544292516086898e-08,0.0010818993905559,-0.0394874699413776,0.0,0.0,0.0,-0.012468522414565,60.0,-17.429035186767578,-0.0,-7.980796112860845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483764648437,0.0,0.0,0.0001015416710288,290.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73980712890625,0.0,0.0,0.0001069282952812,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7404479980469,0.0,0.0,7.897687464719638e-05,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198791503906,0.0,0.0,0.0001069283025572,291.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810607910156,0.0,0.0,0.0005072216736152,289.4425964355469,294.1499938964844,264.4942626953125,263.813720703125,266.0126037597656,264.606201171875,288.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819148737937,1.544292516086898e-08,0.0010818993905559,-0.0394874699413776,0.0,0.0,0.0,-0.012468522414565,60.0,-17.429035186767578,-0.0,-7.980796112860845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430053710937,0.0,0.0,0.0001016463647829,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7338256835937,0.0,0.0,0.000107038540591,290.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73443603515625,0.0,0.0,7.905829988885671e-05,290.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71405029296875,0.0,0.0,0.0001070385478669,291.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67547607421875,0.0,0.0,0.0005077446694485,289.4369201660156,294.1499938964844,264.454833984375,263.77685546875,265.99774169921875,264.5673522949219,288.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830302489921,1.5573373701727178e-08,0.0010830147657543,-0.0398285128176212,0.0,0.0,0.0,-0.0125331906601786,60.0,-17.47032356262207,-0.0,-7.997261519676614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376342773437,0.0,0.0,0.000101758276287,290.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72784423828125,0.0,0.0,0.0001071563892764,290.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284545898437,0.0,0.0,7.914534216979519e-05,290.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70819091796875,0.0,0.0,0.0001071563965524,291.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698913574219,0.0,0.0,0.0005083036376163,289.4312438964844,294.1499938964844,264.4148864746094,263.73931884765625,265.98260498046875,264.5279235839844,288.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842225747182,1.571280705547906e-08,0.0010842068586498,-0.0401930287480354,0.0,0.0,0.0,-0.012602312490344,60.0,-17.513011932373047,-0.0,-8.01488013735252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268310546875,0.0,0.0,0.0001020050185616,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7158203125,0.0,0.0,0.0001074162209988,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164611816406,0.0,0.0,7.93372601037845e-05,290.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964416503906,0.0,0.0,0.0001074162282748,291.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6586608886719,0.0,0.0,0.0005095361848361,289.4198608398437,294.1499938964844,264.3334655761719,263.66217041015625,265.9515991210937,264.4475402832031,288.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868515819311,1.6020250015458263e-08,0.0010868355166167,-0.040996715426445,0.0,0.0,0.0,-0.0127547243610024,60.0,-17.603008270263672,-0.0,-8.053796562990102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268310546875,0.0,0.0,0.0001020050185616,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7158203125,0.0,0.0,0.0001074162209988,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164611816406,0.0,0.0,7.93372601037845e-05,290.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964416503906,0.0,0.0,0.0001074162282748,291.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6586608886719,0.0,0.0,0.0005095361848361,289.4198608398437,294.1499938964844,264.3334655761719,263.66217041015625,265.9515991210937,264.4475402832031,288.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868515819311,1.6020250015458263e-08,0.0010868355166167,-0.040996715426445,0.0,0.0,0.0,-0.0127547243610024,60.0,-17.603008270263672,-0.0,-8.053796562990102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,291.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61602783203125,0.0,0.0,0.0001022857468342,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70379638671875,0.0,0.0,0.0001077118431567,290.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.70440673828125,0.0,0.0,7.955559703987092e-05,290.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846923828125,0.0,0.0,0.0001077118504326,291.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474304199219,0.0,0.0,0.0005109384655952,289.4084167480469,294.1499938964844,264.25,263.582275390625,265.9195251464844,264.36480712890625,288.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898425243794,1.6370032440704563e-08,0.0010898261098191,-0.0419109836220741,0.0,0.0,0.0,-0.0129281245172023,60.0,-17.700380325317383,-0.0,-8.098186299321244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,291.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61602783203125,0.0,0.0,0.0001022857468342,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70379638671875,0.0,0.0,0.0001077118431567,290.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.70440673828125,0.0,0.0,7.955559703987092e-05,290.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846923828125,0.0,0.0,0.0001077118504326,291.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474304199219,0.0,0.0,0.0005109384655952,289.4084167480469,294.1499938964844,264.25,263.582275390625,265.9195251464844,264.36480712890625,288.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898425243794,1.6370032440704563e-08,0.0010898261098191,-0.0419109836220741,0.0,0.0,0.0,-0.0129281245172023,60.0,-17.700380325317383,-0.0,-8.098186299321244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,291.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60516357421875,0.0,0.0,0.0001026209283736,290.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917419433594,0.0,0.0,0.0001080647998605,290.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923522949219,0.0,0.0,7.981629460118711e-05,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6728820800781,0.0,0.0,0.0001080648071365,291.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361083984375,0.0,0.0,0.0005126127507537,289.3969421386719,294.1499938964844,264.1632385253906,263.4986877441406,265.8863525390625,264.2793273925781,288.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934134479612,1.678765926271808e-08,0.0010933966841548,-0.0430024564266204,0.0,0.0,0.0,-0.0131351584568619,60.0,-17.807348251342773,-0.0,-8.151346264639869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,291.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60516357421875,0.0,0.0,0.0001026209283736,290.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917419433594,0.0,0.0,0.0001080647998605,290.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923522949219,0.0,0.0,7.981629460118711e-05,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6728820800781,0.0,0.0,0.0001080648071365,291.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361083984375,0.0,0.0,0.0005126127507537,289.3969421386719,294.1499938964844,264.1632385253906,263.4986877441406,265.8863525390625,264.2793273925781,288.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934134479612,1.678765926271808e-08,0.0010933966841548,-0.0430024564266204,0.0,0.0,0.0,-0.0131351584568619,60.0,-17.807348251342773,-0.0,-8.151346264639869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,291.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942077636719,0.0,0.0,0.0001030296407407,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796264648437,0.0,0.0,0.0001084951945813,290.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68023681640625,0.0,0.0,8.013418118935078e-05,290.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610412597656,0.0,0.0,0.0001084952018572,291.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247863769531,0.0,0.0,0.0005146543844603,289.38543701171875,294.1499938964844,264.0721435546875,263.4107666015625,265.8519287109375,264.1899108886719,288.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977680794894,1.7296919452292062e-08,0.0010977507336065,-0.044333204627037,0.0,0.0,0.0,-0.0133876167237758,60.0,-17.929250717163086,-0.0,-8.2164042680688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,291.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942077636719,0.0,0.0,0.0001030296407407,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796264648437,0.0,0.0,0.0001084951945813,290.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68023681640625,0.0,0.0,8.013418118935078e-05,290.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610412597656,0.0,0.0,0.0001084952018572,291.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247863769531,0.0,0.0,0.0005146543844603,289.38543701171875,294.1499938964844,264.0721435546875,263.4107666015625,265.8519287109375,264.1899108886719,288.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977680794894,1.7296919452292062e-08,0.0010977507336065,-0.044333204627037,0.0,0.0,0.0,-0.0133876167237758,60.0,-17.929250717163086,-0.0,-8.2164042680688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,291.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887451171875,0.0,0.0,0.000103263548226,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6735534667969,0.0,0.0,0.0001087415075744,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6741638183594,0.0,0.0,8.031610923353583e-05,290.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65509033203125,0.0,0.0,0.0001087415148504,291.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190795898437,0.0,0.0,0.0005158227868378,289.379638671875,294.1499938964844,264.02508544921875,263.36529541015625,265.8341979980469,264.1434936523437,288.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002601822838,1.7588369871646137e-08,0.0011002426035702,-0.045094683766365,0.0,0.0,0.0,-0.0135320993140339,60.0,-17.99655532836914,-0.0,-8.25375394697403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,291.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832214355469,0.0,0.0,0.0001035124732879,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66748046875,0.0,0.0,0.0001090036457753,290.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6680603027344,0.0,0.0,8.050972246564925e-05,290.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6491394042969,0.0,0.0,0.0001090036530513,291.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133728027344,0.0,0.0,0.0005170662188902,289.37384033203125,294.1499938964844,263.9770202636719,263.31884765625,265.816162109375,264.0961303710937,288.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029123561456,1.7898535986660136e-08,0.0011028944281861,-0.0459049865603446,0.0,0.0,0.0,-0.013685860671103,60.0,-18.0671329498291,-0.0,-8.293594078168098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,291.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721740722656,0.0,0.0,0.0001040690694935,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552734375,0.0,0.0,0.0001095897605409,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558532714844,0.0,0.0,8.094262739177793e-05,290.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371765136719,0.0,0.0,0.0001095897678169,291.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6018981933594,0.0,0.0,0.0005198465660214,289.3621826171875,294.1499938964844,263.878173828125,263.2231750488281,265.7790832519531,263.9981384277344,288.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088424362242,1.859206300025562e-08,0.0011088238097727,-0.0477164834737777,0.0,0.0,0.0,-0.014029667712748,60.0,-18.22067642211914,-0.0,-8.3830236974336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,291.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721740722656,0.0,0.0,0.0001040690694935,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552734375,0.0,0.0,0.0001095897605409,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558532714844,0.0,0.0,8.094262739177793e-05,290.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371765136719,0.0,0.0,0.0001095897678169,291.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6018981933594,0.0,0.0,0.0005198465660214,289.3621826171875,294.1499938964844,263.878173828125,263.2231750488281,265.7790832519531,263.9981384277344,288.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088424362242,1.859206300025562e-08,0.0011088238097727,-0.0477164834737777,0.0,0.0,0.0,-0.014029667712748,60.0,-18.22067642211914,-0.0,-8.3830236974336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,291.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56103515625,0.0,0.0,0.000104700520751,290.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429748535156,0.0,0.0,0.0001102547175833,290.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435546875,0.0,0.0,8.143375453073531e-05,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251220703125,0.0,0.0,0.0001102547248592,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59033203125,0.0,0.0,0.0005230007809586,289.3504638671875,294.1499938964844,263.7758483886719,263.1240539550781,265.740478515625,263.89556884765625,288.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155703105032,1.937887539327221e-08,0.0011155508691444,-0.0497710779309272,0.0,0.0,0.0,-0.0144197195768356,60.0,-18.39152908325196,-0.0,-8.485062608087902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,291.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56103515625,0.0,0.0,0.000104700520751,290.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429748535156,0.0,0.0,0.0001102547175833,290.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435546875,0.0,0.0,8.143375453073531e-05,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251220703125,0.0,0.0,0.0001102547248592,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59033203125,0.0,0.0,0.0005230007809586,289.3504638671875,294.1499938964844,263.7758483886719,263.1240539550781,265.740478515625,263.89556884765625,288.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155703105032,1.937887539327221e-08,0.0011155508691444,-0.0497710779309272,0.0,0.0,0.0,-0.0144197195768356,60.0,-18.39152908325196,-0.0,-8.485062608087902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
