time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
360660,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498046875,0.0,0.0,0.0001054058157023,290.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.630615234375,0.0,0.0,0.0001109974255086,290.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63116455078125,0.0,0.0,8.198231807909906e-05,290.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6130065917969,0.0,0.0,0.0001109974327846,291.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787048339844,0.0,0.0,0.0005265238578431,289.3386535644531,294.1499938964844,263.6703491210937,263.02178955078125,265.7004089355469,263.7891540527344,288.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.577869415283203,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498046875,0.0,0.0,0.0001054058157023,290.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.630615234375,0.0,0.0,0.0001109974255086,290.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63116455078125,0.0,0.0,8.198231807909906e-05,290.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6130065917969,0.0,0.0,0.0001109974327846,291.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787048339844,0.0,0.0,0.0005265238578431,289.3386535644531,294.1499938964844,263.6703491210937,263.02178955078125,265.7004089355469,263.7891540527344,288.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.577869415283203,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,291.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,0.0001061836228473,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181640625,0.0,0.0,0.0001118164946092,290.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61871337890625,0.0,0.0,8.258727757493034e-05,290.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.600830078125,0.0,0.0,0.0001118164946092,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669860839844,0.0,0.0,0.0005304091610014,289.3267517089844,294.1499938964844,263.5619812011719,262.9166564941406,265.6587219238281,263.67889404296875,288.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-18.781044006347656,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,291.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,0.0001061836228473,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181640625,0.0,0.0,0.0001118164946092,290.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61871337890625,0.0,0.0,8.258727757493034e-05,290.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.600830078125,0.0,0.0,0.0001118164946092,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669860839844,0.0,0.0,0.0005304091610014,289.3267517089844,294.1499938964844,263.5619812011719,262.9166564941406,265.6587219238281,263.67889404296875,288.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-18.781044006347656,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,291.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328063964844,0.0,0.0,0.0001066000404534,290.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119079589844,0.0,0.0,0.0001122550020227,290.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6124572753906,0.0,0.0,8.29111595521681e-05,290.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946655273437,0.0,0.0,0.0001122550020227,291.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56109619140625,0.0,0.0,0.0005324892699718,289.3207702636719,294.1499938964844,263.5068359375,262.86309814453125,265.6371765136719,263.6224365234375,287.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358087649568,2.174577673486056e-08,0.0011357869952917,-0.0559479184448719,0.0,0.0,0.0,-0.015593078918755,60.0,-18.88887596130371,-0.0,-8.795731787358818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,291.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5270690917969,0.0,0.0,0.0001070308862836,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056213378906,0.0,0.0,0.0001127087016357,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061706542969,0.0,0.0,8.324626105604693e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885314941406,0.0,0.0,0.0001127087089116,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55517578125,0.0,0.0,0.0005346414400264,289.31475830078125,294.1499938964844,263.4510498046875,262.8089294433594,265.61529541015625,263.5653381347656,287.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403992539271,2.2282645062432493e-08,0.0011403769021853,-0.0573481246829032,0.0,0.0,0.0,-0.0158592239022254,60.0,-18.99986457824707,-0.0,-8.86697506530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,0.0001079418871086,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929870605469,0.0,0.0,0.0001136680293711,290.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.593505859375,0.0,0.0,8.395481563638896e-05,290.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761108398437,0.0,0.0,0.0001136680366471,291.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5432434082031,0.0,0.0,0.000539192056749,289.3026428222656,294.1499938964844,263.3378295898437,262.6989440917969,265.57012939453125,263.4489440917969,287.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501054977998,2.3417825900651223e-08,0.0011500820983201,-0.0603076815605163,0.0,0.0,0.0,-0.0164219737052917,60.0,-19.23368453979492,-0.0,-9.018560120921393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,0.0001079418871086,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929870605469,0.0,0.0,0.0001136680293711,290.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.593505859375,0.0,0.0,8.395481563638896e-05,290.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761108398437,0.0,0.0,0.0001136680366471,291.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5432434082031,0.0,0.0,0.000539192056749,289.3026428222656,294.1499938964844,263.3378295898437,262.6989440917969,265.57012939453125,263.4489440917969,287.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501054977998,2.3417825900651223e-08,0.0011500820983201,-0.0603076815605163,0.0,0.0,0.0,-0.0164219737052917,60.0,-19.23368453979492,-0.0,-9.018560120921393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50390625,0.0,0.0,0.000108909625851,290.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802307128906,0.0,0.0,0.0001146870999946,290.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58074951171875,0.0,0.0,8.4707498899661e-05,290.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635986328125,0.0,0.0,0.0001146871072705,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311889648437,0.0,0.0,0.0005440261447802,289.2904052734375,294.1499938964844,263.2226257324219,262.58697509765625,265.5231628417969,263.33013916015625,287.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160416402854,2.4623727057360163e-08,0.0011603918392211,-0.0634499117732048,0.0,0.0,0.0,-0.0170197822153568,60.0,-19.4812240600586,-0.0,-9.180993032487097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50390625,0.0,0.0,0.000108909625851,290.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802307128906,0.0,0.0,0.0001146870999946,290.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58074951171875,0.0,0.0,8.4707498899661e-05,290.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635986328125,0.0,0.0,0.0001146871072705,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311889648437,0.0,0.0,0.0005440261447802,289.2904052734375,294.1499938964844,263.2226257324219,262.58697509765625,265.5231628417969,263.33013916015625,287.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160416402854,2.4623727057360163e-08,0.0011603918392211,-0.0634499117732048,0.0,0.0,0.0,-0.0170197822153568,60.0,-19.4812240600586,-0.0,-9.180993032487097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,291.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921264648437,0.0,0.0,0.0001099236833397,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673522949219,0.0,0.0,0.0001157549486379,290.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56787109375,0.0,0.0,8.549621270503849e-05,290.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55096435546875,0.0,0.0,0.0001157549559138,291.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51904296875,0.0,0.0,0.0005490915500558,289.2780456542969,294.1499938964844,263.105712890625,262.4732971191406,265.474365234375,263.2093811035156,287.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.5887361587706443e-08,0.0011711950646713,-0.0667406097054481,0.0,0.0,0.0,-0.0176462102681398,60.0,-19.74091339111328,-0.0,-9.352756080716065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,291.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921264648437,0.0,0.0,0.0001099236833397,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673522949219,0.0,0.0,0.0001157549486379,290.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56787109375,0.0,0.0,8.549621270503849e-05,290.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55096435546875,0.0,0.0,0.0001157549559138,291.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51904296875,0.0,0.0,0.0005490915500558,289.2780456542969,294.1499938964844,263.105712890625,262.4732971191406,265.474365234375,263.2093811035156,287.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.5887361587706443e-08,0.0011711950646713,-0.0667406097054481,0.0,0.0,0.0,-0.0176462102681398,60.0,-19.74091339111328,-0.0,-9.352756080716065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4802551269531,0.0,0.0,0.0001109710065065,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.55438232421875,0.0,0.0,0.000116857838293,290.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55487060546875,0.0,0.0,8.631079981569201e-05,290.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382385253906,0.0,0.0,0.000116857845569,291.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067443847656,0.0,0.0,0.0005543231382034,289.2655944824219,294.1499938964844,262.9873962402344,262.35821533203125,265.4237060546875,263.08709716796875,287.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.7192477602966392e-08,0.0011823526583611,-0.0701370984315872,0.0,0.0,0.0,-0.0182932019233703,60.0,-20.010644912719727,-0.0,-9.531825639896853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4802551269531,0.0,0.0,0.0001109710065065,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.55438232421875,0.0,0.0,0.000116857838293,290.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55487060546875,0.0,0.0,8.631079981569201e-05,290.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382385253906,0.0,0.0,0.000116857845569,291.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067443847656,0.0,0.0,0.0005543231382034,289.2655944824219,294.1499938964844,262.9873962402344,262.35821533203125,265.4237060546875,263.08709716796875,287.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.7192477602966392e-08,0.0011823526583611,-0.0701370984315872,0.0,0.0,0.0,-0.0182932019233703,60.0,-20.010644912719727,-0.0,-9.531825639896853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,291.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742431640625,0.0,0.0,0.0001115026025217,290.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478210449219,0.0,0.0,0.000117417628644,290.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54833984375,0.0,0.0,8.67242633830756e-05,290.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53179931640625,0.0,0.0,0.0001174176359199,291.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50054931640625,0.0,0.0,0.0005569785716943,289.2593078613281,294.1499938964844,262.92779541015625,262.3002624511719,265.3976135253906,263.02545166015625,287.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854927253656573e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.148569107055664,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,291.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682312011719,0.0,0.0,0.0001120359229389,290.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.541259765625,0.0,0.0,0.0001179792452603,290.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.541748046875,0.0,0.0,8.71390730026178e-05,290.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253295898437,0.0,0.0,0.0001179792525363,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49432373046875,0.0,0.0,0.0005596426781266,289.2529602050781,294.1499938964844,262.8679504394531,262.2420349121094,265.3710021972656,262.963623046875,287.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.28789710998535,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560852050781,0.0,0.0,0.0001131005701608,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52801513671875,0.0,0.0,0.0001191003684652,290.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52850341796875,0.0,0.0,8.796712791081518e-05,290.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5123596191406,0.0,0.0,0.0001191003757412,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818115234375,0.0,0.0,0.0005649607628583,289.240234375,294.1499938964844,262.7476806640625,262.125,265.3164978027344,262.8394775390625,287.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360231399536,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.568906784057617,-0.0,-9.901170017201369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560852050781,0.0,0.0,0.0001131005701608,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52801513671875,0.0,0.0,0.0001191003684652,290.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52850341796875,0.0,0.0,8.796712791081518e-05,290.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5123596191406,0.0,0.0,0.0001191003757412,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818115234375,0.0,0.0,0.0005649607628583,289.240234375,294.1499938964844,262.7476806640625,262.125,265.3164978027344,262.8394775390625,287.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360231399536,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.568906784057617,-0.0,-9.901170017201369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,291.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437866210937,0.0,0.0,0.0001141458051279,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146484375,0.0,0.0,0.0001202010462293,290.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51513671875,0.0,0.0,8.878008520696312e-05,290.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,0.0001202010535052,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691467285156,0.0,0.0,0.0005701819318346,289.2273864746094,294.1499938964844,262.6268920898437,262.0074462890625,265.26007080078125,262.7149353027344,287.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.850584030151367,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,291.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437866210937,0.0,0.0,0.0001141458051279,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146484375,0.0,0.0,0.0001202010462293,290.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51513671875,0.0,0.0,8.878008520696312e-05,290.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,0.0001202010535052,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691467285156,0.0,0.0,0.0005701819318346,289.2273864746094,294.1499938964844,262.6268920898437,262.0074462890625,265.26007080078125,262.7149353027344,287.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.850584030151367,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.431396484375,0.0,0.0,0.0001151516262325,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5011901855469,0.0,0.0,0.0001212602292071,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5016784667969,0.0,0.0,8.956239616964012e-05,290.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859924316406,0.0,0.0,0.000121260236483,291.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45635986328125,0.0,0.0,0.0005752062425017,289.21441650390625,294.1499938964844,262.505859375,261.8896484375,265.2017517089844,262.5903625488281,287.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.12892723083496,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.431396484375,0.0,0.0,0.0001151516262325,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5011901855469,0.0,0.0,0.0001212602292071,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5016784667969,0.0,0.0,8.956239616964012e-05,290.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859924316406,0.0,0.0,0.000121260236483,291.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45635986328125,0.0,0.0,0.0005752062425017,289.21441650390625,294.1499938964844,262.505859375,261.8896484375,265.2017517089844,262.5903625488281,287.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.12892723083496,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42138671875,0.0,0.0,0.0001159152743639,290.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903259277344,0.0,0.0,0.0001220643898705,290.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908142089844,0.0,0.0,9.015633986564352e-05,290.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4753112792969,0.0,0.0,0.0001220643898705,291.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.446044921875,0.0,0.0,0.0005790207651443,289.2039489746094,294.1499938964844,262.4090576171875,261.7954406738281,265.1537170410156,262.49090576171875,287.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.34654426574707,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,291.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188842773437,0.0,0.0,0.0001160992032964,290.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48760986328125,0.0,0.0,0.0001222580758621,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880676269531,0.0,0.0,9.02993997442536e-05,290.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726257324219,0.0,0.0,0.0001222580758621,291.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4434509277344,0.0,0.0,0.0005799395730718,289.2013244628906,294.1499938964844,262.3848876953125,261.7718811035156,265.1415405273437,262.4660949707031,287.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.400026321411133,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125671386719,0.0,0.0,0.0001165447902167,290.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48077392578125,0.0,0.0,0.0001227272878168,290.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4812316894531,0.0,0.0,9.064596088137478e-05,290.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659118652344,0.0,0.0,0.0001227273023687,291.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369506835937,0.0,0.0,0.0005821653176099,289.1947326660156,294.1499938964844,262.32452392578125,261.713134765625,265.1107482910156,262.4041748046875,287.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.413853733036376e-08,0.0012417337857186,-0.0881712734699249,0.0,0.0,0.0,-0.021736592054367,60.0,-21.53144264221192,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,291.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40625,0.0,0.0,0.0001169720708276,290.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4739074707031,0.0,0.0,0.0001231772475875,290.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.474365234375,0.0,0.0,9.09782902454026e-05,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45916748046875,0.0,0.0,0.0001231772475875,291.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4304504394531,0.0,0.0,0.0005842997343279,289.1881103515625,294.1499938964844,262.2642517089844,261.65447998046875,265.0794982910156,262.3424377441406,287.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.66000747680664,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,291.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934936523437,0.0,0.0,0.0001177591038867,290.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601135253906,0.0,0.0,0.0001240060228155,290.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4605712890625,0.0,0.0,9.159043111139908e-05,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44561767578125,0.0,0.0,0.0001240060373675,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173278808594,0.0,0.0,0.000588231079746,289.1748046875,294.1499938964844,262.1442565917969,261.53765869140625,265.015869140625,262.2196044921875,287.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547066435217,3.5651897434263446e-08,0.0012546709040179,-0.0920899286866188,0.0,0.0,0.0,-0.0224868133664131,60.0,-21.906944274902344,-0.0,-1.073360422765291e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,291.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934936523437,0.0,0.0,0.0001177591038867,290.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601135253906,0.0,0.0,0.0001240060228155,290.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4605712890625,0.0,0.0,9.159043111139908e-05,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44561767578125,0.0,0.0,0.0001240060373675,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173278808594,0.0,0.0,0.000588231079746,289.1748046875,294.1499938964844,262.1442565917969,261.53765869140625,265.015869140625,262.2196044921875,287.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547066435217,3.5651897434263446e-08,0.0012546709040179,-0.0920899286866188,0.0,0.0,0.0,-0.0224868133664131,60.0,-21.906944274902344,-0.0,-1.073360422765291e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38067626953125,0.0,0.0,0.0001184638822451,290.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4462585449219,0.0,0.0,0.000124748199596,290.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4467163085937,0.0,0.0,9.213858720613644e-05,290.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319763183594,0.0,0.0,0.000124748199596,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4041442871094,0.0,0.0,0.0005917515954934,289.1614074707031,294.1499938964844,262.02520751953125,261.4217834472656,264.9505920410156,262.09796142578125,287.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530252600641695e-08,0.0012621794594451,-0.0943624377250671,0.0,0.0,0.0,-0.0229222420603036,60.0,-22.13785552978516,-0.0,-1.0862466126582149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38067626953125,0.0,0.0,0.0001184638822451,290.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4462585449219,0.0,0.0,0.000124748199596,290.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4467163085937,0.0,0.0,9.213858720613644e-05,290.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319763183594,0.0,0.0,0.000124748199596,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4041442871094,0.0,0.0,0.0005917515954934,289.1614074707031,294.1499938964844,262.02520751953125,261.4217834472656,264.9505920410156,262.09796142578125,287.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530252600641695e-08,0.0012621794594451,-0.0943624377250671,0.0,0.0,0.0,-0.0229222420603036,60.0,-22.13785552978516,-0.0,-1.0862466126582149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677673339844,0.0,0.0,0.0001191009068861,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43231201171875,0.0,0.0,0.0001254190137842,290.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327392578125,0.0,0.0,9.263405081583188e-05,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4182434082031,0.0,0.0,0.0001254190137842,291.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908386230469,0.0,0.0,0.0005949336919002,289.1479187011719,294.1499938964844,261.9073486328125,261.3070983886719,264.8836669921875,261.97772216796875,287.8208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417042101589e-08,0.0012689661234617,-0.0964152738451957,0.0,0.0,0.0,-0.0233158115297555,60.0,-22.3546199798584,-0.0,-1.0979601228200409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677673339844,0.0,0.0,0.0001191009068861,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43231201171875,0.0,0.0,0.0001254190137842,290.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327392578125,0.0,0.0,9.263405081583188e-05,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4182434082031,0.0,0.0,0.0001254190137842,291.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908386230469,0.0,0.0,0.0005949336919002,289.1479187011719,294.1499938964844,261.9073486328125,261.3070983886719,264.8836669921875,261.97772216796875,287.8208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417042101589e-08,0.0012689661234617,-0.0964152738451957,0.0,0.0,0.0,-0.0233158115297555,60.0,-22.3546199798584,-0.0,-1.0979601228200409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,291.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3547668457031,0.0,0.0,0.0001196559169329,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41827392578125,0.0,0.0,0.0001260034623555,290.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4187316894531,0.0,0.0,9.306572610512376e-05,290.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4044494628906,0.0,0.0,0.0001260034623555,291.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774719238281,0.0,0.0,0.0005977060645818,289.13433837890625,294.1499938964844,261.791015625,261.19390869140625,264.81524658203125,261.8591613769531,287.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749171582981,3.8015880221564664e-08,0.0012748792069032,-0.0982028543949127,0.0,0.0,0.0,-0.0236587133258581,60.0,-22.55690574645996,-0.0,-1.1082167361564645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,291.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3547668457031,0.0,0.0,0.0001196559169329,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41827392578125,0.0,0.0,0.0001260034623555,290.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4187316894531,0.0,0.0,9.306572610512376e-05,290.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4044494628906,0.0,0.0,0.0001260034623555,291.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774719238281,0.0,0.0,0.0005977060645818,289.13433837890625,294.1499938964844,261.791015625,261.19390869140625,264.81524658203125,261.8591613769531,287.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749171582981,3.8015880221564664e-08,0.0012748792069032,-0.0982028543949127,0.0,0.0,0.0,-0.0236587133258581,60.0,-22.55690574645996,-0.0,-1.1082167361564645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,291.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482360839844,0.0,0.0,0.0001199023827211,290.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112548828125,0.0,0.0,0.0001262629957636,290.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41168212890625,0.0,0.0,9.325742576038464e-05,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.39752197265625,0.0,0.0,0.0001262630103155,291.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37078857421875,0.0,0.0,0.0005989372148178,289.1275634765625,294.1499938964844,261.7335205078125,261.1379699707031,264.780517578125,261.800537109375,287.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775433715432,3.832305495166111e-08,0.0012775050709024,-0.0989963933825492,0.0,0.0,0.0,-0.0238109901547431,60.0,-22.652223587036133,-0.0,-1.112786733870053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,291.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417053222656,0.0,0.0,0.0001201261111418,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042053222656,0.0,0.0,0.0001264985912712,290.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046325683594,0.0,0.0,9.343143028672785e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905944824219,0.0,0.0,0.0001264986058231,291.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3640441894531,0.0,0.0,0.0006000548019073,289.1207275390625,294.1499938964844,261.676513671875,261.0824890136719,264.7454833984375,261.742431640625,287.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799272080883,3.8601889684741764e-08,0.0012798886746168,-0.0997165665030479,0.0,0.0,0.0,-0.0239492151886224,60.0,-22.743263244628903,-0.0,-1.1169431957114285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,291.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285522460937,0.0,0.0,0.000120515229355,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,0.0001269083586521,290.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905334472656,0.0,0.0,9.373408101964742e-05,290.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.376708984375,0.0,0.0,0.0001269083586521,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505859375,0.0,0.0,0.0006019985303282,289.1070556640625,294.1499938964844,261.5640869140625,260.97314453125,264.67449951171875,261.6279296875,287.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840733397752,3.9086856418180105e-08,0.001284034224227,-0.1009687706828117,0.0,0.0,0.0,-0.0241896286606788,60.0,-22.91251564025879,-0.0,-1.1241908737247289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,291.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285522460937,0.0,0.0,0.000120515229355,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,0.0001269083586521,290.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905334472656,0.0,0.0,9.373408101964742e-05,290.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.376708984375,0.0,0.0,0.0001269083586521,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505859375,0.0,0.0,0.0006019985303282,289.1070556640625,294.1499938964844,261.5640869140625,260.97314453125,264.67449951171875,261.6279296875,287.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840733397752,3.9086856418180105e-08,0.001284034224227,-0.1009687706828117,0.0,0.0,0.0,-0.0241896286606788,60.0,-22.91251564025879,-0.0,-1.1241908737247289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,291.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153991699219,0.0,0.0,0.0001208340909215,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759460449219,0.0,0.0,0.0001272441295441,290.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763427734375,0.0,0.0,9.398208203492686e-05,290.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3627624511719,0.0,0.0,0.000127244144096,291.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370361328125,0.0,0.0,0.0006035912665538,289.09332275390625,294.1499938964844,261.4540710449219,260.8661804199219,264.6024169921875,261.515869140625,287.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874708045274,3.948425231214969e-08,0.0012874313397333,-0.1019945293664932,0.0,0.0,0.0,-0.0243866313248872,60.0,-23.06598281860352,-0.0,-1.130147282424332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
