time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
363000,291.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153991699219,0.0,0.0,0.0001208340909215,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759460449219,0.0,0.0,0.0001272441295441,290.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763427734375,0.0,0.0,9.398208203492686e-05,290.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3627624511719,0.0,0.0,0.000127244144096,291.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370361328125,0.0,0.0,0.0006035912665538,289.09332275390625,294.1499938964844,261.4540710449219,260.8661804199219,264.6024169921875,261.515869140625,287.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874708045274,3.948425231214969e-08,0.0012874313397333,-0.1019945293664932,0.0,0.0,0.0,-0.0243866313248872,60.0,-23.06598281860352,-0.0,-1.130147282424332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021545410156,0.0,0.0,0.0001210918562719,290.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617553710937,0.0,0.0,0.0001275155809707,290.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3621520996094,0.0,0.0,9.418257104698569e-05,290.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487854003906,0.0,0.0,0.0001275155809707,291.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.323486328125,0.0,0.0,0.0006048788782209,289.0795593261719,294.1499938964844,261.3467102050781,260.7618408203125,264.52935791015625,261.406494140625,287.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902173912152,3.9805513551982585e-08,0.0012901775771752,-0.1028235256671905,0.0,0.0,0.0,-0.0245458893477916,60.0,-23.20499038696289,-0.0,-1.134973999228351e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021545410156,0.0,0.0,0.0001210918562719,290.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617553710937,0.0,0.0,0.0001275155809707,290.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3621520996094,0.0,0.0,9.418257104698569e-05,290.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487854003906,0.0,0.0,0.0001275155809707,291.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.323486328125,0.0,0.0,0.0006048788782209,289.0795593261719,294.1499938964844,261.3467102050781,260.7618408203125,264.52935791015625,261.406494140625,287.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902173912152,3.9805513551982585e-08,0.0012901775771752,-0.1028235256671905,0.0,0.0,0.0,-0.0245458893477916,60.0,-23.20499038696289,-0.0,-1.134973999228351e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,291.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889099121094,0.0,0.0,0.0001212944771395,290.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475341796875,0.0,0.0,0.0001277289411518,290.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479309082031,0.0,0.0,9.434016101295128e-05,290.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33477783203125,0.0,0.0,0.0001277289411518,291.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30987548828125,0.0,0.0,0.0006058909930288,289.0657653808594,294.1499938964844,261.2423400878906,260.66046142578125,264.4554138183594,261.30010986328125,287.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923763133585,4.0058033334844374e-08,0.0012923362664878,-0.1034750118851661,0.0,0.0,0.0,-0.024671072140336,60.0,-23.330501556396484,-0.0,-1.1387751897018461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,291.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889099121094,0.0,0.0,0.0001212944771395,290.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475341796875,0.0,0.0,0.0001277289411518,290.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479309082031,0.0,0.0,9.434016101295128e-05,290.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33477783203125,0.0,0.0,0.0001277289411518,291.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30987548828125,0.0,0.0,0.0006058909930288,289.0657653808594,294.1499938964844,261.2423400878906,260.66046142578125,264.4554138183594,261.30010986328125,287.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923763133585,4.0058033334844374e-08,0.0012923362664878,-0.1034750118851661,0.0,0.0,0.0,-0.024671072140336,60.0,-23.330501556396484,-0.0,-1.1387751897018461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822570800781,0.0,0.0,0.0001213780415127,290.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404235839844,0.0,0.0,0.0001278169365832,290.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408203125,0.0,0.0,9.44051571423188e-05,290.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277587890625,0.0,0.0,0.0001278169511351,291.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030700683594,0.0,0.0,0.0006063084583729,289.0588684082031,294.1499938964844,261.1913452148437,260.6109313964844,264.41815185546875,261.2480163574219,287.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932666577398,4.01621811363384e-08,0.0012932264944538,-0.10374366492033,0.0,0.0,0.0,-0.0247227009385824,60.0,-23.38867950439453,-0.0,-1.1403447786051407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,291.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2756042480469,0.0,0.0,0.000121447861602,290.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33331298828125,0.0,0.0,0.0001278904674109,290.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337097167969,0.0,0.0,9.445946488995104e-05,290.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207397460937,0.0,0.0,0.0001278904674109,291.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962646484375,0.0,0.0,0.0006066572386771,289.05194091796875,294.1499938964844,261.1412353515625,260.5622863769531,264.3807373046875,261.19683837890625,287.7218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940106680616,4.0249201305186944e-08,0.0012939705047756,-0.1039681136608123,0.0,0.0,0.0,-0.0247658398002386,60.0,-23.443483352661133,-0.0,-1.141657008929542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,291.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2622985839844,0.0,0.0,0.0001215532902278,290.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3190612792969,0.0,0.0,0.0001280014839721,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3194580078125,0.0,0.0,9.45414649322629e-05,290.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30670166015625,0.0,0.0,0.000128001498524,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825927734375,0.0,0.0,0.0006071838433854,289.0381164550781,294.1499938964844,261.043701171875,260.4676208496094,264.30548095703125,261.09698486328125,287.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951340759173,4.038059131517002e-08,0.0012950936798006,-0.1043069884181022,0.0,0.0,0.0,-0.024830974638462,60.0,-23.54450225830078,-0.0,-1.1436397784336805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,291.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2622985839844,0.0,0.0,0.0001215532902278,290.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3190612792969,0.0,0.0,0.0001280014839721,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3194580078125,0.0,0.0,9.45414649322629e-05,290.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30670166015625,0.0,0.0,0.000128001498524,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825927734375,0.0,0.0,0.0006071838433854,289.0381164550781,294.1499938964844,261.043701171875,260.4676208496094,264.30548095703125,261.09698486328125,287.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951340759173,4.038059131517002e-08,0.0012950936798006,-0.1043069884181022,0.0,0.0,0.0,-0.024830974638462,60.0,-23.54450225830078,-0.0,-1.1436397784336805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,291.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489624023437,0.0,0.0,0.0001216113450936,290.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048095703125,0.0,0.0,0.000128062616568,290.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052062988281,0.0,0.0,9.45866122492589e-05,290.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.29266357421875,0.0,0.0,0.000128062616568,291.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689514160156,0.0,0.0,0.000607473833952,289.0242614746094,294.1499938964844,260.95001220703125,260.37677001953125,264.22967529296875,261.0011291503906,287.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957525905221,4.0452928118384086e-08,0.0012957120779901,-0.1044935435056686,0.0,0.0,0.0,-0.024866834282875,60.0,-23.632125854492188,-0.0,-1.144732166835638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,291.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489624023437,0.0,0.0,0.0001216113450936,290.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048095703125,0.0,0.0,0.000128062616568,290.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052062988281,0.0,0.0,9.45866122492589e-05,290.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.29266357421875,0.0,0.0,0.000128062616568,291.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689514160156,0.0,0.0,0.000607473833952,289.0242614746094,294.1499938964844,260.95001220703125,260.37677001953125,264.22967529296875,261.0011291503906,287.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957525905221,4.0452928118384086e-08,0.0012957120779901,-0.1044935435056686,0.0,0.0,0.0,-0.024866834282875,60.0,-23.632125854492188,-0.0,-1.144732166835638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,291.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356262207031,0.0,0.0,0.000121633085655,290.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2905578613281,0.0,0.0,0.0001280855067307,290.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909545898437,0.0,0.0,9.460352157475428e-05,290.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785949707031,0.0,0.0,0.0001280855212826,291.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552795410156,0.0,0.0,0.0006075824494473,289.0104064941406,294.1499938964844,260.8588562011719,260.2884826660156,264.1535339355469,260.90850830078125,287.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.0480010454757576e-08,0.0012959436280652,-0.1045633852481842,0.0,0.0,0.0,-0.0248802602291107,60.0,-23.709009170532227,-0.0,-1.1451412973428889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,291.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356262207031,0.0,0.0,0.000121633085655,290.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2905578613281,0.0,0.0,0.0001280855067307,290.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909545898437,0.0,0.0,9.460352157475428e-05,290.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785949707031,0.0,0.0,0.0001280855212826,291.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552795410156,0.0,0.0,0.0006075824494473,289.0104064941406,294.1499938964844,260.8588562011719,260.2884826660156,264.1535339355469,260.90850830078125,287.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.0480010454757576e-08,0.0012959436280652,-0.1045633852481842,0.0,0.0,0.0,-0.0248802602291107,60.0,-23.709009170532227,-0.0,-1.1451412973428889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2222595214844,0.0,0.0,0.0001216325326822,290.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763366699219,0.0,0.0,0.000128084939206,290.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767028808594,0.0,0.0,9.460309229325504e-05,290.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645568847656,0.0,0.0,0.000128084939206,291.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2415771484375,0.0,0.0,0.0006075797136873,288.9965209960937,294.1499938964844,260.768798828125,260.2012939453125,264.0769958496094,260.8177490234375,287.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959782034158,4.047931412287653e-08,0.0012959378072991,-0.1045615822076797,0.0,0.0,0.0,-0.0248799137771129,60.0,-23.77825164794922,-0.0,-1.1451307102561266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2222595214844,0.0,0.0,0.0001216325326822,290.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763366699219,0.0,0.0,0.000128084939206,290.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767028808594,0.0,0.0,9.460309229325504e-05,290.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645568847656,0.0,0.0,0.000128084939206,291.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2415771484375,0.0,0.0,0.0006075797136873,288.9965209960937,294.1499938964844,260.768798828125,260.2012939453125,264.0769958496094,260.8177490234375,287.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959782034158,4.047931412287653e-08,0.0012959378072991,-0.1045615822076797,0.0,0.0,0.0,-0.0248799137771129,60.0,-23.77825164794922,-0.0,-1.1451307102561266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2155456542969,0.0,0.0,0.0001216249293065,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691955566406,0.0,0.0,0.0001280769211007,290.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2695617675781,0.0,0.0,9.459718421567231e-05,290.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25750732421875,0.0,0.0,0.0001280769356526,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347412109375,0.0,0.0,0.0006075417040847,288.9895935058594,294.1499938964844,260.7241516113281,260.1581115722656,264.03863525390625,260.7727966308594,287.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958972947672,4.046983193006781e-08,0.0012958567822352,-0.1045371294021606,0.0,0.0,0.0,-0.0248752143234014,60.0,-23.81096649169922,-0.0,-1.1449874648405969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,291.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088623046875,0.0,0.0,0.0001216114687849,290.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2620849609375,0.0,0.0,0.0001280627475352,290.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.262451171875,0.0,0.0,9.458670683670788e-05,290.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25048828125,0.0,0.0,0.0001280627475352,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279052734375,0.0,0.0,0.0006074744742363,288.9826354980469,294.1499938964844,260.6797790527344,260.1152038574219,264.00018310546875,260.7281799316406,287.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957537546753,4.04530418052218e-08,0.0012957132421433,-0.1044938340783119,0.0,0.0,0.0,-0.0248668920248746,60.0,-23.842185974121094,-0.0,-1.1447338721382041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,291.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1954650878906,0.0,0.0,0.0001215718948515,290.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478332519531,0.0,0.0,0.00012802107085,290.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481994628906,0.0,0.0,9.45559295359999e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364196777344,0.0,0.0,0.0001280210854019,291.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142028808594,0.0,0.0,0.0006072768010199,288.96875,294.1499938964844,260.5918884277344,260.0302429199219,263.92315673828125,260.6396484375,287.6319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953320983797,4.04037052703643e-08,0.001295291702263,-0.1043666005134582,0.0,0.0,0.0,-0.0248424336314201,60.0,-23.901498794555664,-0.0,-1.1439887970254858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,291.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1954650878906,0.0,0.0,0.0001215718948515,290.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478332519531,0.0,0.0,0.00012802107085,290.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481994628906,0.0,0.0,9.45559295359999e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364196777344,0.0,0.0,0.0001280210854019,291.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142028808594,0.0,0.0,0.0006072768010199,288.96875,294.1499938964844,260.5918884277344,260.0302429199219,263.92315673828125,260.6396484375,287.6319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953320983797,4.04037052703643e-08,0.001295291702263,-0.1043666005134582,0.0,0.0,0.0,-0.0248424336314201,60.0,-23.901498794555664,-0.0,-1.1439887970254858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,291.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820678710937,0.0,0.0,0.0001215138981933,290.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23358154296875,0.0,0.0,0.0001279600110137,290.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23394775390625,0.0,0.0,9.451082587474956e-05,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2223815917969,0.0,0.0,0.0001279600110137,291.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20050048828125,0.0,0.0,0.0006069871014915,288.9548645019531,294.1499938964844,260.505126953125,259.9464416503906,263.845947265625,260.5523376464844,287.6164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947140494361,4.03314110997144e-08,0.0012946737697347,-0.1041801497340202,0.0,0.0,0.0,-0.0248065944761037,60.0,-23.95559501647949,-0.0,-1.1428974033833585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,291.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820678710937,0.0,0.0,0.0001215138981933,290.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23358154296875,0.0,0.0,0.0001279600110137,290.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23394775390625,0.0,0.0,9.451082587474956e-05,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2223815917969,0.0,0.0,0.0001279600110137,291.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20050048828125,0.0,0.0,0.0006069871014915,288.9548645019531,294.1499938964844,260.505126953125,259.9464416503906,263.845947265625,260.5523376464844,287.6164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947140494361,4.03314110997144e-08,0.0012946737697347,-0.1041801497340202,0.0,0.0,0.0,-0.0248065944761037,60.0,-23.95559501647949,-0.0,-1.1428974033833585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,291.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1686706542969,0.0,0.0,0.0001214388539665,290.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2193603515625,0.0,0.0,0.0001278809795621,290.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197265625,0.0,0.0,9.445245086681098e-05,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20831298828125,0.0,0.0,0.0001278809795621,291.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1867980957031,0.0,0.0,0.0006066121859475,288.94097900390625,294.1499938964844,260.41949462890625,259.86376953125,263.7685241699219,260.4662780761719,287.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939143925905,4.023786104312421e-08,0.0012938741128891,-0.1039388701319694,0.0,0.0,0.0,-0.0247602201998233,60.0,-24.004901885986328,-0.0,-1.1414859102387709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,291.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1686706542969,0.0,0.0,0.0001214388539665,290.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2193603515625,0.0,0.0,0.0001278809795621,290.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197265625,0.0,0.0,9.445245086681098e-05,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20831298828125,0.0,0.0,0.0001278809795621,291.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1867980957031,0.0,0.0,0.0006066121859475,288.94097900390625,294.1499938964844,260.41949462890625,259.86376953125,263.7685241699219,260.4662780761719,287.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939143925905,4.023786104312421e-08,0.0012938741128891,-0.1039388701319694,0.0,0.0,0.0,-0.0247602201998233,60.0,-24.004901885986328,-0.0,-1.1414859102387709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,291.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1552734375,0.0,0.0,0.0001213499563164,290.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20513916015625,0.0,0.0,0.0001277873670915,290.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054748535156,0.0,0.0,9.4383314717561e-05,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1942749023437,0.0,0.0,0.0001277873670915,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.173095703125,0.0,0.0,0.0006061681779101,288.9270935058594,294.1499938964844,260.3349914550781,259.78228759765625,263.6910095214844,260.3811950683594,287.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929672375321,4.01270554561961e-08,0.0012929270742461,-0.1036530509591102,0.0,0.0,0.0,-0.0247052907943725,60.0,-24.0505428314209,-0.0,-1.1398152111041787e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,291.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1552734375,0.0,0.0,0.0001213499563164,290.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20513916015625,0.0,0.0,0.0001277873670915,290.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054748535156,0.0,0.0,9.4383314717561e-05,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1942749023437,0.0,0.0,0.0001277873670915,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.173095703125,0.0,0.0,0.0006061681779101,288.9270935058594,294.1499938964844,260.3349914550781,259.78228759765625,263.6910095214844,260.3811950683594,287.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929672375321,4.01270554561961e-08,0.0012929270742461,-0.1036530509591102,0.0,0.0,0.0,-0.0247052907943725,60.0,-24.0505428314209,-0.0,-1.1398152111041787e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,291.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485595703125,0.0,0.0,0.000121299548482,290.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1980285644531,0.0,0.0,0.0001277342817047,290.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983947753906,0.0,0.0,9.434410458197816e-05,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.187255859375,0.0,0.0,0.0001277342817047,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.166259765625,0.0,0.0,0.000605916371569,288.920166015625,294.1499938964844,260.2931823730469,259.7419738769531,263.6522216796875,260.3392028808594,287.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924299808219,4.006421505664548e-08,0.0012923899339511,-0.1034909561276435,0.0,0.0,0.0,-0.0246741399168968,60.0,-24.071422576904297,-0.0,-1.138868270800231e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,291.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.141845703125,0.0,0.0,0.0001212468851008,290.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1909484863281,0.0,0.0,0.0001276788243558,290.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1912841796875,0.0,0.0,9.430314821656792e-05,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18023681640625,0.0,0.0,0.0001276788389077,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.159423828125,0.0,0.0,0.0006056533311493,288.9132385253906,294.1499938964844,260.2516784667969,259.7019348144531,263.6134033203125,260.29742431640625,287.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001291868975386,3.999857867142964e-08,0.0012918289285153,-0.1033216267824173,0.0,0.0,0.0,-0.02464160323143,60.0,-24.09162330627441,-0.0,-1.1378796216376941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1284484863281,0.0,0.0,0.0001211311900988,290.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767272949219,0.0,0.0,0.0001275569957215,290.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17706298828125,0.0,0.0,9.421315917279573e-05,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1662292480469,0.0,0.0,0.0001275569957215,291.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1457214355469,0.0,0.0,0.0006050753872841,288.8993530273437,294.1499938964844,260.1695556640625,259.6227722167969,263.5357666015625,260.21484375,287.5537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906360207125,3.985436336506609e-08,0.0012905962066724,-0.1029495671391487,0.0,0.0,0.0,-0.0245701111853122,60.0,-24.12889862060547,-0.0,-1.1357088425256737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1284484863281,0.0,0.0,0.0001211311900988,290.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767272949219,0.0,0.0,0.0001275569957215,290.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17706298828125,0.0,0.0,9.421315917279573e-05,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1662292480469,0.0,0.0,0.0001275569957215,291.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1457214355469,0.0,0.0,0.0006050753872841,288.8993530273437,294.1499938964844,260.1695556640625,259.6227722167969,263.5357666015625,260.21484375,287.5537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906360207125,3.985436336506609e-08,0.0012905962066724,-0.1029495671391487,0.0,0.0,0.0,-0.0245701111853122,60.0,-24.12889862060547,-0.0,-1.1357088425256737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150207519531,0.0,0.0,0.0001210056580021,290.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625671386719,0.0,0.0,0.0001274248061235,290.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1628723144531,0.0,0.0,9.4115523097571e-05,290.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1521911621094,0.0,0.0,0.0001274248061235,291.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13201904296875,0.0,0.0,0.0006044483161531,288.8854675292969,294.1499938964844,260.088623046875,259.5448303222656,263.4581298828125,260.1333312988281,287.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128929852508,3.969789474922436e-08,0.0012892588274553,-0.1025458425283432,0.0,0.0,0.0,-0.0244925450533628,60.0,-24.16311836242676,-0.0,-1.1333559513104777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150207519531,0.0,0.0,0.0001210056580021,290.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625671386719,0.0,0.0,0.0001274248061235,290.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1628723144531,0.0,0.0,9.4115523097571e-05,290.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1521911621094,0.0,0.0,0.0001274248061235,291.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13201904296875,0.0,0.0,0.0006044483161531,288.8854675292969,294.1499938964844,260.088623046875,259.5448303222656,263.4581298828125,260.1333312988281,287.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128929852508,3.969789474922436e-08,0.0012892588274553,-0.1025458425283432,0.0,0.0,0.0,-0.0244925450533628,60.0,-24.16311836242676,-0.0,-1.1333559513104777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,291.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10162353515625,0.0,0.0,0.0001208701287396,290.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1483764648437,0.0,0.0,0.000127282080939,290.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1487121582031,0.0,0.0,9.40101090236567e-05,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13818359375,0.0,0.0,0.000127282080939,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11834716796875,0.0,0.0,0.000603771302849,288.8716125488281,294.1499938964844,260.0089111328125,259.4680480957031,263.3804931640625,260.05322265625,287.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878543930128,3.95289632137974e-08,0.0012878148118034,-0.1021099090576171,0.0,0.0,0.0,-0.0244088023900985,60.0,-24.193527221679688,-0.0,-1.1308183900382573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,291.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10162353515625,0.0,0.0,0.0001208701287396,290.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1483764648437,0.0,0.0,0.000127282080939,290.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1487121582031,0.0,0.0,9.40101090236567e-05,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13818359375,0.0,0.0,0.000127282080939,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11834716796875,0.0,0.0,0.000603771302849,288.8716125488281,294.1499938964844,260.0089111328125,259.4680480957031,263.3804931640625,260.05322265625,287.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878543930128,3.95289632137974e-08,0.0012878148118034,-0.1021099090576171,0.0,0.0,0.0,-0.0244088023900985,60.0,-24.193527221679688,-0.0,-1.1308183900382573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08819580078125,0.0,0.0,0.0001207269888254,290.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342163085937,0.0,0.0,0.0001271313376491,290.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1345520019531,0.0,0.0,9.389877959620208e-05,290.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.12420654296875,0.0,0.0,0.0001271313522011,291.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.10467529296875,0.0,0.0,0.0006030562799423,288.85772705078125,294.1499938964844,259.9304504394531,259.3925170898437,263.3029479980469,259.97418212890625,287.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863291194662,3.935054593284804e-08,0.0012862897710874,-0.1016494408249855,0.0,0.0,0.0,-0.0243203546851873,60.0,-24.221343994140625,-0.0,-1.1281414913355549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08819580078125,0.0,0.0,0.0001207269888254,290.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342163085937,0.0,0.0,0.0001271313376491,290.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1345520019531,0.0,0.0,9.389877959620208e-05,290.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.12420654296875,0.0,0.0,0.0001271313522011,291.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.10467529296875,0.0,0.0,0.0006030562799423,288.85772705078125,294.1499938964844,259.9304504394531,259.3925170898437,263.3029479980469,259.97418212890625,287.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863291194662,3.935054593284804e-08,0.0012862897710874,-0.1016494408249855,0.0,0.0,0.0,-0.0243203546851873,60.0,-24.221343994140625,-0.0,-1.1281414913355549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,291.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0815124511719,0.0,0.0,0.000120653072372,290.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12713623046875,0.0,0.0,0.0001270535140065,290.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1274719238281,0.0,0.0,9.38412922550924e-05,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1172180175781,0.0,0.0,0.0001270535140065,291.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09783935546875,0.0,0.0,0.0006026870687492,288.8507995605469,294.1499938964844,259.8916931152344,259.3551940917969,263.2641906738281,259.9352111816406,287.49755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855416862294,3.9258420514443066e-08,0.0012855023378506,-0.101411648094654,0.0,0.0,0.0,-0.0242746863514184,60.0,-24.234025955200195,-0.0,-1.1267604804743317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747985839844,0.0,0.0,0.000120577373309,290.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200866699219,0.0,0.0,0.0001269737986149,289.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1203918457031,0.0,0.0,9.378241520607844e-05,290.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102294921875,0.0,0.0,0.0001269737986149,291.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09100341796875,0.0,0.0,0.0006023089517839,288.8438720703125,294.1499938964844,259.8532409667969,259.3182067871094,263.2254638671875,259.8965759277344,287.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012847350444644,3.916406754456148e-08,0.001284695812501,-0.1011680886149406,0.0,0.0,0.0,-0.024227911606431,60.0,-24.24602127075196,-0.0,-1.1253469267558105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613708496094,0.0,0.0,0.0001204227883135,290.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10595703125,0.0,0.0,0.0001268110063392,289.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10626220703125,0.0,0.0,9.366218000650406e-05,290.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.09625244140625,0.0,0.0,0.0001268110063392,291.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07733154296875,0.0,0.0,0.0006015367689542,288.8300170898437,294.1499938964844,259.7773132324219,259.2451171875,263.14813232421875,259.8200988769531,287.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830877676606,3.897138611819173e-08,0.0012830488849431,-0.1006706655025482,0.0,0.0,0.0,-0.0241323951631784,60.0,-24.26848220825196,-0.0,-1.1224631180084545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613708496094,0.0,0.0,0.0001204227883135,290.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10595703125,0.0,0.0,0.0001268110063392,289.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10626220703125,0.0,0.0,9.366218000650406e-05,290.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.09625244140625,0.0,0.0,0.0001268110063392,291.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07733154296875,0.0,0.0,0.0006015367689542,288.8300170898437,294.1499938964844,259.7773132324219,259.2451171875,263.14813232421875,259.8200988769531,287.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830877676606,3.897138611819173e-08,0.0012830488849431,-0.1006706655025482,0.0,0.0,0.0,-0.0241323951631784,60.0,-24.26848220825196,-0.0,-1.1224631180084545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
