time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
365340,291.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0479736328125,0.0,0.0,0.0001202643252327,290.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0918273925781,0.0,0.0,0.0001266441395273,289.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921325683594,0.0,0.0,9.35389325604774e-05,290.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.082275390625,0.0,0.0,0.0001266441395273,291.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06365966796875,0.0,0.0,0.0006007452029734,288.8161926269531,294.1499938964844,259.7026672363281,259.1732788085937,263.0709533691406,259.7450256347656,287.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813993962481,3.8773876553932496e-08,0.0012813606299459,-0.1001606956124305,0.0,0.0,0.0,-0.0240344833582639,60.0,-24.28849983215332,-0.0,-1.1195108129413712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,291.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0479736328125,0.0,0.0,0.0001202643252327,290.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0918273925781,0.0,0.0,0.0001266441395273,289.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921325683594,0.0,0.0,9.35389325604774e-05,290.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.082275390625,0.0,0.0,0.0001266441395273,291.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06365966796875,0.0,0.0,0.0006007452029734,288.8161926269531,294.1499938964844,259.7026672363281,259.1732788085937,263.0709533691406,259.7450256347656,287.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813993962481,3.8773876553932496e-08,0.0012813606299459,-0.1001606956124305,0.0,0.0,0.0,-0.0240344833582639,60.0,-24.28849983215332,-0.0,-1.1195108129413712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,291.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345764160156,0.0,0.0,0.0001201038248836,290.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777282714844,0.0,0.0,0.0001264751335838,289.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780334472656,0.0,0.0,9.341409895569086e-05,290.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683288574219,0.0,0.0,0.0001264751335838,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0500183105469,0.0,0.0,0.0005999435088597,288.8023376464844,294.1499938964844,259.6293334960937,259.10272216796875,262.9939270019531,259.671142578125,287.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796892551705,3.85738303521066e-08,0.0012796506052836,-0.0996441021561622,0.0,0.0,0.0,-0.0239353161305189,60.0,-24.306781768798828,-0.0,-1.1165246149857921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,291.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345764160156,0.0,0.0,0.0001201038248836,290.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777282714844,0.0,0.0,0.0001264751335838,289.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780334472656,0.0,0.0,9.341409895569086e-05,290.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683288574219,0.0,0.0,0.0001264751335838,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0500183105469,0.0,0.0,0.0005999435088597,288.8023376464844,294.1499938964844,259.6293334960937,259.10272216796875,262.9939270019531,259.671142578125,287.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796892551705,3.85738303521066e-08,0.0012796506052836,-0.0996441021561622,0.0,0.0,0.0,-0.0239353161305189,60.0,-24.306781768798828,-0.0,-1.1165246149857921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,291.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0211486816406,0.0,0.0,0.0001199424659716,290.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.06365966796875,0.0,0.0,0.0001263052108697,289.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639343261719,0.0,0.0,9.32885959628038e-05,290.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05438232421875,0.0,0.0,0.0001263052108697,291.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0363464355469,0.0,0.0,0.0005991374491713,288.7885131835937,294.1499938964844,259.5573425292969,259.0334167480469,262.9171142578125,259.5986328125,287.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779698008671,3.8372714783463386e-08,0.0012779315002262,-0.0991246625781059,0.0,0.0,0.0,-0.0238356161862611,60.0,-24.323291778564453,-0.0,-1.113526408857979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,291.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0211486816406,0.0,0.0,0.0001199424659716,290.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.06365966796875,0.0,0.0,0.0001263052108697,289.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639343261719,0.0,0.0,9.32885959628038e-05,290.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05438232421875,0.0,0.0,0.0001263052108697,291.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0363464355469,0.0,0.0,0.0005991374491713,288.7885131835937,294.1499938964844,259.5573425292969,259.0334167480469,262.9171142578125,259.5986328125,287.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779698008671,3.8372714783463386e-08,0.0012779315002262,-0.0991246625781059,0.0,0.0,0.0,-0.0238356161862611,60.0,-24.323291778564453,-0.0,-1.113526408857979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01446533203125,0.0,0.0,0.0001198618701891,290.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0566101074219,0.0,0.0,0.0001262203295482,289.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.056884765625,0.0,0.0,9.3225906312e-05,290.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04742431640625,0.0,0.0,0.0001262203295482,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.029541015625,0.0,0.0,0.0005987348267808,288.7815856933594,294.1499938964844,259.5218505859375,258.9992370605469,262.8787841796875,259.5628356933594,287.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277111005038,3.8272251146054266e-08,0.0012770727043971,-0.0988651663064956,0.0,0.0,0.0,-0.0237858146429061,60.0,-24.3310546875,-0.0,-1.1120302190192889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077514648437,0.0,0.0,0.0001197816818603,290.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.049560546875,0.0,0.0,0.0001261358847841,289.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04986572265625,0.0,0.0,9.316353680333124e-05,290.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404663085937,0.0,0.0,0.000126135899336,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.022705078125,0.0,0.0,0.0005983342998661,288.774658203125,294.1499938964844,259.4866943359375,258.96539306640625,262.8405456542969,259.52740478515625,287.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.817230975755592e-08,0.0012762184487655,-0.098606988787651,0.0,0.0,0.0,-0.0237362701445817,60.0,-24.338472366333008,-0.0,-1.1105427688562489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,291.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9943542480469,0.0,0.0,0.0001196229277411,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0354919433594,0.0,0.0,0.000125968712382,289.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357971191406,0.0,0.0,9.304006380261852e-05,290.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02655029296875,0.0,0.0,0.0001259687269339,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0090637207031,0.0,0.0,0.0005975412786938,288.7608337402344,294.1499938964844,259.4173889160156,258.898681640625,262.76422119140625,259.4575500488281,287.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974441369215135e-08,0.0012745270505547,-0.0980957895517349,0.0,0.0,0.0,-0.0236381813883781,60.0,-24.35255241394043,-0.0,-1.107600908767381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,291.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9943542480469,0.0,0.0,0.0001196229277411,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0354919433594,0.0,0.0,0.000125968712382,289.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357971191406,0.0,0.0,9.304006380261852e-05,290.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02655029296875,0.0,0.0,0.0001259687269339,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0090637207031,0.0,0.0,0.0005975412786938,288.7608337402344,294.1499938964844,259.4173889160156,258.898681640625,262.76422119140625,259.4575500488281,287.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974441369215135e-08,0.0012745270505547,-0.0980957895517349,0.0,0.0,0.0,-0.0236381813883781,60.0,-24.35255241394043,-0.0,-1.107600908767381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,291.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98095703125,0.0,0.0,0.0001194676005979,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214538574219,0.0,0.0,0.0001258051488548,289.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.021728515625,0.0,0.0,9.291925380239265e-05,290.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126342773437,0.0,0.0,0.0001258051488548,291.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9954528808594,0.0,0.0,0.0005967653705738,288.7470092773437,294.1499938964844,259.3494567871094,258.8332824707031,262.68817138671875,259.3890380859375,287.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.7780839790002574e-08,0.0012728720903396,-0.0975955426692962,0.0,0.0,0.0,-0.0235422067344188,60.0,-24.365795135498047,-0.0,-1.1047261949670428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,291.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98095703125,0.0,0.0,0.0001194676005979,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214538574219,0.0,0.0,0.0001258051488548,289.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.021728515625,0.0,0.0,9.291925380239265e-05,290.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126342773437,0.0,0.0,0.0001258051488548,291.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9954528808594,0.0,0.0,0.0005967653705738,288.7470092773437,294.1499938964844,259.3494567871094,258.8332824707031,262.68817138671875,259.3890380859375,287.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.7780839790002574e-08,0.0012728720903396,-0.0975955426692962,0.0,0.0,0.0,-0.0235422067344188,60.0,-24.365795135498047,-0.0,-1.1047261949670428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,291.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9675598144531,0.0,0.0,0.0001193171119666,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074157714844,0.0,0.0,0.000125646678498,289.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0076904296875,0.0,0.0,9.280220547225326e-05,290.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.99871826171875,0.0,0.0,0.000125646678498,291.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818115234375,0.0,0.0,0.0005960136768408,288.7331848144531,294.1499938964844,259.282958984375,258.7691955566406,262.6124267578125,259.3218994140625,287.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713064206764,3.759327782404398e-08,0.0012712688185274,-0.0971108227968216,0.0,0.0,0.0,-0.0234492272138595,60.0,-24.37848854064941,-0.0,-1.1019447043736365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,291.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9675598144531,0.0,0.0,0.0001193171119666,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074157714844,0.0,0.0,0.000125646678498,289.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0076904296875,0.0,0.0,9.280220547225326e-05,290.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.99871826171875,0.0,0.0,0.000125646678498,291.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818115234375,0.0,0.0,0.0005960136768408,288.7331848144531,294.1499938964844,259.282958984375,258.7691955566406,262.6124267578125,259.3218994140625,287.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713064206764,3.759327782404398e-08,0.0012712688185274,-0.0971108227968216,0.0,0.0,0.0,-0.0234492272138595,60.0,-24.37848854064941,-0.0,-1.1019447043736365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,291.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541320800781,0.0,0.0,0.0001191727496916,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9933776855469,0.0,0.0,0.0001254946546396,289.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99365234375,0.0,0.0,9.268992289435118e-05,290.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848327636719,0.0,0.0,0.0001254946546396,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9681701660156,0.0,0.0,0.0005952925421297,288.7193603515625,294.1499938964844,259.21783447265625,258.7064514160156,262.5369873046875,259.25616455078125,287.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697681086137,3.741334353435377e-08,0.0012697307392954,-0.0966457650065422,0.0,0.0,0.0,-0.0233600288629531,60.0,-24.390913009643555,-0.0,-1.0992796717346209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,291.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541320800781,0.0,0.0,0.0001191727496916,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9933776855469,0.0,0.0,0.0001254946546396,289.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99365234375,0.0,0.0,9.268992289435118e-05,290.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848327636719,0.0,0.0,0.0001254946546396,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9681701660156,0.0,0.0,0.0005952925421297,288.7193603515625,294.1499938964844,259.21783447265625,258.7064514160156,262.5369873046875,259.25616455078125,287.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697681086137,3.741334353435377e-08,0.0012697307392954,-0.0966457650065422,0.0,0.0,0.0,-0.0233600288629531,60.0,-24.390913009643555,-0.0,-1.0992796717346209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,291.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.94744873046875,0.0,0.0,0.0001191032424685,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9863586425781,0.0,0.0,0.000125421458506,289.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98663330078125,0.0,0.0,9.26358625292778e-05,290.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779052734375,0.0,0.0,0.000125421458506,291.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613647460937,0.0,0.0,0.0005949453334324,288.71246337890625,294.1499938964844,259.1858215332031,258.6755676269531,262.4993896484375,259.22381591796875,287.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690274743363,3.732671061129622e-08,0.0012689902214333,-0.0964218378067016,0.0,0.0,0.0,-0.0233170818537473,60.0,-24.397104263305664,-0.0,-1.097997710530763e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94073486328125,0.0,0.0,0.0001190358307212,290.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793701171875,0.0,0.0,0.0001253504742635,289.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9796142578125,0.0,0.0,9.258343197871e-05,290.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.970947265625,0.0,0.0,0.0001253504742635,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9545593261719,0.0,0.0,0.000594608602114,288.7055358886719,294.1499938964844,259.1541748046875,258.6450500488281,262.4619140625,259.1918640136719,287.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683091918006,3.72426889327926e-08,0.0012682719388976,-0.0962046384811401,0.0,0.0,0.0,-0.0232754312455654,60.0,-24.4033317565918,-0.0,-1.0967550423401917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,291.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273376464844,0.0,0.0,0.0001189079121104,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96533203125,0.0,0.0,0.0001252157671842,289.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656066894531,0.0,0.0,9.248394053429364e-05,290.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9570617675781,0.0,0.0,0.0001252157671842,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.94091796875,0.0,0.0,0.0005939696566201,288.69171142578125,294.1499938964844,259.0919494628906,258.5849914550781,262.3871765136719,259.1289367675781,287.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669462012127,3.7083257353742745e-08,0.001266909064725,-0.0957924574613571,0.0,0.0,0.0,-0.0231963954865932,60.0,-24.4160385131836,-0.0,-1.0943990247369585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,291.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273376464844,0.0,0.0,0.0001189079121104,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96533203125,0.0,0.0,0.0001252157671842,289.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656066894531,0.0,0.0,9.248394053429364e-05,290.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9570617675781,0.0,0.0,0.0001252157671842,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.94091796875,0.0,0.0,0.0005939696566201,288.69171142578125,294.1499938964844,259.0919494628906,258.5849914550781,262.3871765136719,259.1289367675781,287.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669462012127,3.7083257353742745e-08,0.001266909064725,-0.0957924574613571,0.0,0.0,0.0,-0.0231963954865932,60.0,-24.4160385131836,-0.0,-1.0943990247369585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,291.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139099121094,0.0,0.0,0.0001187898596981,290.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9513244628906,0.0,0.0,0.0001250914501724,289.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515991210937,0.0,0.0,9.239212522516028e-05,290.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.94317626953125,0.0,0.0,0.0001250914647243,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272766113281,0.0,0.0,0.0005933799548074,288.6778869628906,294.1499938964844,259.0311889648437,258.5263366699219,262.31280517578125,259.0674133300781,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001265688217245,3.6936121716735215e-08,0.001265651313588,-0.0954120308160781,0.0,0.0,0.0,-0.0231234543025493,60.0,-24.42926406860352,-0.0,-1.0922269666480133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,291.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139099121094,0.0,0.0,0.0001187898596981,290.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9513244628906,0.0,0.0,0.0001250914501724,289.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515991210937,0.0,0.0,9.239212522516028e-05,290.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.94317626953125,0.0,0.0,0.0001250914647243,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272766113281,0.0,0.0,0.0005933799548074,288.6778869628906,294.1499938964844,259.0311889648437,258.5263366699219,262.31280517578125,259.0674133300781,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001265688217245,3.6936121716735215e-08,0.001265651313588,-0.0954120308160781,0.0,0.0,0.0,-0.0231234543025493,60.0,-24.42926406860352,-0.0,-1.0922269666480133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9004821777344,0.0,0.0,0.0001186842782772,290.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93731689453125,0.0,0.0,0.0001249802735401,289.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93756103515625,0.0,0.0,9.231000149156898e-05,290.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9292907714844,0.0,0.0,0.0001249802735401,291.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136657714844,0.0,0.0,0.0005928525351919,288.6640625,294.1499938964844,258.971923828125,258.4690246582031,262.2388916015625,259.00750732421875,287.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645631795749,3.6804525649358766e-08,0.0012645263923332,-0.095071755349636,0.0,0.0,0.0,-0.0230582188814878,60.0,-24.443449020385746,-0.0,-1.0902861902195585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9004821777344,0.0,0.0,0.0001186842782772,290.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93731689453125,0.0,0.0,0.0001249802735401,289.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93756103515625,0.0,0.0,9.231000149156898e-05,290.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9292907714844,0.0,0.0,0.0001249802735401,291.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136657714844,0.0,0.0,0.0005928525351919,288.6640625,294.1499938964844,258.971923828125,258.4690246582031,262.2388916015625,259.00750732421875,287.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645631795749,3.6804525649358766e-08,0.0012645263923332,-0.095071755349636,0.0,0.0,0.0,-0.0230582188814878,60.0,-24.443449020385746,-0.0,-1.0902861902195585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,291.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870544433594,0.0,0.0,0.0001185912187793,290.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233093261719,0.0,0.0,0.0001248822809429,289.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9235534667969,0.0,0.0,9.22376275411807e-05,290.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154052734375,0.0,0.0,0.0001248822809429,291.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9000244140625,0.0,0.0,0.0005923876888118,288.65020751953125,294.1499938964844,258.91412353515625,258.41314697265625,262.16534423828125,258.948974609375,287.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635715538635,3.6688540205886966e-08,0.0012635348830372,-0.0947718098759651,0.0,0.0,0.0,-0.0230007208883762,60.0,-24.458721160888672,-0.0,-1.0885769796686873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,291.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870544433594,0.0,0.0,0.0001185912187793,290.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233093261719,0.0,0.0,0.0001248822809429,289.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9235534667969,0.0,0.0,9.22376275411807e-05,290.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154052734375,0.0,0.0,0.0001248822809429,291.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9000244140625,0.0,0.0,0.0005923876888118,288.65020751953125,294.1499938964844,258.91412353515625,258.41314697265625,262.16534423828125,258.948974609375,287.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635715538635,3.6688540205886966e-08,0.0012635348830372,-0.0947718098759651,0.0,0.0,0.0,-0.0230007208883762,60.0,-24.458721160888672,-0.0,-1.0885769796686873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8803405761719,0.0,0.0,0.000118550065963,290.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9162902832031,0.0,0.0,0.0001248389453394,289.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.91656494140625,0.0,0.0,9.220561332767828e-05,290.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9084777832031,0.0,0.0,0.0001248389453394,291.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931884765625,0.0,0.0,0.0005921821575611,288.6432800292969,294.1499938964844,258.88580322265625,258.3857421875,262.1287536621094,258.9202880859375,287.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631330173462,3.663724612579245e-08,0.0012630963465198,-0.0946391597390174,0.0,0.0,0.0,-0.0229752920567989,60.0,-24.466901779174805,-0.0,-1.0878215306320273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,291.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87359619140625,0.0,0.0,0.0001185126238851,290.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093017578125,0.0,0.0,0.0001247995096491,289.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095458984375,0.0,0.0,9.217649494530632e-05,290.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9015197753906,0.0,0.0,0.0001247995096491,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863830566406,0.0,0.0,0.000591995078139,288.6363525390625,294.1499938964844,258.8578796386719,258.3586730957031,262.0922546386719,258.89190673828125,287.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262733945623,3.659057412619404e-08,0.0012626973912119,-0.0945184528827667,0.0,0.0,0.0,-0.0229521561414003,60.0,-24.47544860839844,-0.0,-1.0871344358065472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,291.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8601379394531,0.0,0.0,0.0001184502980322,290.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952941894531,0.0,0.0,0.0001247338805114,289.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955383300781,0.0,0.0,9.212801523972304e-05,290.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876342773437,0.0,0.0,0.0001247338805114,291.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8727111816406,0.0,0.0,0.0005916837835684,288.6224975585937,294.1499938964844,258.8031616210937,258.3056335449219,262.01959228515625,258.8363647460937,287.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262069796212,3.651289404160708e-08,0.0012620333582162,-0.09431754052639,0.0,0.0,0.0,-0.0229136478155851,60.0,-24.49393081665039,-0.0,-1.0859911725447092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,291.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8601379394531,0.0,0.0,0.0001184502980322,290.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952941894531,0.0,0.0,0.0001247338805114,289.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955383300781,0.0,0.0,9.212801523972304e-05,290.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876342773437,0.0,0.0,0.0001247338805114,291.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8727111816406,0.0,0.0,0.0005916837835684,288.6224975585937,294.1499938964844,258.8031616210937,258.3056335449219,262.01959228515625,258.8363647460937,287.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262069796212,3.651289404160708e-08,0.0012620333582162,-0.09431754052639,0.0,0.0,0.0,-0.0229136478155851,60.0,-24.49393081665039,-0.0,-1.0859911725447092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,291.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8466796875,0.0,0.050000000745058,0.0001184057909995,290.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8812561035156,0.0,0.050000000745058,0.0001246870087925,289.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8815002441406,0.0,0.050000000745058,9.209340350935236e-05,290.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87371826171875,0.0,0.050000000745058,0.0001246870233444,291.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8590393066406,0.0,0.050000000745058,0.0005914614303037,288.6086120605469,291.1499938964844,258.75,258.2539978027344,261.9473876953125,258.7823791503906,287.20465087890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615955201908,3.64574184175126e-08,0.0012615590821951,-0.0941740572452545,0.0,0.0,0.0,-0.0228861477226018,60.0,-24.51447296142578,-0.0,-1.0851751852669625e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,291.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8466796875,0.0,0.050000000745058,0.0001184057909995,290.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8812561035156,0.0,0.050000000745058,0.0001246870087925,289.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8815002441406,0.0,0.050000000745058,9.209340350935236e-05,290.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87371826171875,0.0,0.050000000745058,0.0001246870233444,291.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8590393066406,0.0,0.050000000745058,0.0005914614303037,288.6086120605469,291.1499938964844,258.75,258.2539978027344,261.9473876953125,258.7823791503906,287.20465087890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615955201908,3.64574184175126e-08,0.0012615590821951,-0.0941740572452545,0.0,0.0,0.0,-0.0228861477226018,60.0,-24.51447296142578,-0.0,-1.0851751852669625e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,291.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7051086425781,0.6316745281219482,0.050000000745058,0.0408476367592811,290.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7122497558594,0.6316745281219482,0.050000000745058,0.0430145300924778,290.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7122802734375,0.6316745281219482,0.050000000745058,0.0317703858017921,290.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.710693359375,0.6316745281219482,0.050000000745058,0.0430145300924778,291.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7076416015625,0.6316745281219482,0.050000000745058,0.2040424048900604,287.5024719238281,291.1499938964844,258.7240600585937,258.2286682128906,276.6581420898437,281.629638671875,286.8382263183594,1.0,0.1097046583890914,0.0,0.0,1.0,1.0,-0.4344398081302643,2.3807527327335265e-07,0.4344395697116852,-0.1497045159339904,0.0,0.0,0.0,10.200936317443848,60.0,-1320.163330078125,-0.0,12.27980136871338,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,291.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41851806640625,0.6301298141479492,0.050000000745058,0.045240581035614,290.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188842773437,0.6301298141479492,0.050000000745058,0.0476405099034309,290.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188842773437,0.6301298141479492,0.050000000745058,0.035187117755413,290.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4187927246094,0.6301298141479492,0.050000000745058,0.0476405099034309,291.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41864013671875,0.6301298141479492,0.050000000745058,0.2259860634803772,286.2967224121094,291.1499938964844,258.6986694335937,258.2035522460937,280.5990295410156,290.6197509765625,285.76971435546875,1.0,0.1210857406258583,0.3138881623744964,0.3138881623744964,0.9838869571685792,1.0,-0.4820438325405121,0.0559187941253185,0.426125019788742,-0.0997925102710723,0.0,0.0,0.0,12.516230583190918,60.0,-1717.2003173828125,-0.0,16.680747985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,291.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.5701629519462585,0.050000000745058,0.0456853844225406,290.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.5701629519462585,0.050000000745058,0.048108909279108,290.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.5701629519462585,0.050000000745058,0.0355330780148506,290.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.5701629519462585,0.050000000745058,0.048108909279108,291.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.5701629519462585,0.050000000745058,0.2282079458236694,284.9149475097656,291.1499938964844,258.6494140625,258.1540832519531,280.73712158203125,291.18121337890625,284.6825561523437,1.0,0.1405771672725677,0.4842234253883362,0.4842234253883362,0.967773973941803,1.0,-0.486786425113678,0.1394972950220108,0.347289115190506,-0.0169253796339035,0.0,0.0,0.0,20.051403045654297,60.0,-1449.98388671875,-0.0,23.184553146362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,291.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.5701629519462585,0.050000000745058,0.0456853844225406,290.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.5701629519462585,0.050000000745058,0.048108909279108,290.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.5701629519462585,0.050000000745058,0.0355330780148506,290.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.5701629519462585,0.050000000745058,0.048108909279108,291.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.5701629519462585,0.050000000745058,0.2282079458236694,284.9149475097656,291.1499938964844,258.6494140625,258.1540832519531,280.73712158203125,291.18121337890625,284.6825561523437,1.0,0.1405771672725677,0.4842234253883362,0.4842234253883362,0.967773973941803,1.0,-0.486786425113678,0.1394972950220108,0.347289115190506,-0.0169253796339035,0.0,0.0,0.0,20.051403045654297,60.0,-1449.98388671875,-0.0,23.184553146362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.729810664642543e-21,-7.224053440554723e-21,2.494242977860572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,291.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62506103515625,0.5485913753509521,0.050000000745058,0.0458225645124912,290.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.62506103515625,0.5485913753509521,0.050000000745058,0.0482533648610115,290.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62506103515625,0.5485913753509521,0.050000000745058,0.0356397703289985,290.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62506103515625,0.5485913753509521,0.050000000745058,0.0482533648610115,291.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.641845703125,0.5485913753509521,0.050000000745058,0.2288931906223297,284.6084899902344,291.1499938964844,258.6255798339844,258.1297607421875,280.458740234375,291.17645263671875,284.82110595703125,1.0,0.1489748358726501,0.532156765460968,0.532156765460968,0.9597174525260924,1.0,-0.4882480800151825,0.1626040488481521,0.3256440162658691,0.0059717711992561,0.0,0.0,1.0,23.72159004211425,60.0,1048.1226806640625,-7047.75732421875,26.33453941345215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9564514160156,308.6121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,3502.550048828125,18000.0,0.0,0.0,0.0109043484553694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376187562942505,0.5376213192939758,-2.5475933398411144e-06,0.0,1.1066526894865092e-05,0.0,0.0,18.20656967163086,0.0,0.0,0.0,0.3332726657390594,4.0,0.0,1.0
367560,291.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773376464844,0.53196781873703,0.050000000745058,0.0459535494446754,290.38885498046875,297.1499938964844,293.1499938964844,0.0009328278829343,-89.13329315185547,286.6678161621094,0.53196781873703,0.050000000745058,0.0483913011848926,290.08062744140625,297.1499938964844,293.1499938964844,0.0008390668081119,-59.21643829345703,286.47576904296875,0.53196781873703,0.050000000745058,0.0357416495680809,290.3162536621094,297.1499938964844,293.1499938964844,0.0009507773211225,-90.848388671875,286.6898193359375,0.53196781873703,0.050000000745058,0.0483913011848926,291.1759948730469,297.1499938964844,293.1499938964844,0.0007436210289597,-337.0508117675781,286.44158935546875,0.53196781873703,0.050000000745058,0.2295475006103515,285.5837707519531,291.1499938964844,258.60223388671875,258.105712890625,280.0553894042969,291.17486572265625,286.3188171386719,1.0,0.1565371453762054,0.5465022325515747,0.5465022325515747,0.967773973941803,1.0,-0.4896438419818878,0.1684594005346298,0.3211844265460968,0.0116626182571053,0.0,0.0,1.0,27.226694107055664,60.0,2558.16064453125,-7469.73876953125,29.36506080627441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5376892089844,308.57781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,8240.056640625,18000.0,0.0,0.0,0.0289423186331987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9205767512321472,0.920583724975586,-7.00968712408212e-06,0.0,2.937277349701617e-05,0.0,0.0,86.8561782836914,0.0,0.0,0.0,0.5215437412261963,4.0,0.0,1.0
