time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
367620,291.4652099609375,297.1499938964844,293.1499938964844,0.0010042845970019,-85.2707748413086,289.12579345703125,0.5093173384666443,0.050000000745058,0.0461923480033874,290.41796875,297.1499938964844,293.1499938964844,0.0019380495650693,-173.2792205810547,290.4607849121094,0.5093173384666443,0.050000000745058,0.0486427657306194,290.1151123046875,297.1499938964844,293.1499938964844,0.0019639392849057,-129.692626953125,290.47137451171875,0.5093173384666443,0.050000000745058,0.0359273813664913,290.3465576171875,297.1499938964844,293.1499938964844,0.0019813424441963,-177.14883422851562,290.52105712890625,0.5093173384666443,0.050000000745058,0.0486427657306194,291.2024841308594,297.1499938964844,293.1499938964844,0.001451842370443,-615.7666015625,289.78826904296875,0.5093173384666443,0.050000000745058,0.230740338563919,287.8153686523437,291.1499938964844,258.55718994140625,258.0584716796875,279.5959167480469,291.1969909667969,288.1724548339844,1.0,0.1693708598613739,0.5652349591255188,0.5652349591255188,0.9838869571685792,1.0,-0.492188423871994,0.1756883114576339,0.3165001273155212,0.0186034478247165,0.0,0.0,1.0,33.616451263427734,60.0,2370.458740234375,-7317.39404296875,34.93437194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3273010253906,306.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,14784.54296875,18000.0,0.0,0.0,0.0661847442388534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2367051839828491,1.2367178201675415,-1.2631025128939656e-05,0.0,6.716910138493404e-05,0.0,0.0,210.30709838867188,0.0,0.0,0.0,0.6806507706642151,4.0,0.0,1.0
367680,291.4652099609375,297.1499938964844,293.1499938964844,0.0010042845970019,-85.2707748413086,289.12579345703125,0.5093173384666443,0.050000000745058,0.0461923480033874,290.41796875,297.1499938964844,293.1499938964844,0.0019380495650693,-173.2792205810547,290.4607849121094,0.5093173384666443,0.050000000745058,0.0486427657306194,290.1151123046875,297.1499938964844,293.1499938964844,0.0019639392849057,-129.692626953125,290.47137451171875,0.5093173384666443,0.050000000745058,0.0359273813664913,290.3465576171875,297.1499938964844,293.1499938964844,0.0019813424441963,-177.14883422851562,290.52105712890625,0.5093173384666443,0.050000000745058,0.0486427657306194,291.2024841308594,297.1499938964844,293.1499938964844,0.001451842370443,-615.7666015625,289.78826904296875,0.5093173384666443,0.050000000745058,0.230740338563919,287.8153686523437,291.1499938964844,258.55718994140625,258.0584716796875,279.5959167480469,291.1969909667969,288.1724548339844,1.0,0.1693708598613739,0.5652349591255188,0.5652349591255188,0.9838869571685792,1.0,-0.492188423871994,0.1756883114576339,0.3165001273155212,0.0186034478247165,0.0,0.0,1.0,33.616451263427734,60.0,2370.458740234375,-7317.39404296875,34.93437194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3273010253906,306.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,14784.54296875,18000.0,0.0,0.0,0.0661847442388534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2367051839828491,1.2367178201675415,-1.2631025128939656e-05,0.0,6.716910138493404e-05,0.0,0.0,210.30709838867188,0.0,0.0,0.0,0.6806507706642151,4.0,0.0,1.0
367740,291.5123596191406,297.1499938964844,293.1499938964844,0.0015404558507725,-125.87820434570312,291.09228515625,0.4952702522277832,0.050000000745058,0.0463962331414222,290.4590148925781,297.1499938964844,293.1499938964844,0.0028436467982828,-244.47433471679688,292.9140319824219,0.4952702522277832,0.050000000745058,0.0488574691116809,290.1605834960937,297.1499938964844,293.1499938964844,0.0029777369927614,-189.0103912353516,293.0843200683594,0.4952702522277832,0.050000000745058,0.0360859595239162,290.38934326171875,297.1499938964844,293.1499938964844,0.0029088770970702,-250.0390014648437,293.00408935546875,0.4952702522277832,0.050000000745058,0.0488574691116809,291.2414245605469,297.1499938964844,293.1499938964844,0.0020834293682128,-850.377685546875,291.8655700683594,0.4952702522277832,0.050000000745058,0.2317587882280349,289.00567626953125,291.1499938964844,258.5142517089844,258.0124816894531,279.37774658203125,291.2346496582031,289.2495422363281,1.0,0.1795393973588943,0.5757806897163391,0.5757806897163391,1.0,1.0,-0.4943610429763794,0.1796331256628036,0.3147279322147369,0.0223139412701129,0.0,0.0,1.0,39.07182312011719,60.0,1723.2789306640625,-7087.28466796875,39.73458480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9143981933594,305.6382141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17054.919921875,19080.0,0.0,0.0,0.1026902422308921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3282750844955444,1.3282896280288696,-1.457074631616706e-05,0.0,0.0001042175426846,0.0,0.0,260.5671081542969,0.0,0.0,0.0,0.741697371006012,4.0,0.0,1.0
367800,291.5123596191406,297.1499938964844,293.1499938964844,0.0015404558507725,-125.87820434570312,291.09228515625,0.4952702522277832,0.050000000745058,0.0463962331414222,290.4590148925781,297.1499938964844,293.1499938964844,0.0028436467982828,-244.47433471679688,292.9140319824219,0.4952702522277832,0.050000000745058,0.0488574691116809,290.1605834960937,297.1499938964844,293.1499938964844,0.0029777369927614,-189.0103912353516,293.0843200683594,0.4952702522277832,0.050000000745058,0.0360859595239162,290.38934326171875,297.1499938964844,293.1499938964844,0.0029088770970702,-250.0390014648437,293.00408935546875,0.4952702522277832,0.050000000745058,0.0488574691116809,291.2414245605469,297.1499938964844,293.1499938964844,0.0020834293682128,-850.377685546875,291.8655700683594,0.4952702522277832,0.050000000745058,0.2317587882280349,289.00567626953125,291.1499938964844,258.5142517089844,258.0124816894531,279.37774658203125,291.2346496582031,289.2495422363281,1.0,0.1795393973588943,0.5757806897163391,0.5757806897163391,1.0,1.0,-0.4943610429763794,0.1796331256628036,0.3147279322147369,0.0223139412701129,0.0,0.0,1.0,39.07182312011719,60.0,1723.2789306640625,-7087.28466796875,39.73458480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9143981933594,305.6382141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17054.919921875,19080.0,0.0,0.0,0.1026902422308921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3282750844955444,1.3282896280288696,-1.457074631616706e-05,0.0,0.0001042175426846,0.0,0.0,260.5671081542969,0.0,0.0,0.0,0.741697371006012,4.0,0.0,1.0
367860,291.5634155273437,297.1499938964844,293.1499938964844,0.0019867969676852,-157.556396484375,292.56317138671875,0.4856110215187073,0.050000000745058,0.0465650409460067,290.5029602050781,297.1499938964844,293.1499938964844,0.0036378356162458,-302.3123474121094,294.8014221191406,0.4856110215187073,0.050000000745058,0.0490352287888526,290.2079467773437,297.1499938964844,293.1499938964844,0.0038746057543903,-237.2996826171875,295.1022033691406,0.4856110215187073,0.050000000745058,0.0362172536551952,290.43560791015625,297.1499938964844,293.1499938964844,0.0037226870190352,-309.1396179199219,294.9135437011719,0.4856110215187073,0.050000000745058,0.0490352287888526,291.2835693359375,297.1499938964844,293.1499938964844,0.0026220418512821,-1038.217041015625,293.4404296875,0.4856110215187073,0.050000000745058,0.2326020151376724,289.88690185546875,291.1499938964844,258.4734191894531,257.9678039550781,279.2680969238281,291.2765808105469,290.0779724121094,1.0,0.1875079423189163,0.5814782977104187,0.5814782977104187,1.0,1.0,-0.4961598515510559,0.1820014417171478,0.3141584098339081,0.0244976989924907,0.0,0.0,1.0,43.58853912353516,48.0,1243.6519775390625,-6986.07568359375,43.74036407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.21759033203125,305.01446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18628.123046875,19080.0,0.0,0.0,0.1362154632806778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38818621635437,1.38820219039917,-1.59148003149312e-05,0.0,0.00013824137568,0.0,0.0,297.4397888183594,0.0,0.0,0.0,0.7585648894309998,4.0,0.0,1.0
367920,291.5634155273437,297.1499938964844,293.1499938964844,0.0019867969676852,-157.556396484375,292.56317138671875,0.4856110215187073,0.050000000745058,0.0465650409460067,290.5029602050781,297.1499938964844,293.1499938964844,0.0036378356162458,-302.3123474121094,294.8014221191406,0.4856110215187073,0.050000000745058,0.0490352287888526,290.2079467773437,297.1499938964844,293.1499938964844,0.0038746057543903,-237.2996826171875,295.1022033691406,0.4856110215187073,0.050000000745058,0.0362172536551952,290.43560791015625,297.1499938964844,293.1499938964844,0.0037226870190352,-309.1396179199219,294.9135437011719,0.4856110215187073,0.050000000745058,0.0490352287888526,291.2835693359375,297.1499938964844,293.1499938964844,0.0026220418512821,-1038.217041015625,293.4404296875,0.4856110215187073,0.050000000745058,0.2326020151376724,289.88690185546875,291.1499938964844,258.4734191894531,257.9678039550781,279.2680969238281,291.2765808105469,290.0779724121094,1.0,0.1875079423189163,0.5814782977104187,0.5814782977104187,1.0,1.0,-0.4961598515510559,0.1820014417171478,0.3141584098339081,0.0244976989924907,0.0,0.0,1.0,43.58853912353516,48.0,1243.6519775390625,-6986.07568359375,43.74036407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.21759033203125,305.01446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18628.123046875,19080.0,0.0,0.0,0.1362154632806778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38818621635437,1.38820219039917,-1.59148003149312e-05,0.0,0.00013824137568,0.0,0.0,297.4397888183594,0.0,0.0,0.0,0.7585648894309998,4.0,0.0,1.0
367980,291.61279296875,297.1499938964844,293.1499938964844,0.0023626037873327,-182.7890167236328,293.73162841796875,0.4833225607872009,0.050000000745058,0.0466072559356689,290.5462646484375,297.1499938964844,293.1499938964844,0.0043515390716493,-349.9633178710937,296.3306884765625,0.4833225607872009,0.050000000745058,0.0490796864032745,290.2537536621094,297.1499938964844,293.1499938964844,0.0046942229382693,-277.2328186035156,296.74188232421875,0.4833225607872009,0.050000000745058,0.0362500883638858,290.48175048828125,297.1499938964844,293.1499938964844,0.0044548204168677,-357.6919250488281,296.4587707519531,0.4833225607872009,0.050000000745058,0.0490796864032745,291.3251342773437,297.1499938964844,293.1499938964844,0.0030848763417452,-1190.455078125,294.70269775390625,0.4833225607872009,0.050000000745058,0.2328128963708877,290.5871276855469,291.1499938964844,258.4347229003906,257.924560546875,279.2127990722656,291.3183898925781,290.7413635253906,1.0,0.1889588534832,0.58469158411026,0.58469158411026,1.0,1.0,-0.496610015630722,0.1831224709749221,0.3134875297546386,0.0256148036569356,0.0,0.0,1.0,44.71863555908203,36.0,929.2044677734376,-6986.21337890625,44.74684143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1192321777344,304.9268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18954.966796875,19080.0,0.0,0.0,0.1653004288673401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003115892410278,1.4003278017044067,-1.619403701624833e-05,0.0,0.0001677589170867,0.0,0.0,305.30224609375,0.0,0.0,0.0,0.7646486163139343,4.0,0.0,1.0
368040,291.61279296875,297.1499938964844,293.1499938964844,0.0023626037873327,-182.7890167236328,293.73162841796875,0.4833225607872009,0.050000000745058,0.0466072559356689,290.5462646484375,297.1499938964844,293.1499938964844,0.0043515390716493,-349.9633178710937,296.3306884765625,0.4833225607872009,0.050000000745058,0.0490796864032745,290.2537536621094,297.1499938964844,293.1499938964844,0.0046942229382693,-277.2328186035156,296.74188232421875,0.4833225607872009,0.050000000745058,0.0362500883638858,290.48175048828125,297.1499938964844,293.1499938964844,0.0044548204168677,-357.6919250488281,296.4587707519531,0.4833225607872009,0.050000000745058,0.0490796864032745,291.3251342773437,297.1499938964844,293.1499938964844,0.0030848763417452,-1190.455078125,294.70269775390625,0.4833225607872009,0.050000000745058,0.2328128963708877,290.5871276855469,291.1499938964844,258.4347229003906,257.924560546875,279.2127990722656,291.3183898925781,290.7413635253906,1.0,0.1889588534832,0.58469158411026,0.58469158411026,1.0,1.0,-0.496610015630722,0.1831224709749221,0.3134875297546386,0.0256148036569356,0.0,0.0,1.0,44.71863555908203,36.0,929.2044677734376,-6986.21337890625,44.74684143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1192321777344,304.9268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18954.966796875,19080.0,0.0,0.0,0.1653004288673401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003115892410278,1.4003278017044067,-1.619403701624833e-05,0.0,0.0001677589170867,0.0,0.0,305.30224609375,0.0,0.0,0.0,0.7646486163139343,4.0,0.0,1.0
368100,291.6358947753906,297.1499938964844,293.1499938964844,0.0025305731687694,-193.6502227783203,294.2356262207031,0.4845330417156219,0.050000000745058,0.0465848706662654,290.567138671875,297.1499938964844,293.1499938964844,0.0046873460523784,-370.8160705566406,296.9980773925781,0.4845330417156219,0.050000000745058,0.0490561090409755,290.27557373046875,297.1499938964844,293.1499938964844,0.0050860857591032,-294.7631530761719,297.4590759277344,0.4845330417156219,0.050000000745058,0.0362326763570308,290.5043640136719,297.1499938964844,293.1499938964844,0.0047992360778152,-378.8581237792969,297.13201904296875,0.4845330417156219,0.050000000745058,0.0490561090409755,291.3451232910156,297.1499938964844,293.1499938964844,0.0032942281104624,-1256.3839111328125,295.24951171875,0.4845330417156219,0.050000000745058,0.2327010631561279,290.8883361816406,291.1499938964844,258.4161682128906,257.90350341796875,279.1962280273437,291.33856201171875,291.0302124023437,1.0,0.187768206000328,0.5857370495796204,0.5857370495796204,1.0,1.0,-0.4963715374469757,0.183353379368782,0.3130181729793548,0.0259028207510709,0.0,0.0,1.0,44.12004852294922,36.0,825.4586791992188,-7023.94921875,44.21321868896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2527770996094,305.05596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,19014.310546875,20160.0,0.0,0.0,0.1779093146324157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402501940727234,1.4025182723999023,-1.6244737707893364e-05,0.0,0.0001805553329177,0.0,0.0,306.7371520996094,0.0,0.0,0.0,0.7807474136352539,4.0,0.0,1.0
368160,291.6578674316406,297.1499938964844,293.1499938964844,0.0026872905436903,-203.51559448242188,294.7003479003906,0.4870286881923675,0.050000000745058,0.0465391688048839,290.5873718261719,297.1499938964844,293.1499938964844,0.0050122700631618,-389.9350280761719,297.6160888671875,0.4870286881923675,0.050000000745058,0.0490079857409,290.2965393066406,297.1499938964844,293.1499938964844,0.0054697948507964,-310.8744506835937,298.1239624023437,0.4870286881923675,0.050000000745058,0.0361971296370029,290.52667236328125,297.1499938964844,293.1499938964844,0.0051320921629667,-398.189697265625,297.75421142578125,0.4870286881923675,0.050000000745058,0.0490079857409,291.36444091796875,297.1499938964844,293.1499938964844,0.0034911888651549,-1316.444580078125,295.75445556640625,0.4870286881923675,0.050000000745058,0.2324727773666381,291.1674194335937,291.1499938964844,258.3981628417969,257.8828430175781,279.1842346191406,291.35809326171875,291.3012390136719,1.0,0.1854914277791977,0.5865315198898315,0.5865315198898315,1.0,1.0,-0.4958846569061279,0.1834243834018707,0.3124602735042572,0.026062773540616,0.0,0.0,0.9886773824691772,42.89773941040039,25.0,755.3800659179688,-7095.1640625,43.1252555847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.483642578125,305.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,19816.01953125,20160.0,0.0,0.0,0.1891790628433227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4302537441253662,1.4302705526351929,-1.690342469373718e-05,0.0,0.0001919927017297,0.0,0.0,325.4309387207031,0.0,0.0,0.0,0.781207263469696,4.0,0.0,1.0
368220,291.698486328125,297.1499938964844,293.1499938964844,0.0029703848995268,-220.5116729736328,295.5440673828125,0.4951335191726684,0.050000000745058,0.0463984720408916,290.62579345703125,297.1499938964844,293.1499938964844,0.005634278524667,-423.3504333496094,298.7371826171875,0.4951335191726684,0.050000000745058,0.0488598234951496,290.3359680175781,297.1499938964844,293.1499938964844,0.0062188012525439,-339.1587829589844,299.3307189941406,0.4951335191726684,0.050000000745058,0.0360876992344856,290.5688781738281,297.1499938964844,293.1499938964844,0.0057716760784387,-432.0046081542969,298.8824157714844,0.4951335191726684,0.050000000745058,0.0488598234951496,291.40087890625,297.1499938964844,293.1499938964844,0.0038519219961017,-1420.357177734375,296.6707763671875,0.4951335191726684,0.050000000745058,0.2317699790000915,291.68603515625,291.1499938964844,258.3637390136719,257.8427124023437,279.1690673828125,291.3949890136719,291.8086242675781,1.0,0.1785316467285156,0.5876033306121826,0.5876033306121826,1.0,1.0,-0.4943855702877044,0.18323415517807,0.311151385307312,0.0261164847761392,0.0,0.0,0.8821007609367371,39.13440704345703,25.0,667.001953125,-7234.35693359375,39.78866195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1778564453125,305.9200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,21114.865234375,20160.0,0.0,0.0,0.2076045870780944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3728625774383545,1.3728787899017334,-1.6220252291532233e-05,0.0,0.0002106922620441,0.0,0.0,295.8475036621094,0.0,0.0,0.0,0.7527014017105103,4.0,0.0,1.0
368280,291.698486328125,297.1499938964844,293.1499938964844,0.0029703848995268,-220.5116729736328,295.5440673828125,0.4951335191726684,0.050000000745058,0.0463984720408916,290.62579345703125,297.1499938964844,293.1499938964844,0.005634278524667,-423.3504333496094,298.7371826171875,0.4951335191726684,0.050000000745058,0.0488598234951496,290.3359680175781,297.1499938964844,293.1499938964844,0.0062188012525439,-339.1587829589844,299.3307189941406,0.4951335191726684,0.050000000745058,0.0360876992344856,290.5688781738281,297.1499938964844,293.1499938964844,0.0057716760784387,-432.0046081542969,298.8824157714844,0.4951335191726684,0.050000000745058,0.0488598234951496,291.40087890625,297.1499938964844,293.1499938964844,0.0038519219961017,-1420.357177734375,296.6707763671875,0.4951335191726684,0.050000000745058,0.2317699790000915,291.68603515625,291.1499938964844,258.3637390136719,257.8427124023437,279.1690673828125,291.3949890136719,291.8086242675781,1.0,0.1785316467285156,0.5876033306121826,0.5876033306121826,1.0,1.0,-0.4943855702877044,0.18323415517807,0.311151385307312,0.0261164847761392,0.0,0.0,0.8821007609367371,39.13440704345703,25.0,667.001953125,-7234.35693359375,39.78866195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1778564453125,305.9200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,21114.865234375,20160.0,0.0,0.0,0.2076045870780944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3728625774383545,1.3728787899017334,-1.6220252291532233e-05,0.0,0.0002106922620441,0.0,0.0,295.8475036621094,0.0,0.0,0.0,0.7527014017105103,4.0,0.0,1.0
368340,291.73516845703125,297.1499938964844,293.1499938964844,0.0032262268941849,-235.0523681640625,296.2920837402344,0.5024096369743347,0.050000000745058,0.0462861210107803,290.6617431640625,297.1499938964844,293.1499938964844,0.0062436545267701,-452.48095703125,299.7313842773437,0.5024096369743347,0.050000000745058,0.048741515725851,290.372314453125,297.1499938964844,293.1499938964844,0.0069725341163575,-363.92718505859375,300.4021911621094,0.5024096369743347,0.050000000745058,0.0360003150999546,290.60699462890625,297.1499938964844,293.1499938964844,0.0064038531854748,-461.6575622558594,299.88543701171875,0.5024096369743347,0.050000000745058,0.048741515725851,291.4344482421875,297.1499938964844,293.1499938964844,0.0041850949637591,-1510.051513671875,297.48345947265625,0.5024096369743347,0.050000000745058,0.2312087565660476,292.1562805175781,291.1499938964844,258.3314514160156,257.8042297363281,279.1613464355469,291.42901611328125,292.2650756835937,1.0,0.1731499135494232,0.5883076190948486,0.5883076190948486,1.0,1.0,-0.4931882619857788,0.1830328702926635,0.3101553916931152,0.0261120274662971,0.0,0.0,0.7159780263900757,36.12924957275391,25.0,589.5010375976562,-7308.84619140625,37.13833618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1014099121094,306.5611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,23381.443359375,19080.0,0.0,0.0,0.2204728871583938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128915548324585,1.128928542137146,-1.302678992942674e-05,0.0,0.0002237519511254,0.0,0.0,185.56939697265625,0.0,0.0,0.0,0.6231991052627563,4.0,0.0,1.0
368400,291.73516845703125,297.1499938964844,293.1499938964844,0.0032262268941849,-235.0523681640625,296.2920837402344,0.5024096369743347,0.050000000745058,0.0462861210107803,290.6617431640625,297.1499938964844,293.1499938964844,0.0062436545267701,-452.48095703125,299.7313842773437,0.5024096369743347,0.050000000745058,0.048741515725851,290.372314453125,297.1499938964844,293.1499938964844,0.0069725341163575,-363.92718505859375,300.4021911621094,0.5024096369743347,0.050000000745058,0.0360003150999546,290.60699462890625,297.1499938964844,293.1499938964844,0.0064038531854748,-461.6575622558594,299.88543701171875,0.5024096369743347,0.050000000745058,0.048741515725851,291.4344482421875,297.1499938964844,293.1499938964844,0.0041850949637591,-1510.051513671875,297.48345947265625,0.5024096369743347,0.050000000745058,0.2312087565660476,292.1562805175781,291.1499938964844,258.3314514160156,257.8042297363281,279.1613464355469,291.42901611328125,292.2650756835937,1.0,0.1731499135494232,0.5883076190948486,0.5883076190948486,1.0,1.0,-0.4931882619857788,0.1830328702926635,0.3101553916931152,0.0261120274662971,0.0,0.0,0.7159780263900757,36.12924957275391,25.0,589.5010375976562,-7308.84619140625,37.13833618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1014099121094,306.5611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,23381.443359375,19080.0,0.0,0.0,0.2204728871583938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128915548324585,1.128928542137146,-1.302678992942674e-05,0.0,0.0002237519511254,0.0,0.0,185.56939697265625,0.0,0.0,0.0,0.6231991052627563,4.0,0.0,1.0
368460,291.7682189941406,297.1499938964844,293.1499938964844,0.0034709461033344,-249.0243225097656,296.9316711425781,0.5086178183555603,0.050000000745058,0.0462013036012649,290.6956481933594,297.1499938964844,293.1499938964844,0.0068786269985139,-480.9211730957031,300.6081237792969,0.5086178183555603,0.050000000745058,0.0486521981656551,290.4060363769531,297.1499938964844,293.1499938964844,0.0077810138463974,-388.1338195800781,301.3533630371094,0.5086178183555603,0.050000000745058,0.0359343476593494,290.6411437988281,297.1499938964844,293.1499938964844,0.0070705991238355,-490.8689575195313,300.77471923828125,0.5086178183555603,0.050000000745058,0.0486521981656551,291.4652404785156,297.1499938964844,293.1499938964844,0.0045121381990611,-1597.474609375,298.18719482421875,0.5086178183555603,0.050000000745058,0.230785071849823,292.53326416015625,291.1499938964844,258.3013610839844,257.7675170898437,279.15728759765625,291.46026611328125,292.5998229980469,1.0,0.1688508987426757,0.5888110399246216,0.5888110399246216,0.999550998210907,1.0,-0.4922844469547272,0.182875245809555,0.3094091713428497,0.0261106397956609,0.0,0.0,0.5046631097793579,33.860633850097656,25.0,378.9289245605469,-6988.0283203125,35.14585494995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2138671875,306.6403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,23634.474609375,19080.0,0.0,0.0,0.2273851484060287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382828950881958,0.6382907032966614,-7.818889571353793e-06,0.0,0.0002307670074515,0.0,0.0,54.68395614624024,0.0,0.0,0.0,0.434871643781662,4.0,0.0,1.0
368520,291.7682189941406,297.1499938964844,293.1499938964844,0.0034709461033344,-249.0243225097656,296.9316711425781,0.5086178183555603,0.050000000745058,0.0462013036012649,290.6956481933594,297.1499938964844,293.1499938964844,0.0068786269985139,-480.9211730957031,300.6081237792969,0.5086178183555603,0.050000000745058,0.0486521981656551,290.4060363769531,297.1499938964844,293.1499938964844,0.0077810138463974,-388.1338195800781,301.3533630371094,0.5086178183555603,0.050000000745058,0.0359343476593494,290.6411437988281,297.1499938964844,293.1499938964844,0.0070705991238355,-490.8689575195313,300.77471923828125,0.5086178183555603,0.050000000745058,0.0486521981656551,291.4652404785156,297.1499938964844,293.1499938964844,0.0045121381990611,-1597.474609375,298.18719482421875,0.5086178183555603,0.050000000745058,0.230785071849823,292.53326416015625,291.1499938964844,258.3013610839844,257.7675170898437,279.15728759765625,291.46026611328125,292.5998229980469,1.0,0.1688508987426757,0.5888110399246216,0.5888110399246216,0.999550998210907,1.0,-0.4922844469547272,0.182875245809555,0.3094091713428497,0.0261106397956609,0.0,0.0,0.5046631097793579,33.860633850097656,25.0,378.9289245605469,-6988.0283203125,35.14585494995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2138671875,306.6403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,23634.474609375,19080.0,0.0,0.0,0.2273851484060287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382828950881958,0.6382907032966614,-7.818889571353793e-06,0.0,0.0002307670074515,0.0,0.0,54.68395614624024,0.0,0.0,0.0,0.434871643781662,4.0,0.0,1.0
368580,291.7971496582031,297.1499938964844,293.1499938964844,0.0037505510263144,-267.8972473144531,297.3741149902344,0.5140108466148376,0.050000000745058,0.0461350902915,290.7271728515625,297.1499938964844,293.1499938964844,0.0076758312061429,-519.369873046875,301.35186767578125,0.5140108466148376,0.050000000745058,0.0485824681818485,290.4373779296875,297.1499938964844,293.1499938964844,0.0088238148018717,-420.4132995605469,302.183837890625,0.5140108466148376,0.050000000745058,0.0358828455209732,290.6715087890625,297.1499938964844,293.1499938964844,0.0079164328053593,-530.4813232421875,301.537353515625,0.5140108466148376,0.050000000745058,0.0485824681818485,291.492919921875,297.1499938964844,293.1499938964844,0.0048971949145197,-1717.431884765625,298.716796875,0.5140108466148376,0.050000000745058,0.2304543256759643,292.6350402832031,291.1499938964844,258.2734069824219,257.73260498046875,279.155029296875,291.4884948730469,292.5949401855469,1.0,0.1654101610183715,0.5891921520233154,0.5891921520233154,0.9991019368171692,1.0,-0.4915788471698761,0.1827483475208282,0.3088304996490478,0.0261098816990852,0.0,0.0,0.2953004240989685,32.089622497558594,25.0,-150.56739807128906,-5981.373046875,33.59535217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5654602050781,305.57763671875,278.1499938964844,0.0,18000.0,313.1499938964844,21340.73828125,19080.0,0.0,0.0,0.2270008027553558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770182490348816,0.2770236134529114,-5.352258085622452e-06,0.0,0.0002303769579157,0.0,0.0,14.211811065673828,0.0,0.0,0.0,0.3200609683990478,4.0,0.0,1.0
368640,291.7971496582031,297.1499938964844,293.1499938964844,0.0037505510263144,-267.8972473144531,297.3741149902344,0.5140108466148376,0.050000000745058,0.0461350902915,290.7271728515625,297.1499938964844,293.1499938964844,0.0076758312061429,-519.369873046875,301.35186767578125,0.5140108466148376,0.050000000745058,0.0485824681818485,290.4373779296875,297.1499938964844,293.1499938964844,0.0088238148018717,-420.4132995605469,302.183837890625,0.5140108466148376,0.050000000745058,0.0358828455209732,290.6715087890625,297.1499938964844,293.1499938964844,0.0079164328053593,-530.4813232421875,301.537353515625,0.5140108466148376,0.050000000745058,0.0485824681818485,291.492919921875,297.1499938964844,293.1499938964844,0.0048971949145197,-1717.431884765625,298.716796875,0.5140108466148376,0.050000000745058,0.2304543256759643,292.6350402832031,291.1499938964844,258.2734069824219,257.73260498046875,279.155029296875,291.4884948730469,292.5949401855469,1.0,0.1654101610183715,0.5891921520233154,0.5891921520233154,0.9991019368171692,1.0,-0.4915788471698761,0.1827483475208282,0.3088304996490478,0.0261098816990852,0.0,0.0,0.2953004240989685,32.089622497558594,25.0,-150.56739807128906,-5981.373046875,33.59535217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5654602050781,305.57763671875,278.1499938964844,0.0,18000.0,313.1499938964844,21340.73828125,19080.0,0.0,0.0,0.2270008027553558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770182490348816,0.2770236134529114,-5.352258085622452e-06,0.0,0.0002303769579157,0.0,0.0,14.211811065673828,0.0,0.0,0.0,0.3200609683990478,4.0,0.0,1.0
368700,291.8096618652344,297.1499938964844,293.1499938964844,0.0039267693646252,-281.75604248046875,297.4873046875,0.5164216756820679,0.050000000745058,0.0461074896156787,290.74151611328125,297.1499938964844,293.1499938964844,0.0082143163308501,-547.138427734375,301.6762084960937,0.5164216756820679,0.050000000745058,0.0485534071922302,290.451904296875,297.1499938964844,293.1499938964844,0.0095443297177553,-443.4544982910156,302.5636901855469,0.5164216756820679,0.050000000745058,0.0358613803982734,290.6852722167969,297.1499938964844,293.1499938964844,0.00849050283432,-559.0180053710938,301.8741455078125,0.5164216756820679,0.050000000745058,0.0485534071922302,291.5053100585937,297.1499938964844,293.1499938964844,0.0051441243849694,-1805.559814453125,298.8935546875,0.5164216756820679,0.050000000745058,0.2303164601325988,292.5037536621094,291.1499938964844,258.26025390625,257.71588134765625,279.1542358398437,291.501220703125,292.3966064453125,1.0,0.1639528572559356,0.5893429517745972,0.5893429517745972,0.9988774657249452,1.0,-0.4912847578525543,0.1826932579278946,0.3085915148258209,0.0261084828525781,0.0,0.0,0.2174352407455444,31.35150718688965,25.0,-494.1658020019531,-5398.7568359375,32.95042037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3442687988281,304.8597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,20322.408203125,18000.0,0.0,0.0,0.2236131876707077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191776767373085,0.1917816698551178,-4.903205081063788e-06,0.0,0.0002269389515276,0.0,0.0,8.7797212600708,0.0,0.0,0.0,0.2835030853748321,4.0,0.0,1.0
368760,291.8206787109375,297.1499938964844,293.1499938964844,0.0041319523006677,-298.9887390136719,297.5350952148437,0.5186526775360107,0.050000000745058,0.0460829585790634,290.7548217773437,297.1499938964844,293.1499938964844,0.0088795972988009,-581.2611694335938,301.9836120605469,0.5186526775360107,0.050000000745058,0.0485275723040103,290.4654541015625,297.1499938964844,293.1499938964844,0.010455697774887,-471.6463928222656,302.9371337890625,0.5186526775360107,0.050000000745058,0.0358422994613647,290.6981201171875,297.1499938964844,293.1499938964844,0.0092029105871915,-594.0392456054688,302.1962280273437,0.5186526775360107,0.050000000745058,0.0485275723040103,291.5166320800781,297.1499938964844,293.1499938964844,0.0054351394064724,-1914.807861328125,299.0206298828125,0.5186526775360107,0.050000000745058,0.2301939129829406,292.2472229003906,291.1499938964844,258.24761962890625,257.6996459960937,279.1535339355469,291.5129089355469,292.086669921875,1.0,0.1626453250646591,0.5894665122032166,0.5894665122032166,0.9986273646354676,1.0,-0.4910233318805694,0.182641789317131,0.3083815574645996,0.0261052008718252,0.0,0.0,0.1693182289600372,30.6953353881836,25.0,-795.3252563476562,-4943.0302734375,32.37771987915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17938232421875,304.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18763.001953125,18000.0,0.0,0.0,0.2180502116680145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440573036670684,0.1440617591142654,-4.456439000932733e-06,0.0,0.0002212932449765,0.0,0.0,5.928860187530518,0.0,0.0,0.0,0.2808856070041656,4.0,0.0,1.0
368820,291.83868408203125,297.1499938964844,293.1499938964844,0.0045950417406857,-338.68682861328125,297.5721435546875,0.5226097702980042,0.050000000745058,0.0460416339337825,290.7787475585937,297.1499938964844,293.1499938964844,0.0105504961684346,-658.1821899414062,302.6188659667969,0.5226097702980042,0.050000000745058,0.048484057188034,290.4899597167969,297.1499938964844,293.1499938964844,0.012859852053225,-535.0140380859375,303.7232360839844,0.5226097702980042,0.050000000745058,0.0358101613819599,290.721435546875,297.1499938964844,293.1499938964844,0.0110089816153049,-672.8965454101562,302.8645324707031,0.5226097702980042,0.050000000745058,0.048484057188034,291.5363464355469,297.1499938964844,293.1499938964844,0.0061029959470033,-2163.77001953125,299.24005126953125,0.5226097702980042,0.050000000745058,0.2299875020980835,291.5735778808594,291.1499938964844,258.2240295410156,257.66864013671875,279.1523742675781,291.533203125,291.421142578125,1.0,0.1604166179895401,0.5896451473236084,0.5896451473236084,0.9981272220611572,1.0,-0.4905830025672912,0.182547315955162,0.308035671710968,0.0260924696922302,0.0,0.0,0.1578243225812912,29.590133666992188,25.0,-903.33642578125,-4875.59375,31.414459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9587707519531,304.4901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18127.681640625,18000.0,0.0,0.0,0.2005875557661056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221565976738929,0.1221608743071556,-4.274847015039995e-06,0.0,0.0002035708748735,0.0,0.0,4.801858901977539,0.0,0.0,0.0,0.2739885151386261,4.0,0.0,1.0
368880,291.83868408203125,297.1499938964844,293.1499938964844,0.0045950417406857,-338.68682861328125,297.5721435546875,0.5226097702980042,0.050000000745058,0.0460416339337825,290.7787475585937,297.1499938964844,293.1499938964844,0.0105504961684346,-658.1821899414062,302.6188659667969,0.5226097702980042,0.050000000745058,0.048484057188034,290.4899597167969,297.1499938964844,293.1499938964844,0.012859852053225,-535.0140380859375,303.7232360839844,0.5226097702980042,0.050000000745058,0.0358101613819599,290.721435546875,297.1499938964844,293.1499938964844,0.0110089816153049,-672.8965454101562,302.8645324707031,0.5226097702980042,0.050000000745058,0.048484057188034,291.5363464355469,297.1499938964844,293.1499938964844,0.0061029959470033,-2163.77001953125,299.24005126953125,0.5226097702980042,0.050000000745058,0.2299875020980835,291.5735778808594,291.1499938964844,258.2240295410156,257.66864013671875,279.1523742675781,291.533203125,291.421142578125,1.0,0.1604166179895401,0.5896451473236084,0.5896451473236084,0.9981272220611572,1.0,-0.4905830025672912,0.182547315955162,0.308035671710968,0.0260924696922302,0.0,0.0,0.1578243225812912,29.590133666992188,25.0,-903.33642578125,-4875.59375,31.414459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9587707519531,304.4901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18127.681640625,18000.0,0.0,0.0,0.2005875557661056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221565976738929,0.1221608743071556,-4.274847015039995e-06,0.0,0.0002035708748735,0.0,0.0,4.801858901977539,0.0,0.0,0.0,0.2739885151386261,4.0,0.0,1.0
368940,291.85406494140625,297.1499938964844,293.1499938964844,0.0050359591841697,-373.9773559570313,297.7461242675781,0.5286435484886169,0.050000000745058,0.0459833964705467,290.8003845214844,297.1499938964844,293.1499938964844,0.0124655123800039,-725.9352416992188,303.3376770019531,0.5286435484886169,0.050000000745058,0.0484227277338504,290.5196533203125,297.1499938964844,293.1499938964844,0.0252406951040029,-764.30029296875,304.09637451171875,0.5984885096549988,0.0826922953128814,0.0486157499253749,290.74285888671875,297.1499938964844,293.1499938964844,0.0131108136847615,-742.3333740234375,303.6133117675781,0.5286435484886169,0.050000000745058,0.0484227277338504,291.5540466308594,297.1499938964844,293.1499938964844,0.0067607210949063,-2382.97509765625,299.5764465332031,0.5286435484886169,0.050000000745058,0.2296965718269348,291.09844970703125,291.1499938964844,258.20263671875,257.63970947265625,279.16241455078125,291.5511474609375,291.02197265625,1.0,0.1588006764650344,0.5910420417785645,0.5910420417785645,0.9976270794868468,1.0,-0.5053765177726746,0.1878935396671295,0.3174829483032226,0.0293648950755596,0.0,0.0,0.1997432112693786,28.16098403930664,28.0,-577.654541015625,-5405.9609375,31.556501388549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5145874023437,306.1342163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17945.96875,18000.0,0.0,0.0,0.1785204708576202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383095830678939,0.1383138447999954,-4.261430149199441e-06,0.0,0.0001811755937524,0.0,0.0,5.439985752105713,0.0,0.0,0.0,0.2756857872009277,4.0,0.0,1.0
369000,291.85406494140625,297.1499938964844,293.1499938964844,0.0050359591841697,-373.9773559570313,297.7461242675781,0.5286435484886169,0.050000000745058,0.0459833964705467,290.8003845214844,297.1499938964844,293.1499938964844,0.0124655123800039,-725.9352416992188,303.3376770019531,0.5286435484886169,0.050000000745058,0.0484227277338504,290.5196533203125,297.1499938964844,293.1499938964844,0.0252406951040029,-764.30029296875,304.09637451171875,0.5984885096549988,0.0826922953128814,0.0486157499253749,290.74285888671875,297.1499938964844,293.1499938964844,0.0131108136847615,-742.3333740234375,303.6133117675781,0.5286435484886169,0.050000000745058,0.0484227277338504,291.5540466308594,297.1499938964844,293.1499938964844,0.0067607210949063,-2382.97509765625,299.5764465332031,0.5286435484886169,0.050000000745058,0.2296965718269348,291.09844970703125,291.1499938964844,258.20263671875,257.63970947265625,279.16241455078125,291.5511474609375,291.02197265625,1.0,0.1588006764650344,0.5910420417785645,0.5910420417785645,0.9976270794868468,1.0,-0.5053765177726746,0.1878935396671295,0.3174829483032226,0.0293648950755596,0.0,0.0,0.1997432112693786,28.16098403930664,28.0,-577.654541015625,-5405.9609375,31.556501388549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5145874023437,306.1342163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17945.96875,18000.0,0.0,0.0,0.1785204708576202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383095830678939,0.1383138447999954,-4.261430149199441e-06,0.0,0.0001811755937524,0.0,0.0,5.439985752105713,0.0,0.0,0.0,0.2756857872009277,4.0,0.0,1.0
369060,291.87030029296875,297.1499938964844,293.1499938964844,0.005435399711132,-402.9656677246094,298.0471496582031,0.5384334325790405,0.050000000745058,0.0458990447223186,290.8216857910156,297.1499938964844,293.1499938964844,0.014627955853939,-782.3486328125,304.10211181640625,0.5384334325790405,0.050000000745058,0.0483339056372642,290.6187438964844,297.1499938964844,293.1499938964844,0.0678138434886932,-1331.9569091796875,304.0445556640625,0.7296563982963562,0.1293611377477646,0.0834461376070976,290.76544189453125,297.1499938964844,293.1499938964844,0.0187730472534894,-894.1818237304688,304.1186828613281,0.570249617099762,0.0696348547935485,0.0555318146944046,291.5750427246094,297.1499938964844,293.1499938964844,0.0073745585978031,-2560.556640625,300.00457763671875,0.5384334325790405,0.050000000745058,0.2292752414941787,290.85760498046875,291.1499938964844,258.1834411621094,257.6129455566406,279.1844482421875,291.57159423828125,290.8255920410156,1.0,0.1596030592918396,0.5956404805183411,0.5956404805183411,0.9971843361854552,1.0,-0.5549861192703247,0.2060762792825698,0.3489098250865936,0.0407994948327541,0.0,0.0,0.2566378712654114,26.340574264526367,31.0,-275.5395812988281,-6269.3935546875,34.593265533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.40899658203125,307.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17865.47265625,18000.0,0.0,0.0,0.1580706536769867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700828224420547,0.1700871288776397,-4.302647994336439e-06,0.0,0.0001604216231498,0.0,0.0,6.812309741973877,0.0,0.0,0.0,0.280808687210083,4.0,0.0,1.0
369120,291.87030029296875,297.1499938964844,293.1499938964844,0.005435399711132,-402.9656677246094,298.0471496582031,0.5384334325790405,0.050000000745058,0.0458990447223186,290.8216857910156,297.1499938964844,293.1499938964844,0.014627955853939,-782.3486328125,304.10211181640625,0.5384334325790405,0.050000000745058,0.0483339056372642,290.6187438964844,297.1499938964844,293.1499938964844,0.0678138434886932,-1331.9569091796875,304.0445556640625,0.7296563982963562,0.1293611377477646,0.0834461376070976,290.76544189453125,297.1499938964844,293.1499938964844,0.0187730472534894,-894.1818237304688,304.1186828613281,0.570249617099762,0.0696348547935485,0.0555318146944046,291.5750427246094,297.1499938964844,293.1499938964844,0.0073745585978031,-2560.556640625,300.00457763671875,0.5384334325790405,0.050000000745058,0.2292752414941787,290.85760498046875,291.1499938964844,258.1834411621094,257.6129455566406,279.1844482421875,291.57159423828125,290.8255920410156,1.0,0.1596030592918396,0.5956404805183411,0.5956404805183411,0.9971843361854552,1.0,-0.5549861192703247,0.2060762792825698,0.3489098250865936,0.0407994948327541,0.0,0.0,0.2566378712654114,26.340574264526367,31.0,-275.5395812988281,-6269.3935546875,34.593265533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.40899658203125,307.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17865.47265625,18000.0,0.0,0.0,0.1580706536769867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700828224420547,0.1700871288776397,-4.302647994336439e-06,0.0,0.0001604216231498,0.0,0.0,6.812309741973877,0.0,0.0,0.0,0.280808687210083,4.0,0.0,1.0
369180,291.8907165527344,297.1499938964844,293.1499938964844,0.0057939984835684,-427.195068359375,298.3911437988281,0.5662961602210999,0.050000000745058,0.0457073040306568,290.8705444335937,297.1499938964844,293.1499938964844,0.0415681861340999,-1331.5262451171875,304.08697509765625,0.6842488646507263,0.0975224152207374,0.0823764577507972,290.7520751953125,297.1499938964844,293.1499938964844,0.0988291203975677,-1782.2598876953125,304.028564453125,0.8338011503219604,0.1665101796388626,0.1107048019766807,290.84197998046875,297.1499938964844,293.1499938964844,0.0570892505347728,-1605.3009033203125,304.0655822753906,0.7293199896812439,0.1146738603711128,0.0994554311037063,291.60504150390625,297.1499938964844,293.1499938964844,0.0079359347000718,-2705.53076171875,300.4463806152344,0.5662961602210999,0.050000000745058,0.228317454457283,290.7279663085937,291.1499938964844,258.1664428710937,257.58837890625,279.2086181640625,291.6010131835937,290.6965637207031,1.0,0.1637808233499527,0.6030389666557312,0.6030389666557312,0.9967415928840636,1.0,-0.6798745393753052,0.2522805631160736,0.4275939464569092,0.069360964000225,0.0,0.0,0.3213233351707458,22.37995147705078,34.0,-196.28717041015625,-7578.52685546875,43.74831008911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4825439453125,308.0127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17783.0,18000.0,0.0,0.0,0.1438613981008529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149995863437652,0.2150039672851562,-4.3814488890348e-06,0.0,0.0001460010244045,0.0,0.0,8.899797439575195,0.0,0.0,0.0,0.2890742719173431,4.0,0.0,1.0
369240,291.8907165527344,297.1499938964844,293.1499938964844,0.0057939984835684,-427.195068359375,298.3911437988281,0.5662961602210999,0.050000000745058,0.0457073040306568,290.8705444335937,297.1499938964844,293.1499938964844,0.0415681861340999,-1331.5262451171875,304.08697509765625,0.6842488646507263,0.0975224152207374,0.0823764577507972,290.7520751953125,297.1499938964844,293.1499938964844,0.0988291203975677,-1782.2598876953125,304.028564453125,0.8338011503219604,0.1665101796388626,0.1107048019766807,290.84197998046875,297.1499938964844,293.1499938964844,0.0570892505347728,-1605.3009033203125,304.0655822753906,0.7293199896812439,0.1146738603711128,0.0994554311037063,291.60504150390625,297.1499938964844,293.1499938964844,0.0079359347000718,-2705.53076171875,300.4463806152344,0.5662961602210999,0.050000000745058,0.228317454457283,290.7279663085937,291.1499938964844,258.1664428710937,257.58837890625,279.2086181640625,291.6010131835937,290.6965637207031,1.0,0.1637808233499527,0.6030389666557312,0.6030389666557312,0.9967415928840636,1.0,-0.6798745393753052,0.2522805631160736,0.4275939464569092,0.069360964000225,0.0,0.0,0.3213233351707458,22.37995147705078,34.0,-196.28717041015625,-7578.52685546875,43.74831008911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4825439453125,308.0127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17783.0,18000.0,0.0,0.0,0.1438613981008529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149995863437652,0.2150039672851562,-4.3814488890348e-06,0.0,0.0001460010244045,0.0,0.0,8.899797439575195,0.0,0.0,0.0,0.2890742719173431,4.0,0.0,1.0
369300,291.903076171875,297.1499938964844,293.1499938964844,0.0059809149242937,-439.9052429199219,298.5456237792969,0.5802571177482605,0.050000000745058,0.0456293374300003,290.919921875,297.1499938964844,293.1499938964844,0.0598868206143379,-1657.243896484375,304.0653076171875,0.7493926286697388,0.1167072355747222,0.1019795015454292,290.8247985839844,297.1499938964844,293.1499938964844,0.1127800047397613,-1983.385498046875,304.0252990722656,0.8791017532348633,0.182608500123024,0.1223924458026886,290.89776611328125,297.1499938964844,293.1499938964844,0.0733782276511192,-1911.61572265625,304.05145263671875,0.786159098148346,0.1329616755247116,0.1177442073822021,291.6249694824219,297.1499938964844,293.1499938964844,0.0082281026989221,-2779.81396484375,300.64532470703125,0.5802571177482605,0.050000000745058,0.2279279828071594,290.6362609863281,291.1499938964844,258.1587829589844,257.57696533203125,279.2037353515625,291.62060546875,290.6092834472656,1.0,0.1669903993606567,0.6053878664970398,0.6053878664970398,0.9965201616287231,1.0,-0.738817036151886,0.2744985520839691,0.4643184840679168,0.0828790441155433,0.0,0.0,0.3647539913654327,20.88644027709961,34.0,-178.40155029296875,-8302.8369140625,49.16949081420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2001037597656,308.16143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17681.197265625,18000.0,0.0,0.0,0.1402715146541595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490555942058563,0.2490600496530532,-4.444720616447739e-06,0.0,0.0001423577632522,0.0,0.0,10.595333099365234,0.0,0.0,0.0,0.2959723472595215,4.0,0.0,1.0
