time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
369360,291.9172668457031,297.1499938964844,293.1499938964844,0.0061612813733518,-451.3893432617188,298.7079772949219,0.5921165943145752,0.050000000745058,0.0455696918070316,290.9772644042969,297.1499938964844,293.1499938964844,0.0748210102319717,-1939.8507080078125,304.0536804199219,0.803550124168396,0.1337024718523025,0.1190124899148941,290.8983154296875,297.1499938964844,293.1499938964844,0.1258629858493805,-2166.641845703125,304.02423095703125,0.9232566356658936,0.1976277828216552,0.1332069188356399,290.9573669433594,297.1499938964844,293.1499938964844,0.0873906090855598,-2187.100830078125,304.0439758300781,0.8350980281829834,0.1497913599014282,0.134273812174797,291.6480407714844,297.1499938964844,293.1499938964844,0.0085063558071851,-2844.837646484375,300.84246826171875,0.5921165943145752,0.050000000745058,0.2276300489902496,290.5767822265625,291.1499938964844,258.15167236328125,257.5661315917969,279.1943054199219,291.6434326171875,290.5697631835937,1.0,0.1707618832588195,0.6069074869155884,0.6069074869155884,0.99679833650589,1.0,-0.7916481494903564,0.2946372032165527,0.4970109462738037,0.0947902575135231,0.0,0.0,0.4092358648777008,19.8428897857666,25.0,-98.29175567626952,-9045.3486328125,54.91194915771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7246398925781,308.2923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17543.4375,18000.0,0.0,0.0,0.1393724530935287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935971617698669,0.2936017215251922,-4.545062893157592e-06,0.0,0.0001414453145116,0.0,0.0,13.015036582946776,0.0,0.0,0.0,0.3059554398059845,4.0,0.0,1.0
369420,291.9511108398437,297.1499938964844,293.1499938964844,0.0064680813811719,-468.4978332519531,299.0654602050781,0.6181718111038208,0.050000000745058,0.0454541370272636,291.1006774902344,297.1499938964844,293.1499938964844,0.0988690182566642,-2413.08935546875,304.0460510253906,0.898971438407898,0.1637422144412994,0.1484179645776748,291.0373840332031,297.1499938964844,293.1499938964844,0.1306160986423492,-2225.4658203125,304.06256103515625,0.9741766452789308,0.2263901382684707,0.1366336941719055,291.0787048339844,297.1499938964844,293.1499938964844,0.1119784414768219,-2668.294921875,304.0385131835937,0.9335955381393432,0.1807457506656646,0.1642061620950698,291.7008056640625,297.1499938964844,293.1499938964844,0.0089814634993672,-2938.644775390625,301.2395935058594,0.6181718111038208,0.050000000745058,0.2270528227090835,290.5965270996094,291.1499938964844,258.1391296386719,257.5462341308594,279.1759033203125,291.69610595703125,290.6041564941406,1.0,0.1745053082704544,0.6084602475166321,0.6084602475166321,0.9973546266555786,1.0,-0.866161048412323,0.32354936003685,0.5426117181777954,0.1111156716942787,0.0,0.0,0.4828212857246399,17.568099975585938,28.0,44.40853118896485,-10128.5849609375,62.798301696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3567810058594,308.1061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17347.00390625,18000.0,0.0,0.0,0.1453546434640884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3902142941951751,0.3902191519737243,-4.8694837460061535e-06,0.0,0.0001475164899602,0.0,0.0,19.382049560546875,0.0,0.0,0.0,0.3322422802448272,4.0,0.0,1.0
369480,291.9511108398437,297.1499938964844,293.1499938964844,0.0064680813811719,-468.4978332519531,299.0654602050781,0.6181718111038208,0.050000000745058,0.0454541370272636,291.1006774902344,297.1499938964844,293.1499938964844,0.0988690182566642,-2413.08935546875,304.0460510253906,0.898971438407898,0.1637422144412994,0.1484179645776748,291.0373840332031,297.1499938964844,293.1499938964844,0.1306160986423492,-2225.4658203125,304.06256103515625,0.9741766452789308,0.2263901382684707,0.1366336941719055,291.0787048339844,297.1499938964844,293.1499938964844,0.1119784414768219,-2668.294921875,304.0385131835937,0.9335955381393432,0.1807457506656646,0.1642061620950698,291.7008056640625,297.1499938964844,293.1499938964844,0.0089814634993672,-2938.644775390625,301.2395935058594,0.6181718111038208,0.050000000745058,0.2270528227090835,290.5965270996094,291.1499938964844,258.1391296386719,257.5462341308594,279.1759033203125,291.69610595703125,290.6041564941406,1.0,0.1745053082704544,0.6084602475166321,0.6084602475166321,0.9973546266555786,1.0,-0.866161048412323,0.32354936003685,0.5426117181777954,0.1111156716942787,0.0,0.0,0.4828212857246399,17.568099975585938,28.0,44.40853118896485,-10128.5849609375,62.798301696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3567810058594,308.1061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17347.00390625,18000.0,0.0,0.0,0.1453546434640884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3902142941951751,0.3902191519737243,-4.8694837460061535e-06,0.0,0.0001475164899602,0.0,0.0,19.382049560546875,0.0,0.0,0.0,0.3322422802448272,4.0,0.0,1.0
369540,291.9897155761719,297.1499938964844,293.1499938964844,0.0067522260360419,-482.7117919921875,299.41754150390625,0.6268786191940308,0.050000000745058,0.0454182773828506,291.2221374511719,297.1499938964844,293.1499938964844,0.1202503442764282,-2822.854248046875,304.0451354980469,0.97035551071167,0.1910285949707031,0.1747116148471832,291.097900390625,297.1499938964844,293.1499938964844,0.1190813854336738,-2061.076416015625,304.1093444824219,0.965195894241333,0.2675715386867523,0.126978263258934,291.1965637207031,297.1499938964844,293.1499938964844,0.1321759223937988,-3042.490234375,304.0428466796875,0.991593301296234,0.2093120813369751,0.1881084740161895,291.755126953125,297.1499938964844,293.1499938964844,0.0094432514160871,-3018.040283203125,301.62310791015625,0.6268786191940308,0.050000000745058,0.2268736958503723,290.67938232421875,291.1499938964844,258.1287841796875,257.52880859375,279.1642761230469,291.7508239746094,290.68658447265625,1.0,0.1798625588417053,0.6092521548271179,0.6092521548271179,0.9979109168052672,1.0,-0.9145674109458924,0.3427417576313019,0.5718256831169128,0.1212122961878776,0.0,0.0,0.5400870442390442,17.152551651000977,48.0,91.01055145263672,-10729.416015625,70.13371276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,307.4964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17283.10546875,18000.0,0.0,0.0,0.1589424908161163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4840998649597168,0.4841051995754242,-5.335259174898965e-06,0.0,0.0001613064232515,0.0,0.0,27.532793045043945,0.0,0.0,0.0,0.3621097207069397,4.0,0.0,1.0
369600,291.9897155761719,297.1499938964844,293.1499938964844,0.0067522260360419,-482.7117919921875,299.41754150390625,0.6268786191940308,0.050000000745058,0.0454182773828506,291.2221374511719,297.1499938964844,293.1499938964844,0.1202503442764282,-2822.854248046875,304.0451354980469,0.97035551071167,0.1910285949707031,0.1747116148471832,291.097900390625,297.1499938964844,293.1499938964844,0.1190813854336738,-2061.076416015625,304.1093444824219,0.965195894241333,0.2675715386867523,0.126978263258934,291.1965637207031,297.1499938964844,293.1499938964844,0.1321759223937988,-3042.490234375,304.0428466796875,0.991593301296234,0.2093120813369751,0.1881084740161895,291.755126953125,297.1499938964844,293.1499938964844,0.0094432514160871,-3018.040283203125,301.62310791015625,0.6268786191940308,0.050000000745058,0.2268736958503723,290.67938232421875,291.1499938964844,258.1287841796875,257.52880859375,279.1642761230469,291.7508239746094,290.68658447265625,1.0,0.1798625588417053,0.6092521548271179,0.6092521548271179,0.9979109168052672,1.0,-0.9145674109458924,0.3427417576313019,0.5718256831169128,0.1212122961878776,0.0,0.0,0.5400870442390442,17.152551651000977,48.0,91.01055145263672,-10729.416015625,70.13371276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,307.4964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17283.10546875,18000.0,0.0,0.0,0.1589424908161163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4840998649597168,0.4841051995754242,-5.335259174898965e-06,0.0,0.0001613064232515,0.0,0.0,27.532793045043945,0.0,0.0,0.0,0.3621097207069397,4.0,0.0,1.0
369660,292.02899169921875,297.1499938964844,293.1499938964844,0.0070696114562451,-499.4034729003906,299.72760009765625,0.6103745698928833,0.050000000745058,0.0454865954816341,291.3368530273437,297.1499938964844,293.1499938964844,0.1416227966547012,-3217.9423828125,304.04443359375,0.9848280549049376,0.2166043221950531,0.1993248462677002,291.1872253417969,297.1499938964844,293.1499938964844,0.1403764337301254,-2352.14697265625,304.0880126953125,0.9807008504867554,0.301596999168396,0.1450985521078109,291.2792358398437,297.1499938964844,293.1499938964844,0.1426638662815094,-3207.251953125,304.057373046875,0.9807008504867554,0.2420224249362945,0.1964517086744308,291.8069763183594,297.1499938964844,293.1499938964844,0.0099884187802672,-3115.4638671875,301.9784851074219,0.6103745698928833,0.050000000745058,0.2272149622440338,290.6957092285156,291.1499938964844,258.1206970214844,257.5138854980469,279.1477355957031,291.8030700683594,290.6892395019531,1.0,0.1936641931533813,0.6083663702011108,0.6083663702011108,0.9985373616218568,1.0,-0.9814740419387816,0.3694973289966583,0.611976683139801,0.1326400488615036,0.0,0.0,0.5985621809959412,19.719676971435547,68.0,3.50837516784668,-11328.3642578125,86.1650161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3694152832031,306.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17112.466796875,18000.0,0.0,0.0,0.1777231842279434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834602117538452,0.5834661722183228,-5.937209607509431e-06,0.0,0.000180366449058,0.0,0.0,38.61568832397461,0.0,0.0,0.0,0.3972083032131195,4.0,0.0,1.0
369720,292.02899169921875,297.1499938964844,293.1499938964844,0.0070696114562451,-499.4034729003906,299.72760009765625,0.6103745698928833,0.050000000745058,0.0454865954816341,291.3368530273437,297.1499938964844,293.1499938964844,0.1416227966547012,-3217.9423828125,304.04443359375,0.9848280549049376,0.2166043221950531,0.1993248462677002,291.1872253417969,297.1499938964844,293.1499938964844,0.1403764337301254,-2352.14697265625,304.0880126953125,0.9807008504867554,0.301596999168396,0.1450985521078109,291.2792358398437,297.1499938964844,293.1499938964844,0.1426638662815094,-3207.251953125,304.057373046875,0.9807008504867554,0.2420224249362945,0.1964517086744308,291.8069763183594,297.1499938964844,293.1499938964844,0.0099884187802672,-3115.4638671875,301.9784851074219,0.6103745698928833,0.050000000745058,0.2272149622440338,290.6957092285156,291.1499938964844,258.1206970214844,257.5138854980469,279.1477355957031,291.8030700683594,290.6892395019531,1.0,0.1936641931533813,0.6083663702011108,0.6083663702011108,0.9985373616218568,1.0,-0.9814740419387816,0.3694973289966583,0.611976683139801,0.1326400488615036,0.0,0.0,0.5985621809959412,19.719676971435547,68.0,3.50837516784668,-11328.3642578125,86.1650161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3694152832031,306.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17112.466796875,18000.0,0.0,0.0,0.1777231842279434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834602117538452,0.5834661722183228,-5.937209607509431e-06,0.0,0.000180366449058,0.0,0.0,38.61568832397461,0.0,0.0,0.0,0.3972083032131195,4.0,0.0,1.0
369780,292.068115234375,297.1499938964844,293.1499938964844,0.0074526397511363,-521.1808471679688,299.9825744628906,0.5827023386955261,0.050000000745058,0.0456149242818355,291.44488525390625,297.1499938964844,293.1499938964844,0.1642037630081176,-3624.029541015625,304.0419616699219,0.9801805019378662,0.2406304031610489,0.2225093990564346,291.35137939453125,297.1499938964844,293.1499938964844,0.1761945784091949,-2830.24853515625,304.048828125,0.9951232671737672,0.3182289898395538,0.1737015545368194,291.3796691894531,297.1499938964844,293.1499938964844,0.1756937056779861,-3827.204833984375,304.0320129394531,0.9951232671737672,0.2691294550895691,0.2351778298616409,291.86065673828125,297.1499938964844,293.1499938964844,0.0106566837057471,-3241.95361328125,302.2909851074219,0.5827023386955261,0.050000000745058,0.2278559952974319,290.58056640625,291.1499938964844,258.1148681640625,257.5015869140625,279.1215209960937,291.8568115234375,290.5625,1.0,0.215006336569786,0.6042640209197998,0.6042640209197998,0.999163806438446,1.0,-1.0858842134475708,0.4103399813175201,0.675544261932373,0.1497925221920013,0.0,0.0,0.6809092164039612,24.400144577026367,88.0,-144.48048400878906,-12245.708984375,117.78467559814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9944152832031,305.93865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,16554.873046875,18000.0,0.0,0.0,0.2013621777296066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240644693374634,0.7240713834762573,-6.927497906872304e-06,0.0,0.0002043570129899,0.0,0.0,59.25668716430664,0.0,0.0,0.0,0.4519494473934173,4.0,0.0,1.0
369840,292.068115234375,297.1499938964844,293.1499938964844,0.0074526397511363,-521.1808471679688,299.9825744628906,0.5827023386955261,0.050000000745058,0.0456149242818355,291.44488525390625,297.1499938964844,293.1499938964844,0.1642037630081176,-3624.029541015625,304.0419616699219,0.9801805019378662,0.2406304031610489,0.2225093990564346,291.35137939453125,297.1499938964844,293.1499938964844,0.1761945784091949,-2830.24853515625,304.048828125,0.9951232671737672,0.3182289898395538,0.1737015545368194,291.3796691894531,297.1499938964844,293.1499938964844,0.1756937056779861,-3827.204833984375,304.0320129394531,0.9951232671737672,0.2691294550895691,0.2351778298616409,291.86065673828125,297.1499938964844,293.1499938964844,0.0106566837057471,-3241.95361328125,302.2909851074219,0.5827023386955261,0.050000000745058,0.2278559952974319,290.58056640625,291.1499938964844,258.1148681640625,257.5015869140625,279.1215209960937,291.8568115234375,290.5625,1.0,0.215006336569786,0.6042640209197998,0.6042640209197998,0.999163806438446,1.0,-1.0858842134475708,0.4103399813175201,0.675544261932373,0.1497925221920013,0.0,0.0,0.6809092164039612,24.400144577026367,88.0,-144.48048400878906,-12245.708984375,117.78467559814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9944152832031,305.93865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,16554.873046875,18000.0,0.0,0.0,0.2013621777296066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240644693374634,0.7240713834762573,-6.927497906872304e-06,0.0,0.0002043570129899,0.0,0.0,59.25668716430664,0.0,0.0,0.0,0.4519494473934173,4.0,0.0,1.0
369900,292.0882568359375,297.1499938964844,293.1499938964844,0.0076633249409496,-533.29541015625,300.0957946777344,0.565250813961029,0.050000000745058,0.045711200684309,291.4968566894531,297.1499938964844,293.1499938964844,0.175829067826271,-3828.788330078125,304.0404663085937,0.971454918384552,0.2520242929458618,0.2335621416568756,291.4635314941406,297.1499938964844,293.1499938964844,0.1989561915397644,-3122.776611328125,304.0258483886719,0.9990050196647644,0.3190017640590668,0.1907170861959457,291.4423828125,297.1499938964844,293.1499938964844,0.1984531283378601,-4223.552734375,304.0120544433594,0.9990085363388062,0.279247373342514,0.2582358717918396,291.8898620605469,297.1499938964844,293.1499938964844,0.0110237626358866,-3311.12109375,302.4313049316406,0.565250813961029,0.050000000745058,0.2283369153738021,290.49237060546875,291.1499938964844,258.11279296875,257.4964294433594,279.10821533203125,291.885986328125,290.4724426269531,1.0,0.2280937880277633,0.601169764995575,0.601169764995575,0.9994770288467408,1.0,-1.1478744745254517,0.4347995519638061,0.7130749821662903,0.1585447043180465,0.0,0.0,0.7335058450698853,27.7423152923584,88.0,-198.5341796875,-12806.921875,140.06741333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3219299316406,305.5703430175781,278.1499938964844,0.0,18000.0,313.1499938964844,16161.7626953125,18000.0,0.0,0.0,0.2150737345218658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8184739351272583,0.8184816241264343,-7.722934242337942e-06,0.0,0.0002182725002057,0.0,0.0,77.2145004272461,0.0,0.0,0.0,0.4915823340415954,4.0,0.0,1.0
369960,292.1091003417969,297.1499938964844,293.1499938964844,0.0078938929364085,-546.3814086914062,300.2025451660156,0.541426956653595,0.050000000745058,0.0458723157644271,291.5475769042969,297.1499938964844,293.1499938964844,0.1875713765621185,-4032.70703125,304.0390319824219,0.9506934881210328,0.2630026638507843,0.2442850470542907,291.57379150390625,297.1499938964844,293.1499938964844,0.2296631783246994,-3507.751220703125,303.9925231933594,0.9990000128746032,0.318711519241333,0.2132394909858703,291.50616455078125,297.1499938964844,293.1499938964844,0.2109195441007614,-4432.65869140625,304.0147399902344,0.9815887212753296,0.2883424758911133,0.2689798474311828,291.9205322265625,297.1499938964844,293.1499938964844,0.0114268576726317,-3385.438232421875,302.56298828125,0.541426956653595,0.050000000745058,0.2291417121887207,290.39532470703125,291.1499938964844,258.1112976074219,257.4919738769531,279.1023864746094,291.9167175292969,290.3764953613281,1.0,0.2422118484973907,0.5983303189277649,0.5983303189277649,0.9995816349983216,1.0,-1.201907753944397,0.4561003744602203,0.745807409286499,0.1660036593675613,0.0,0.0,0.7935310006141663,32.74521255493164,106.0,-227.9849395751953,-13308.373046875,165.54641723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6679077148437,305.2239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,15789.5771484375,18000.0,0.0,0.0,0.2299308478832245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9263596534729004,0.9263684153556824,-8.781866199569777e-06,0.0,0.0002333505835849,0.0,0.0,102.61907958984376,0.0,0.0,0.0,0.539059042930603,4.0,0.0,1.0
370020,292.1524353027344,297.1499938964844,293.1499938964844,0.0083981482312083,-573.2740478515625,300.4159851074219,0.4939674437046051,0.050000000745058,0.0464139804244041,291.64532470703125,297.1499938964844,293.1499938964844,0.2103561758995056,-4419.37646484375,304.03814697265625,0.892667293548584,0.283773124217987,0.2648152112960815,291.7489624023437,297.1499938964844,293.1499938964844,0.2497968971729278,-3744.91943359375,304.0140075683594,0.9399484395980836,0.3229117393493652,0.2247963100671768,291.6137390136719,297.1499938964844,293.1499938964844,0.2331306040287017,-4798.4580078125,304.0226745605469,0.9198410511016846,0.3081478774547577,0.2878502309322357,291.9824523925781,297.1499938964844,293.1499938964844,0.0123264752328395,-3538.4697265625,302.8173828125,0.4939674437046051,0.050000000745058,0.2318474501371383,290.2415771484375,291.1499938964844,258.1099548339844,257.485107421875,279.1130065917969,291.9788818359375,290.2308044433594,1.0,0.2706897258758545,0.5950483083724976,0.5950483083724976,0.9997907876968384,1.0,-1.2669503688812256,0.4817736744880676,0.7851766347885132,0.1752848178148269,0.0,0.0,0.925916850566864,48.087833404541016,124.0,-195.6992645263672,-13925.5830078125,219.13751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.53619384765625,304.6319885253906,278.1499938964844,0.0,18000.0,313.1499938964844,15593.4384765625,18000.0,0.0,0.0,0.2615521848201751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148324966430664,1.148336410522461,-1.1533938959473744e-05,0.0,0.0002654422132764,0.0,0.0,175.0646514892578,0.0,0.0,0.0,0.6413893103599548,4.0,0.0,1.0
370080,292.1524353027344,297.1499938964844,293.1499938964844,0.0083981482312083,-573.2740478515625,300.4159851074219,0.4939674437046051,0.050000000745058,0.0464139804244041,291.64532470703125,297.1499938964844,293.1499938964844,0.2103561758995056,-4419.37646484375,304.03814697265625,0.892667293548584,0.283773124217987,0.2648152112960815,291.7489624023437,297.1499938964844,293.1499938964844,0.2497968971729278,-3744.91943359375,304.0140075683594,0.9399484395980836,0.3229117393493652,0.2247963100671768,291.6137390136719,297.1499938964844,293.1499938964844,0.2331306040287017,-4798.4580078125,304.0226745605469,0.9198410511016846,0.3081478774547577,0.2878502309322357,291.9824523925781,297.1499938964844,293.1499938964844,0.0123264752328395,-3538.4697265625,302.8173828125,0.4939674437046051,0.050000000745058,0.2318474501371383,290.2415771484375,291.1499938964844,258.1099548339844,257.485107421875,279.1130065917969,291.9788818359375,290.2308044433594,1.0,0.2706897258758545,0.5950483083724976,0.5950483083724976,0.9997907876968384,1.0,-1.2669503688812256,0.4817736744880676,0.7851766347885132,0.1752848178148269,0.0,0.0,0.925916850566864,48.087833404541016,124.0,-195.6992645263672,-13925.5830078125,219.13751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.53619384765625,304.6319885253906,278.1499938964844,0.0,18000.0,313.1499938964844,15593.4384765625,18000.0,0.0,0.0,0.2615521848201751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148324966430664,1.148336410522461,-1.1533938959473744e-05,0.0,0.0002654422132764,0.0,0.0,175.0646514892578,0.0,0.0,0.0,0.6413893103599548,4.0,0.0,1.0
370140,292.1961975097656,297.1499938964844,293.1499938964844,0.0089314645156264,-600.134521484375,300.6232604980469,0.4578180909156799,0.050000000745058,0.0470432080328464,291.7380676269531,297.1499938964844,293.1499938964844,0.2324756532907486,-4785.1611328125,304.0385437011719,0.8577558398246765,0.303086519241333,0.2840047478675842,291.8544616699219,297.1499938964844,293.1499938964844,0.2667326927185058,-3940.996337890625,304.0305480957031,0.8899725675582886,0.3369527161121368,0.2340329736471176,291.70855712890625,297.1499938964844,293.1499938964844,0.2562437951564789,-5171.17919921875,304.0264892578125,0.8805819153785706,0.3278262615203857,0.3071799874305725,292.0408935546875,297.1499938964844,293.1499938964844,0.0133312353864312,-3694.205078125,303.0664978027344,0.4578180909156799,0.050000000745058,0.2349905520677566,290.1109313964844,291.1499938964844,258.11090087890625,257.4810791015625,279.1197204589844,292.0377502441406,290.0964660644531,1.0,0.2991594970226288,0.5923888683319092,0.5923888683319092,1.0,1.0,-1.3288335800170898,0.5064811110496521,0.8223524689674377,0.1848877221345901,0.0,0.0,1.0,65.77545928955078,142.0,-199.8041534423828,-14374.435546875,281.9549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7737731933594,304.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,16523.5703125,19080.0,0.0,0.0,0.2932857573032379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3051875829696655,1.3052016496658323,-1.40813745019841e-05,0.0,0.0002976477553602,0.0,0.0,247.365478515625,0.0,0.0,0.0,0.7303379774093628,4.0,0.0,1.0
370200,292.1961975097656,297.1499938964844,293.1499938964844,0.0089314645156264,-600.134521484375,300.6232604980469,0.4578180909156799,0.050000000745058,0.0470432080328464,291.7380676269531,297.1499938964844,293.1499938964844,0.2324756532907486,-4785.1611328125,304.0385437011719,0.8577558398246765,0.303086519241333,0.2840047478675842,291.8544616699219,297.1499938964844,293.1499938964844,0.2667326927185058,-3940.996337890625,304.0305480957031,0.8899725675582886,0.3369527161121368,0.2340329736471176,291.70855712890625,297.1499938964844,293.1499938964844,0.2562437951564789,-5171.17919921875,304.0264892578125,0.8805819153785706,0.3278262615203857,0.3071799874305725,292.0408935546875,297.1499938964844,293.1499938964844,0.0133312353864312,-3694.205078125,303.0664978027344,0.4578180909156799,0.050000000745058,0.2349905520677566,290.1109313964844,291.1499938964844,258.11090087890625,257.4810791015625,279.1197204589844,292.0377502441406,290.0964660644531,1.0,0.2991594970226288,0.5923888683319092,0.5923888683319092,1.0,1.0,-1.3288335800170898,0.5064811110496521,0.8223524689674377,0.1848877221345901,0.0,0.0,1.0,65.77545928955078,142.0,-199.8041534423828,-14374.435546875,281.9549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7737731933594,304.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,16523.5703125,19080.0,0.0,0.0,0.2932857573032379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3051875829696655,1.3052016496658323,-1.40813745019841e-05,0.0,0.0002976477553602,0.0,0.0,247.365478515625,0.0,0.0,0.0,0.7303379774093628,4.0,0.0,1.0
370260,292.2381286621094,297.1499938964844,293.1499938964844,0.0095348497852683,-629.6249389648438,300.8148498535156,0.426295667886734,0.050000000745058,0.0477286279201507,291.8251037597656,297.1499938964844,293.1499938964844,0.255071610212326,-5151.3935546875,304.0379943847656,0.8346936106681824,0.3212046027183532,0.3020680248737335,291.94122314453125,297.1499938964844,293.1499938964844,0.287364661693573,-4179.47021484375,304.03582763671875,0.8602244257926941,0.3521684408187866,0.2451123595237732,291.7960205078125,297.1499938964844,293.1499938964844,0.2803083658218384,-5552.21728515625,304.0274963378906,0.8550539016723633,0.3466033637523651,0.3258139193058014,292.09527587890625,297.1499938964844,293.1499938964844,0.0145199000835418,-3866.29296875,303.3082275390625,0.426295667886734,0.050000000745058,0.2384143769741058,289.94189453125,291.1499938964844,258.1141357421875,257.4799499511719,279.1246032714844,292.09246826171875,289.9255676269531,1.0,0.3270027339458465,0.5900953412055969,0.5900953412055969,1.0,1.0,-1.3911168575286863,0.5314479470252991,0.8596689105033875,0.1957723051309585,0.0,0.0,1.0,85.03870391845703,145.0,-231.4452667236328,-14784.712890625,354.1614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3949279785156,303.8383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18464.537109375,19080.0,0.0,0.0,0.323465883731842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3820745944976809,1.3820903301239014,-1.5774992789374664e-05,0.0,0.0003282767429482,0.0,0.0,293.5286865234375,0.0,0.0,0.0,0.7554994821548462,4.0,0.0,1.0
370320,292.2381286621094,297.1499938964844,293.1499938964844,0.0095348497852683,-629.6249389648438,300.8148498535156,0.426295667886734,0.050000000745058,0.0477286279201507,291.8251037597656,297.1499938964844,293.1499938964844,0.255071610212326,-5151.3935546875,304.0379943847656,0.8346936106681824,0.3212046027183532,0.3020680248737335,291.94122314453125,297.1499938964844,293.1499938964844,0.287364661693573,-4179.47021484375,304.03582763671875,0.8602244257926941,0.3521684408187866,0.2451123595237732,291.7960205078125,297.1499938964844,293.1499938964844,0.2803083658218384,-5552.21728515625,304.0274963378906,0.8550539016723633,0.3466033637523651,0.3258139193058014,292.09527587890625,297.1499938964844,293.1499938964844,0.0145199000835418,-3866.29296875,303.3082275390625,0.426295667886734,0.050000000745058,0.2384143769741058,289.94189453125,291.1499938964844,258.1141357421875,257.4799499511719,279.1246032714844,292.09246826171875,289.9255676269531,1.0,0.3270027339458465,0.5900953412055969,0.5900953412055969,1.0,1.0,-1.3911168575286863,0.5314479470252991,0.8596689105033875,0.1957723051309585,0.0,0.0,1.0,85.03870391845703,145.0,-231.4452667236328,-14784.712890625,354.1614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3949279785156,303.8383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18464.537109375,19080.0,0.0,0.0,0.323465883731842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3820745944976809,1.3820903301239014,-1.5774992789374664e-05,0.0,0.0003282767429482,0.0,0.0,293.5286865234375,0.0,0.0,0.0,0.7554994821548462,4.0,0.0,1.0
370380,292.2777404785156,297.1499938964844,293.1499938964844,0.0101460227742791,-657.89990234375,301.0020751953125,0.4105612337589264,0.050000000745058,0.0482793189585208,291.90655517578125,297.1499938964844,293.1499938964844,0.2774077355861664,-5505.73828125,304.0381774902344,0.8246997594833374,0.3382489383220672,0.3189456164836883,292.020263671875,297.1499938964844,293.1499938964844,0.3081958889961242,-4416.38134765625,304.0392150878906,0.8462861776351929,0.3667607605457306,0.2558200657367706,291.87762451171875,297.1499938964844,293.1499938964844,0.3042128682136535,-5922.93017578125,304.0285339355469,0.8439329266548157,0.3643559515476227,0.3433447182178497,292.1464233398437,297.1499938964844,293.1499938964844,0.0157687701284885,-4029.926513671875,303.54510498046875,0.4105612337589264,0.050000000745058,0.2411651909351349,289.7679138183594,291.1499938964844,258.1196594238281,257.4818420410156,279.1294860839844,292.1438903808594,289.75543212890625,1.0,0.3484298884868622,0.5882932543754578,0.5882932543754578,1.0,1.0,-1.449241042137146,0.5548782348632812,0.89436274766922,0.2070005536079406,0.0,0.0,1.0,100.71092987060548,133.0,-225.51559448242188,-15206.744140625,421.2083435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3724060058594,303.7745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18909.310546875,19080.0,0.0,0.0,0.3508608043193817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3986241817474363,1.3986403942108154,-1.6155032426468097e-05,0.0,0.0003560791083145,0.0,0.0,304.19989013671875,0.0,0.0,0.0,0.7638021111488342,4.0,0.0,1.0
370440,292.2777404785156,297.1499938964844,293.1499938964844,0.0101460227742791,-657.89990234375,301.0020751953125,0.4105612337589264,0.050000000745058,0.0482793189585208,291.90655517578125,297.1499938964844,293.1499938964844,0.2774077355861664,-5505.73828125,304.0381774902344,0.8246997594833374,0.3382489383220672,0.3189456164836883,292.020263671875,297.1499938964844,293.1499938964844,0.3081958889961242,-4416.38134765625,304.0392150878906,0.8462861776351929,0.3667607605457306,0.2558200657367706,291.87762451171875,297.1499938964844,293.1499938964844,0.3042128682136535,-5922.93017578125,304.0285339355469,0.8439329266548157,0.3643559515476227,0.3433447182178497,292.1464233398437,297.1499938964844,293.1499938964844,0.0157687701284885,-4029.926513671875,303.54510498046875,0.4105612337589264,0.050000000745058,0.2411651909351349,289.7679138183594,291.1499938964844,258.1196594238281,257.4818420410156,279.1294860839844,292.1438903808594,289.75543212890625,1.0,0.3484298884868622,0.5882932543754578,0.5882932543754578,1.0,1.0,-1.449241042137146,0.5548782348632812,0.89436274766922,0.2070005536079406,0.0,0.0,1.0,100.71092987060548,133.0,-225.51559448242188,-15206.744140625,421.2083435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3724060058594,303.7745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18909.310546875,19080.0,0.0,0.0,0.3508608043193817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3986241817474363,1.3986403942108154,-1.6155032426468097e-05,0.0,0.0003560791083145,0.0,0.0,304.19989013671875,0.0,0.0,0.0,0.7638021111488342,4.0,0.0,1.0
370500,292.296630859375,297.1499938964844,293.1499938964844,0.0104187652468681,-669.6385498046875,301.0989685058594,0.4069142341613769,0.050000000745058,0.0484373085200786,291.9452514648437,297.1499938964844,293.1499938964844,0.2879298329353332,-5669.6064453125,304.0393981933594,0.8249112367630005,0.3463988006114959,0.3268992304801941,292.0576477050781,297.1499938964844,293.1499938964844,0.3179093599319458,-4525.015625,304.04168701171875,0.8451284766197205,0.3737254738807678,0.2608613073825836,291.9164123535156,297.1499938964844,293.1499938964844,0.3154836297035217,-6094.5400390625,304.0301513671875,0.8439403176307678,0.3728570938110351,0.3516264259815216,292.1708984375,297.1499938964844,293.1499938964844,0.0163382329046726,-4096.66357421875,303.6625061035156,0.4069142341613769,0.050000000745058,0.2419543862342834,289.7005920410156,291.1499938964844,258.1232604980469,257.4839172363281,279.1317749023437,292.16845703125,289.6911315917969,1.0,0.3552670180797577,0.5875546336174011,0.5875546336174011,1.0,1.0,-1.4759215116500854,0.5657073855400085,0.9102141261100768,0.2123307883739471,0.0,0.0,1.0,105.39567565917967,133.0,-198.270736694336,-15446.935546875,447.2764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.46826171875,303.8351135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18990.20703125,20160.0,0.0,0.0,0.3633716106414795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016127586364746,1.4016289710998535,-1.622414492885582e-05,0.0,0.0003687760035973,0.0,0.0,306.1540832519531,0.0,0.0,0.0,0.7803013324737549,4.0,0.0,1.0
370560,292.31494140625,297.1499938964844,293.1499938964844,0.010656526312232,-678.98974609375,301.2010803222656,0.4050440490245819,0.050000000745058,0.0485224872827529,291.982666015625,297.1499938964844,293.1499938964844,0.2975806295871734,-5817.66748046875,304.0419921875,0.8276700377464294,0.3543145060539245,0.3345512449741363,292.09381103515625,297.1499938964844,293.1499938964844,0.3266541957855224,-4621.34765625,304.0455322265625,0.846733808517456,0.3804634809494018,0.2656894624233246,291.95391845703125,297.1499938964844,293.1499938964844,0.3258136212825775,-6249.46875,304.0331726074219,0.8466436266899109,0.3811180889606476,0.3596020936965942,292.1946716308594,297.1499938964844,293.1499938964844,0.0168339554220438,-4148.326171875,303.7792358398437,0.4050440490245819,0.050000000745058,0.2423798739910125,289.6624755859375,291.1499938964844,258.1274719238281,257.4867858886719,279.1338806152344,292.1923522949219,289.6591491699219,1.0,0.3602369129657745,0.5869060158729553,0.5869060158729553,1.0,1.0,-1.501092791557312,0.5759789943695068,0.9251137375831604,0.217411920428276,0.0,0.0,1.0,108.1216278076172,121.0,-138.41802978515625,-15766.626953125,468.2619018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.611572265625,303.9775695800781,278.1499938964844,0.0,18000.0,313.1499938964844,19775.0234375,20160.0,0.0,0.0,0.3751657605171203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4302821159362793,1.4302990436553955,-1.689464806986507e-05,0.0,0.000380745565053,0.0,0.0,325.32781982421875,0.0,0.0,0.0,0.7814251780509949,4.0,0.0,1.0
370620,292.3498840332031,297.1499938964844,293.1499938964844,0.0110526327043771,-692.8656616210938,301.4110412597656,0.4048335254192352,0.050000000745058,0.0485318526625633,292.0538330078125,297.1499938964844,293.1499938964844,0.3151153028011322,-6082.23779296875,304.0487976074219,0.8383058905601501,0.369450181722641,0.3490230739116668,292.1627197265625,297.1499938964844,293.1499938964844,0.3421754539012909,-4789.599609375,304.05450439453125,0.8555560111999512,0.3932440280914306,0.2747370600700378,292.025390625,297.1499938964844,293.1499938964844,0.3445708453655243,-6526.14990234375,304.0408935546875,0.8576043844223022,0.396922618150711,0.3747017979621887,292.240478515625,297.1499938964844,293.1499938964844,0.0176670476794242,-4222.3564453125,304.0067749023437,0.4048335254192352,0.050000000745058,0.2424266636371612,289.6370849609375,291.1499938964844,258.1375732421875,257.4949035644531,279.1375732421875,292.23834228515625,289.6373596191406,1.0,0.3657668530941009,0.5858539342880249,0.5858539342880249,1.0,1.0,-1.5475248098373413,0.5950816869735718,0.9524431824684144,0.2269358187913894,0.0,0.0,1.0,109.2341537475586,109.0,-50.927677154541016,-16338.7216796875,498.12786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0175170898437,304.3074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,20055.689453125,20160.0,0.0,0.0,0.3964930474758148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403963088989258,1.440413475036621,-1.7134432710008696e-05,0.0,0.0004023900546599,0.0,0.0,332.2784423828125,0.0,0.0,0.0,0.7864933609962463,4.0,0.0,1.0
370680,292.3498840332031,297.1499938964844,293.1499938964844,0.0110526327043771,-692.8656616210938,301.4110412597656,0.4048335254192352,0.050000000745058,0.0485318526625633,292.0538330078125,297.1499938964844,293.1499938964844,0.3151153028011322,-6082.23779296875,304.0487976074219,0.8383058905601501,0.369450181722641,0.3490230739116668,292.1627197265625,297.1499938964844,293.1499938964844,0.3421754539012909,-4789.599609375,304.05450439453125,0.8555560111999512,0.3932440280914306,0.2747370600700378,292.025390625,297.1499938964844,293.1499938964844,0.3445708453655243,-6526.14990234375,304.0408935546875,0.8576043844223022,0.396922618150711,0.3747017979621887,292.240478515625,297.1499938964844,293.1499938964844,0.0176670476794242,-4222.3564453125,304.0067749023437,0.4048335254192352,0.050000000745058,0.2424266636371612,289.6370849609375,291.1499938964844,258.1375732421875,257.4949035644531,279.1375732421875,292.23834228515625,289.6373596191406,1.0,0.3657668530941009,0.5858539342880249,0.5858539342880249,1.0,1.0,-1.5475248098373413,0.5950816869735718,0.9524431824684144,0.2269358187913894,0.0,0.0,1.0,109.2341537475586,109.0,-50.927677154541016,-16338.7216796875,498.12786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0175170898437,304.3074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,20055.689453125,20160.0,0.0,0.0,0.3964930474758148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403963088989258,1.440413475036621,-1.7134432710008696e-05,0.0,0.0004023900546599,0.0,0.0,332.2784423828125,0.0,0.0,0.0,0.7864933609962463,4.0,0.0,1.0
370740,292.3832092285156,297.1499938964844,293.1499938964844,0.0113417720422148,-700.906982421875,301.6222839355469,0.4090574979782104,0.050000000745058,0.0483418740332126,292.1207580566406,297.1499938964844,293.1499938964844,0.3303700089454651,-6307.67626953125,304.05712890625,0.8560708165168762,0.3836495578289032,0.3624140620231628,292.2276916503906,297.1499938964844,293.1499938964844,0.3551923632621765,-4927.8046875,304.0646667480469,0.8720196485519409,0.4050821661949157,0.2829838097095489,292.0926818847656,297.1499938964844,293.1499938964844,0.3608789145946502,-6761.76708984375,304.05010986328125,0.8762715458869934,0.4117626547813415,0.3886939287185669,292.2849426269531,297.1499938964844,293.1499938964844,0.0192035660147666,-4383.8251953125,304.1438903808594,0.4156568646430969,0.0549750328063964,0.2503935098648071,289.6622619628906,291.1499938964844,258.1499938964844,257.5062255859375,279.1367492675781,292.2828369140625,289.6652526855469,1.0,0.3673227429389953,0.5846413969993591,0.5846413969993591,1.0,1.0,-1.5996084213256836,0.6166820526123047,0.9829263687133788,0.2374178171157837,0.0,0.0,1.0,105.1635513305664,97.0,18.06071281433105,-17001.103515625,518.724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.52960205078125,304.7156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,20131.880859375,21240.0,0.0,0.0,0.4148968458175659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431297779083252,1.4431469440460205,-1.7199525245814584e-05,0.0,0.0004210675542708,0.0,0.0,334.1737060546875,0.0,0.0,0.0,0.8028626441955566,4.0,0.0,1.0
370800,292.3832092285156,297.1499938964844,293.1499938964844,0.0113417720422148,-700.906982421875,301.6222839355469,0.4090574979782104,0.050000000745058,0.0483418740332126,292.1207580566406,297.1499938964844,293.1499938964844,0.3303700089454651,-6307.67626953125,304.05712890625,0.8560708165168762,0.3836495578289032,0.3624140620231628,292.2276916503906,297.1499938964844,293.1499938964844,0.3551923632621765,-4927.8046875,304.0646667480469,0.8720196485519409,0.4050821661949157,0.2829838097095489,292.0926818847656,297.1499938964844,293.1499938964844,0.3608789145946502,-6761.76708984375,304.05010986328125,0.8762715458869934,0.4117626547813415,0.3886939287185669,292.2849426269531,297.1499938964844,293.1499938964844,0.0192035660147666,-4383.8251953125,304.1438903808594,0.4156568646430969,0.0549750328063964,0.2503935098648071,289.6622619628906,291.1499938964844,258.1499938964844,257.5062255859375,279.1367492675781,292.2828369140625,289.6652526855469,1.0,0.3673227429389953,0.5846413969993591,0.5846413969993591,1.0,1.0,-1.5996084213256836,0.6166820526123047,0.9829263687133788,0.2374178171157837,0.0,0.0,1.0,105.1635513305664,97.0,18.06071281433105,-17001.103515625,518.724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.52960205078125,304.7156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,20131.880859375,21240.0,0.0,0.0,0.4148968458175659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431297779083252,1.4431469440460205,-1.7199525245814584e-05,0.0,0.0004210675542708,0.0,0.0,334.1737060546875,0.0,0.0,0.0,0.8028626441955566,4.0,0.0,1.0
370860,292.4184265136719,297.1499938964844,293.1499938964844,0.0115088280290365,-704.3225708007812,301.8125305175781,0.4210050702095032,0.050000000745058,0.0478891916573047,292.1845092773437,297.1499938964844,293.1499938964844,0.3446215391159057,-6516.28955078125,304.064208984375,0.8871998190879822,0.3967975676059723,0.3745435178279876,292.289306640625,297.1499938964844,293.1499938964844,0.3671732246875763,-5054.21826171875,304.072998046875,0.9020379185676576,0.4159470498561859,0.2903292179107666,292.15692138671875,297.1499938964844,293.1499938964844,0.3761505782604217,-6980.40283203125,304.0578308105469,0.908752143383026,0.4255224764347076,0.4013982713222503,292.3404846191406,297.1499938964844,293.1499938964844,0.0275814794003963,-5212.87353515625,304.1321716308594,0.4734692275524139,0.0656661316752433,0.2986991107463836,289.6766662597656,291.1499938964844,258.1656188964844,257.5220947265625,279.1282653808594,292.3378295898437,289.6758728027344,1.0,0.3682881891727447,0.5819060206413269,0.5819060206413269,1.0,1.0,-1.6956965923309326,0.6561078429222107,1.0395886898040771,0.2568790912628174,0.0,0.0,1.0,95.0500030517578,85.0,6.863898754119873,-18015.3359375,551.2174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9801330566406,305.064453125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.25,21240.0,0.0,0.0,0.4319344460964203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760993719100952,1.4761173725128174,-1.799437995941844e-05,0.0,0.0004383585765026,0.0,0.0,357.6046142578125,0.0,0.0,0.0,0.8060976266860962,4.0,0.0,1.0
370920,292.4184265136719,297.1499938964844,293.1499938964844,0.0115088280290365,-704.3225708007812,301.8125305175781,0.4210050702095032,0.050000000745058,0.0478891916573047,292.1845092773437,297.1499938964844,293.1499938964844,0.3446215391159057,-6516.28955078125,304.064208984375,0.8871998190879822,0.3967975676059723,0.3745435178279876,292.289306640625,297.1499938964844,293.1499938964844,0.3671732246875763,-5054.21826171875,304.072998046875,0.9020379185676576,0.4159470498561859,0.2903292179107666,292.15692138671875,297.1499938964844,293.1499938964844,0.3761505782604217,-6980.40283203125,304.0578308105469,0.908752143383026,0.4255224764347076,0.4013982713222503,292.3404846191406,297.1499938964844,293.1499938964844,0.0275814794003963,-5212.87353515625,304.1321716308594,0.4734692275524139,0.0656661316752433,0.2986991107463836,289.6766662597656,291.1499938964844,258.1656188964844,257.5220947265625,279.1282653808594,292.3378295898437,289.6758728027344,1.0,0.3682881891727447,0.5819060206413269,0.5819060206413269,1.0,1.0,-1.6956965923309326,0.6561078429222107,1.0395886898040771,0.2568790912628174,0.0,0.0,1.0,95.0500030517578,85.0,6.863898754119873,-18015.3359375,551.2174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9801330566406,305.064453125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.25,21240.0,0.0,0.0,0.4319344460964203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760993719100952,1.4761173725128174,-1.799437995941844e-05,0.0,0.0004383585765026,0.0,0.0,357.6046142578125,0.0,0.0,0.0,0.8060976266860962,4.0,0.0,1.0
370980,292.45904541015625,297.1499938964844,293.1499938964844,0.0116558512672781,-707.7907104492188,301.9674072265625,0.4359656572341919,0.050000000745058,0.0474715828895568,292.2453918457031,297.1499938964844,293.1499938964844,0.3587043583393097,-6721.34716796875,304.0693359375,0.9223526120185852,0.4089116156101227,0.3857403993606567,292.34735107421875,297.1499938964844,293.1499938964844,0.3791400492191314,-5180.4560546875,304.0787048339844,0.9375116229057312,0.425980269908905,0.2971150279045105,292.2183837890625,297.1499938964844,293.1499938964844,0.3912697732448578,-7195.79296875,304.0633544921875,0.9470508694648744,0.4382181763648987,0.4131408333778381,292.405029296875,297.1499938964844,293.1499938964844,0.03485669195652,-5825.13916015625,304.1261901855469,0.5077775120735168,0.0731012746691703,0.3330032229423523,289.65985107421875,291.1499938964844,258.1850891113281,257.54351806640625,279.1315612792969,292.4023132324219,289.6590881347656,1.0,0.3680227994918823,0.5801785588264465,0.5801785588264465,1.0,1.0,-1.7720820903778076,0.6879158020019531,1.0841662883758545,0.2727734446525574,0.0,0.0,1.0,85.57144165039062,73.0,-13.372156143188477,-18774.55078125,574.1401977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3629150390625,305.33355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,21192.91015625,21240.0,0.0,0.0,0.4480083286762237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806708097457886,1.4806888103485107,-1.8106009520124644e-05,0.0,0.0004546715063042,0.0,0.0,360.9374084472656,0.0,0.0,0.0,0.8083844184875488,4.0,0.0,1.0
371040,292.45904541015625,297.1499938964844,293.1499938964844,0.0116558512672781,-707.7907104492188,301.9674072265625,0.4359656572341919,0.050000000745058,0.0474715828895568,292.2453918457031,297.1499938964844,293.1499938964844,0.3587043583393097,-6721.34716796875,304.0693359375,0.9223526120185852,0.4089116156101227,0.3857403993606567,292.34735107421875,297.1499938964844,293.1499938964844,0.3791400492191314,-5180.4560546875,304.0787048339844,0.9375116229057312,0.425980269908905,0.2971150279045105,292.2183837890625,297.1499938964844,293.1499938964844,0.3912697732448578,-7195.79296875,304.0633544921875,0.9470508694648744,0.4382181763648987,0.4131408333778381,292.405029296875,297.1499938964844,293.1499938964844,0.03485669195652,-5825.13916015625,304.1261901855469,0.5077775120735168,0.0731012746691703,0.3330032229423523,289.65985107421875,291.1499938964844,258.1850891113281,257.54351806640625,279.1315612792969,292.4023132324219,289.6590881347656,1.0,0.3680227994918823,0.5801785588264465,0.5801785588264465,1.0,1.0,-1.7720820903778076,0.6879158020019531,1.0841662883758545,0.2727734446525574,0.0,0.0,1.0,85.57144165039062,73.0,-13.372156143188477,-18774.55078125,574.1401977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3629150390625,305.33355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,21192.91015625,21240.0,0.0,0.0,0.4480083286762237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806708097457886,1.4806888103485107,-1.8106009520124644e-05,0.0,0.0004546715063042,0.0,0.0,360.9374084472656,0.0,0.0,0.0,0.8083844184875488,4.0,0.0,1.0
