time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
371100,292.4805908203125,297.1499938964844,293.1499938964844,0.0117117464542388,-708.9085083007812,302.0355529785156,0.4453336298465729,0.050000000745058,0.0472668930888175,292.2748107910156,297.1499938964844,293.1499938964844,0.3653216361999511,-6816.8369140625,304.0719909667969,0.9430064558982848,0.4145921766757965,0.3909785747528076,292.37518310546875,297.1499938964844,293.1499938964844,0.38474240899086,-5239.1259765625,304.0814819335937,0.9566866755485536,0.4306845366954803,0.3002912700176239,292.24810791015625,297.1499938964844,293.1499938964844,0.3983851075172424,-7296.25537109375,304.066162109375,0.9664067029953004,0.4441829919815063,0.4186442196369171,292.4373779296875,297.1499938964844,293.1499938964844,0.0378034003078937,-6065.41259765625,304.12518310546875,0.5244473814964294,0.0761849805712699,0.3466081917285919,289.6534423828125,291.1499938964844,258.1962280273437,257.5561828613281,279.1344299316406,292.4347839355469,289.6529846191406,1.0,0.367413580417633,0.5796132683753967,0.5796132683753967,1.0,1.0,-1.804885745048523,0.7017666697502136,1.103119134902954,0.2797342836856842,0.0,0.0,1.0,80.85104370117188,73.0,-14.454574584960938,-19108.416015625,582.3048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5457763671875,305.464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.828125,22320.0,0.0,0.0,0.4555701613426208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481471061706543,1.481489181518555,-1.8125587303075008e-05,0.0,0.0004623458080459,0.0,0.0,361.5230102539063,0.0,0.0,0.0,0.8237847685813904,4.0,0.0,1.0
371160,292.5023193359375,297.1499938964844,293.1499938964844,0.0117442952468991,-708.840087890625,302.10162353515625,0.4565304219722748,0.050000000745058,0.0470603518187999,292.303466796875,297.1499938964844,293.1499938964844,0.3711660504341125,-6899.98388671875,304.0755615234375,0.964063823223114,0.4200479388236999,0.3959940969944,292.4021911621094,297.1499938964844,293.1499938964844,0.3895679414272308,-5288.84765625,304.0851745605469,0.9755523204803468,0.435193657875061,0.303327351808548,292.2770690917969,297.1499938964844,293.1499938964844,0.4046737849712372,-7383.77197265625,304.07000732421875,0.9847828149795532,0.4499211013317108,0.4239225089550018,292.4688720703125,297.1499938964844,293.1499938964844,0.0404001250863075,-6274.46044921875,304.1249694824219,0.542544424533844,0.0790276229381561,0.3588677048683166,289.66473388671875,291.1499938964844,258.2082214355469,257.5700988769531,279.1372375488281,292.4664001464844,289.66705322265625,1.0,0.366523802280426,0.5791863799095154,0.5791863799095154,1.0,1.0,-1.8353662490844729,0.714745283126831,1.1206209659576416,0.2862811386585235,0.0,0.0,1.0,76.04319763183594,91.0,12.86176872253418,-19499.8359375,588.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7145690917969,305.6249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,21984.646484375,22320.0,0.0,0.0,0.4629193246364593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080749988555908,1.5080938339233398,-1.8782422557706013e-05,0.0,0.000469804246677,0.0,0.0,381.3514404296875,0.0,0.0,0.0,0.8237970471382141,4.0,0.0,1.0
371220,292.5452575683594,297.1499938964844,293.1499938964844,0.0119350152090191,-713.85888671875,302.22076416015625,0.4603414237499237,0.050000000745058,0.0469968318939209,292.3586730957031,297.1499938964844,293.1499938964844,0.3829185366630554,-7067.29150390625,304.0807189941406,0.9766734838485718,0.4302992820739746,0.4057662189006805,292.4541015625,297.1499938964844,293.1499938964844,0.3993441760540008,-5390.02587890625,304.0904235839844,0.9857232570648192,0.4436139762401581,0.3092581629753113,292.332763671875,297.1499938964844,293.1499938964844,0.41733118891716,-7560.11181640625,304.07550048828125,0.9952555298805236,0.4607384502887726,0.4342187345027923,292.5285949707031,297.1499938964844,293.1499938964844,0.0454306155443191,-6681.279296875,304.1249389648437,0.5607118010520935,0.0841671973466873,0.3824309408664703,289.67681884765625,291.1499938964844,258.23468017578125,257.6015014648437,279.1410827636719,292.5263671875,289.67724609375,1.0,0.3743487894535064,0.5785002708435059,0.5785002708435059,1.0,1.0,-1.8948032855987549,0.7402585744857788,1.154544711112976,0.2991436421871185,0.0,0.0,1.0,75.75252532958984,109.0,10.760087013244627,-20125.8828125,630.710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0338134765625,305.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,22232.669921875,22320.0,0.0,0.0,0.4768239855766296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165579319000244,1.516576886177063,-1.899432027130388e-05,0.0,0.0004839157045353,0.0,0.0,387.8230590820313,0.0,0.0,0.0,0.828036367893219,4.0,0.0,1.0
371280,292.5452575683594,297.1499938964844,293.1499938964844,0.0119350152090191,-713.85888671875,302.22076416015625,0.4603414237499237,0.050000000745058,0.0469968318939209,292.3586730957031,297.1499938964844,293.1499938964844,0.3829185366630554,-7067.29150390625,304.0807189941406,0.9766734838485718,0.4302992820739746,0.4057662189006805,292.4541015625,297.1499938964844,293.1499938964844,0.3993441760540008,-5390.02587890625,304.0904235839844,0.9857232570648192,0.4436139762401581,0.3092581629753113,292.332763671875,297.1499938964844,293.1499938964844,0.41733118891716,-7560.11181640625,304.07550048828125,0.9952555298805236,0.4607384502887726,0.4342187345027923,292.5285949707031,297.1499938964844,293.1499938964844,0.0454306155443191,-6681.279296875,304.1249389648437,0.5607118010520935,0.0841671973466873,0.3824309408664703,289.67681884765625,291.1499938964844,258.23468017578125,257.6015014648437,279.1410827636719,292.5263671875,289.67724609375,1.0,0.3743487894535064,0.5785002708435059,0.5785002708435059,1.0,1.0,-1.8948032855987549,0.7402585744857788,1.154544711112976,0.2991436421871185,0.0,0.0,1.0,75.75252532958984,109.0,10.760087013244627,-20125.8828125,630.710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0338134765625,305.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,22232.669921875,22320.0,0.0,0.0,0.4768239855766296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165579319000244,1.516576886177063,-1.899432027130388e-05,0.0,0.0004839157045353,0.0,0.0,387.8230590820313,0.0,0.0,0.0,0.828036367893219,4.0,0.0,1.0
371340,292.58660888671875,297.1499938964844,293.1499938964844,0.0122265955433249,-722.796142578125,302.326171875,0.4490187168121338,0.050000000745058,0.0471934638917446,292.4110412597656,297.1499938964844,293.1499938964844,0.3944476842880249,-7230.7802734375,304.0845642089844,0.968865156173706,0.439728707075119,0.415018618106842,292.5032043457031,297.1499938964844,293.1499938964844,0.4089539349079132,-5489.38330078125,304.09423828125,0.9771334528923036,0.4512864947319031,0.3148580193519592,292.385498046875,297.1499938964844,293.1499938964844,0.4297913610935211,-7733.09423828125,304.0795288085937,0.9886730313301086,0.4707463681697845,0.4440047144889831,292.5838317871094,297.1499938964844,293.1499938964844,0.0501225106418132,-7066.333984375,304.12548828125,0.5625959634780884,0.0887081697583198,0.4044317305088043,289.6762390136719,291.1499938964844,258.2642822265625,257.6373596191406,279.1438903808594,292.5818176269531,289.6762084960937,1.0,0.3875525891780853,0.5780370235443115,0.5780370235443115,1.0,1.0,-1.951046347618103,0.764633297920227,1.1864129304885864,0.3114980459213257,0.0,0.0,1.0,82.37367248535156,127.0,1.2964885234832764,-20701.7578125,695.4312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3361511230469,306.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,22297.556640625,23400.0,0.0,0.0,0.4896544218063354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518769383430481,1.518788456916809,-1.9049753973376937e-05,0.0,0.0004969370202161,0.0,0.0,389.5221252441406,0.0,0.0,0.0,0.8441411852836609,4.0,0.0,1.0
371400,292.58660888671875,297.1499938964844,293.1499938964844,0.0122265955433249,-722.796142578125,302.326171875,0.4490187168121338,0.050000000745058,0.0471934638917446,292.4110412597656,297.1499938964844,293.1499938964844,0.3944476842880249,-7230.7802734375,304.0845642089844,0.968865156173706,0.439728707075119,0.415018618106842,292.5032043457031,297.1499938964844,293.1499938964844,0.4089539349079132,-5489.38330078125,304.09423828125,0.9771334528923036,0.4512864947319031,0.3148580193519592,292.385498046875,297.1499938964844,293.1499938964844,0.4297913610935211,-7733.09423828125,304.0795288085937,0.9886730313301086,0.4707463681697845,0.4440047144889831,292.5838317871094,297.1499938964844,293.1499938964844,0.0501225106418132,-7066.333984375,304.12548828125,0.5625959634780884,0.0887081697583198,0.4044317305088043,289.6762390136719,291.1499938964844,258.2642822265625,257.6373596191406,279.1438903808594,292.5818176269531,289.6762084960937,1.0,0.3875525891780853,0.5780370235443115,0.5780370235443115,1.0,1.0,-1.951046347618103,0.764633297920227,1.1864129304885864,0.3114980459213257,0.0,0.0,1.0,82.37367248535156,127.0,1.2964885234832764,-20701.7578125,695.4312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3361511230469,306.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,22297.556640625,23400.0,0.0,0.0,0.4896544218063354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518769383430481,1.518788456916809,-1.9049753973376937e-05,0.0,0.0004969370202161,0.0,0.0,389.5221252441406,0.0,0.0,0.0,0.8441411852836609,4.0,0.0,1.0
371460,292.6259155273437,297.1499938964844,293.1499938964844,0.0125632593408226,-732.76318359375,302.4246826171875,0.4320895671844482,0.050000000745058,0.04756461083889,292.4606018066406,297.1499938964844,293.1499938964844,0.4046363532543182,-7373.28759765625,304.08935546875,0.949210524559021,0.4483996927738189,0.4237284064292907,292.5495300292969,297.1499938964844,293.1499938964844,0.4172496199607849,-5573.9482421875,304.09893798828125,0.9570192098617554,0.4582778215408325,0.3201104700565338,292.4353332519531,297.1499938964844,293.1499938964844,0.4408527910709381,-7884.58251953125,304.08453369140625,0.9716498851776124,0.4800125360488891,0.4532633125782013,292.63458251953125,297.1499938964844,293.1499938964844,0.0543065406382083,-7414.25341796875,304.1266784667969,0.5557103157043457,0.092751920223236,0.4249792397022247,289.6987609863281,291.1499938964844,258.29669189453125,257.6773376464844,279.1461181640625,292.6328125,289.69940185546875,1.0,0.4039938747882843,0.5777616500854492,0.5777616500854492,1.0,1.0,-2.004054069519043,0.7878122925758362,1.2162418365478516,0.3233007192611694,0.0,0.0,1.0,93.61383056640624,145.0,19.07361602783203,-21329.3515625,776.5865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.593017578125,306.30548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.177734375,23400.0,0.0,0.0,0.5018154382705688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550339698791504,1.5503594875335691,-1.984995105885901e-05,0.0,0.0005092789069749,0.0,0.0,414.3214111328125,0.0,0.0,0.0,0.8465982675552368,4.0,0.0,1.0
371520,292.6259155273437,297.1499938964844,293.1499938964844,0.0125632593408226,-732.76318359375,302.4246826171875,0.4320895671844482,0.050000000745058,0.04756461083889,292.4606018066406,297.1499938964844,293.1499938964844,0.4046363532543182,-7373.28759765625,304.08935546875,0.949210524559021,0.4483996927738189,0.4237284064292907,292.5495300292969,297.1499938964844,293.1499938964844,0.4172496199607849,-5573.9482421875,304.09893798828125,0.9570192098617554,0.4582778215408325,0.3201104700565338,292.4353332519531,297.1499938964844,293.1499938964844,0.4408527910709381,-7884.58251953125,304.08453369140625,0.9716498851776124,0.4800125360488891,0.4532633125782013,292.63458251953125,297.1499938964844,293.1499938964844,0.0543065406382083,-7414.25341796875,304.1266784667969,0.5557103157043457,0.092751920223236,0.4249792397022247,289.6987609863281,291.1499938964844,258.29669189453125,257.6773376464844,279.1461181640625,292.6328125,289.69940185546875,1.0,0.4039938747882843,0.5777616500854492,0.5777616500854492,1.0,1.0,-2.004054069519043,0.7878122925758362,1.2162418365478516,0.3233007192611694,0.0,0.0,1.0,93.61383056640624,145.0,19.07361602783203,-21329.3515625,776.5865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.593017578125,306.30548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.177734375,23400.0,0.0,0.0,0.5018154382705688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550339698791504,1.5503594875335691,-1.984995105885901e-05,0.0,0.0005092789069749,0.0,0.0,414.3214111328125,0.0,0.0,0.0,0.8465982675552368,4.0,0.0,1.0
371580,292.6630249023437,297.1499938964844,293.1499938964844,0.0129694696515798,-745.3225708007812,302.5119934082031,0.4160643815994262,0.050000000745058,0.0480568930506706,292.50738525390625,297.1499938964844,293.1499938964844,0.414903312921524,-7517.025390625,304.0924377441406,0.9241456985473632,0.4563759863376617,0.4318945407867431,292.593017578125,297.1499938964844,293.1499938964844,0.4257108867168426,-5660.619140625,304.1018371582031,0.9309073090553284,0.4646639823913574,0.3250215053558349,292.4822082519531,297.1499938964844,293.1499938964844,0.4520625174045563,-8038.30712890625,304.087646484375,0.9483747482299804,0.4886078238487243,0.4619987308979034,292.68121337890625,297.1499938964844,293.1499938964844,0.0582366026937961,-7748.28173828125,304.1278991699219,0.5454455614089966,0.0963522642850875,0.4440853893756866,289.6990661621094,291.1499938964844,258.3316955566406,257.7210693359375,279.14801025390625,292.6796264648437,289.6989440917969,1.0,0.4221274554729461,0.5776578187942505,0.5776578187942505,1.0,1.0,-2.053787469863892,0.8097528219223022,1.2440346479415894,0.3345332443714142,0.0,0.0,1.0,108.0408935546875,163.0,3.658917188644409,-21830.666015625,869.9037475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8302917480469,306.4744567871094,278.1499938964844,0.0,18000.0,313.1499938964844,23358.001953125,23400.0,0.0,0.0,0.5131900906562805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544652938842771,1.554485321044922,-1.9955738025601025e-05,0.0,0.0005208227084949,0.0,0.0,417.637939453125,0.0,0.0,0.0,0.8486562371253967,4.0,0.0,1.0
371640,292.6630249023437,297.1499938964844,293.1499938964844,0.0129694696515798,-745.3225708007812,302.5119934082031,0.4160643815994262,0.050000000745058,0.0480568930506706,292.50738525390625,297.1499938964844,293.1499938964844,0.414903312921524,-7517.025390625,304.0924377441406,0.9241456985473632,0.4563759863376617,0.4318945407867431,292.593017578125,297.1499938964844,293.1499938964844,0.4257108867168426,-5660.619140625,304.1018371582031,0.9309073090553284,0.4646639823913574,0.3250215053558349,292.4822082519531,297.1499938964844,293.1499938964844,0.4520625174045563,-8038.30712890625,304.087646484375,0.9483747482299804,0.4886078238487243,0.4619987308979034,292.68121337890625,297.1499938964844,293.1499938964844,0.0582366026937961,-7748.28173828125,304.1278991699219,0.5454455614089966,0.0963522642850875,0.4440853893756866,289.6990661621094,291.1499938964844,258.3316955566406,257.7210693359375,279.14801025390625,292.6796264648437,289.6989440917969,1.0,0.4221274554729461,0.5776578187942505,0.5776578187942505,1.0,1.0,-2.053787469863892,0.8097528219223022,1.2440346479415894,0.3345332443714142,0.0,0.0,1.0,108.0408935546875,163.0,3.658917188644409,-21830.666015625,869.9037475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8302917480469,306.4744567871094,278.1499938964844,0.0,18000.0,313.1499938964844,23358.001953125,23400.0,0.0,0.0,0.5131900906562805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544652938842771,1.554485321044922,-1.9955738025601025e-05,0.0,0.0005208227084949,0.0,0.0,417.637939453125,0.0,0.0,0.0,0.8486562371253967,4.0,0.0,1.0
371700,292.6807556152344,297.1499938964844,293.1499938964844,0.0131912315264344,-752.1598510742188,302.5523986816406,0.4090753197669983,0.050000000745058,0.0483358614146709,292.5297546386719,297.1499938964844,293.1499938964844,0.4199205040931701,-7587.03466796875,304.0937805175781,0.91176837682724,0.4601205289363861,0.4357793033123016,292.6137390136719,297.1499938964844,293.1499938964844,0.429856926202774,-5703.01513671875,304.1030578613281,0.9176403880119324,0.4676496684551239,0.3273553550243377,292.50457763671875,297.1499938964844,293.1499938964844,0.4575683772563934,-8113.5732421875,304.0889587402344,0.9358161687850952,0.4926727414131164,0.4661779403686523,292.7030639648437,297.1499938964844,293.1499938964844,0.0600865483283996,-7907.65625,304.1285705566406,0.5400444269180298,0.0979992300271987,0.4530985653400421,289.6959228515625,291.1499938964844,258.3500671386719,257.7442321777344,279.1488647460937,292.7015380859375,289.6956481933594,1.0,0.4314905703067779,0.5776667594909668,0.5776667594909668,1.0,1.0,-2.077435255050659,0.8202566504478455,1.2571786642074585,0.339935302734375,0.0,0.0,1.0,116.11156463623048,163.0,-2.424654960632324,-22065.875,920.0255126953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9447326660156,306.5542297363281,278.1499938964844,0.0,18000.0,313.1499938964844,23378.8671875,24480.0,0.0,0.0,0.5185696482658386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551594495773315,1.555179476737976,-1.997356412175577e-05,0.0,0.0005262822960503,0.0,0.0,418.1976623535156,0.0,0.0,0.0,0.8640025854110718,4.0,0.0,1.0
371760,292.6979675292969,297.1499938964844,293.1499938964844,0.0134039558470249,-758.272216796875,302.5927734375,0.4025966823101043,0.050000000745058,0.0486315414309501,292.551513671875,297.1499938964844,293.1499938964844,0.4242120385169983,-7645.8974609375,304.0962219238281,0.9006745219230652,0.4637040793895721,0.4395313262939453,292.6338195800781,297.1499938964844,293.1499938964844,0.4332868754863739,-5737.37109375,304.1053771972656,0.9054346084594728,0.4704985618591308,0.3296082317829132,292.5262756347656,297.1499938964844,293.1499938964844,0.4623066186904907,-8177.248046875,304.0914611816406,0.9234511852264404,0.4965840876102447,0.4702315926551819,292.7239990234375,297.1499938964844,293.1499938964844,0.0617524273693561,-8051.01513671875,304.1294250488281,0.5347495079040527,0.0995490849018096,0.4617520272731781,289.7096252441406,291.1499938964844,258.3690185546875,257.7681884765625,279.14971923828125,292.7225646972656,289.7112731933594,1.0,0.4409214854240417,0.5777151584625244,0.5777151584625244,1.0,1.0,-2.100264310836792,0.8304445743560791,1.269819736480713,0.3451918661594391,0.0,0.0,1.0,124.6142120361328,181.0,19.54540061950684,-22376.498046875,971.9520263671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0439147949219,306.661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.390625,24480.0,0.0,0.0,0.5238867998123169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809065103530884,1.5809271335601809,-2.064040018012747e-05,0.0,0.0005316784954629,0.0,0.0,439.31451416015625,0.0,0.0,0.0,0.8635194897651672,4.0,0.0,1.0
371820,292.7309265136719,297.1499938964844,293.1499938964844,0.0138702727854251,-772.0283203125,302.6656799316406,0.389712929725647,0.050000000745058,0.0492608062922954,292.5932312011719,297.1499938964844,293.1499938964844,0.4330816268920898,-7768.3291015625,304.0993347167969,0.8809696435928345,0.4704046249389648,0.4466265439987182,292.672119140625,297.1499938964844,293.1499938964844,0.4405184686183929,-5810.58740234375,304.108154296875,0.8845889568328857,0.4758081436157226,0.3338647186756134,292.5677795410156,297.1499938964844,293.1499938964844,0.4721517562866211,-8310.423828125,304.09454345703125,0.9016801714897156,0.5039660930633545,0.4779526591300964,292.7632751464844,297.1499938964844,293.1499938964844,0.0649648308753967,-8331.783203125,304.13092041015625,0.5248739123344421,0.1023690104484558,0.477969080209732,289.7153625488281,291.1499938964844,258.40838623046875,257.8183288574219,279.1513061523437,292.7619934082031,289.71533203125,1.0,0.4597030282020569,0.5779290199279785,0.5779290199279785,1.0,1.0,-2.14340615272522,0.84984290599823,1.2935631275177002,0.3552488982677459,0.0,0.0,1.0,142.58432006835938,199.0,7.021488666534424,-22815.19921875,1079.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.228271484375,306.796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,24400.255859375,24480.0,0.0,0.0,0.534095287322998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767647743225,1.5887885093688965,-2.084618063236121e-05,0.0,0.0005420388188213,0.0,0.0,445.9007568359375,0.0,0.0,0.0,0.8674380779266357,4.0,0.0,1.0
371880,292.7309265136719,297.1499938964844,293.1499938964844,0.0138702727854251,-772.0283203125,302.6656799316406,0.389712929725647,0.050000000745058,0.0492608062922954,292.5932312011719,297.1499938964844,293.1499938964844,0.4330816268920898,-7768.3291015625,304.0993347167969,0.8809696435928345,0.4704046249389648,0.4466265439987182,292.672119140625,297.1499938964844,293.1499938964844,0.4405184686183929,-5810.58740234375,304.108154296875,0.8845889568328857,0.4758081436157226,0.3338647186756134,292.5677795410156,297.1499938964844,293.1499938964844,0.4721517562866211,-8310.423828125,304.09454345703125,0.9016801714897156,0.5039660930633545,0.4779526591300964,292.7632751464844,297.1499938964844,293.1499938964844,0.0649648308753967,-8331.783203125,304.13092041015625,0.5248739123344421,0.1023690104484558,0.477969080209732,289.7153625488281,291.1499938964844,258.40838623046875,257.8183288574219,279.1513061523437,292.7619934082031,289.71533203125,1.0,0.4597030282020569,0.5779290199279785,0.5779290199279785,1.0,1.0,-2.14340615272522,0.84984290599823,1.2935631275177002,0.3552488982677459,0.0,0.0,1.0,142.58432006835938,199.0,7.021488666534424,-22815.19921875,1079.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.228271484375,306.796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,24400.255859375,24480.0,0.0,0.0,0.534095287322998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767647743225,1.5887885093688965,-2.084618063236121e-05,0.0,0.0005420388188213,0.0,0.0,445.9007568359375,0.0,0.0,0.0,0.8674380779266357,4.0,0.0,1.0
371940,292.7619934082031,297.1499938964844,293.1499938964844,0.0143698509782552,-786.6255493164062,302.7304382324219,0.3765706717967987,0.050000000745058,0.0499243922531604,292.632568359375,297.1499938964844,293.1499938964844,0.4417222738265991,-7887.3173828125,304.101806640625,0.8638563752174377,0.4765228927135467,0.4532017707824707,292.7079162597656,297.1499938964844,293.1499938964844,0.4476327002048492,-5882.61083984375,304.1102294921875,0.8664951324462891,0.480648398399353,0.3378144800662994,292.60675048828125,297.1499938964844,293.1499938964844,0.481838047504425,-8441.158203125,304.09686279296875,0.8839643001556396,0.5108081102371216,0.4851918518543243,292.79937744140625,297.1499938964844,293.1499938964844,0.0679200813174247,-8593.8623046875,304.1323547363281,0.5161982774734497,0.1048379465937614,0.4927515089511871,289.70953369140625,291.1499938964844,258.4495849609375,257.8711242675781,279.15283203125,292.7982177734375,289.7092590332031,1.0,0.4780648946762085,0.5782893896102905,0.5782893896102905,1.0,1.0,-2.183295726776123,0.8679718375205994,1.315323829650879,0.3647017478942871,0.0,0.0,1.0,161.40499877929688,217.0,-4.368727684020996,-23209.462890625,1191.4090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4093933105469,306.9227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.99609375,25560.0,0.0,0.0,0.5436038970947266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907113552093506,1.5907323360443115,-2.0897219656035304e-05,0.0,0.0005516888923011,0.0,0.0,447.5393676757813,0.0,0.0,0.0,0.8834068775177002,4.0,0.0,1.0
372000,292.7619934082031,297.1499938964844,293.1499938964844,0.0143698509782552,-786.6255493164062,302.7304382324219,0.3765706717967987,0.050000000745058,0.0499243922531604,292.632568359375,297.1499938964844,293.1499938964844,0.4417222738265991,-7887.3173828125,304.101806640625,0.8638563752174377,0.4765228927135467,0.4532017707824707,292.7079162597656,297.1499938964844,293.1499938964844,0.4476327002048492,-5882.61083984375,304.1102294921875,0.8664951324462891,0.480648398399353,0.3378144800662994,292.60675048828125,297.1499938964844,293.1499938964844,0.481838047504425,-8441.158203125,304.09686279296875,0.8839643001556396,0.5108081102371216,0.4851918518543243,292.79937744140625,297.1499938964844,293.1499938964844,0.0679200813174247,-8593.8623046875,304.1323547363281,0.5161982774734497,0.1048379465937614,0.4927515089511871,289.70953369140625,291.1499938964844,258.4495849609375,257.8711242675781,279.15283203125,292.7982177734375,289.7092590332031,1.0,0.4780648946762085,0.5782893896102905,0.5782893896102905,1.0,1.0,-2.183295726776123,0.8679718375205994,1.315323829650879,0.3647017478942871,0.0,0.0,1.0,161.40499877929688,217.0,-4.368727684020996,-23209.462890625,1191.4090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4093933105469,306.9227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.99609375,25560.0,0.0,0.0,0.5436038970947266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907113552093506,1.5907323360443115,-2.0897219656035304e-05,0.0,0.0005516888923011,0.0,0.0,447.5393676757813,0.0,0.0,0.0,0.8834068775177002,4.0,0.0,1.0
372060,292.7913818359375,297.1499938964844,293.1499938964844,0.014852000400424,-799.8032836914062,302.79107666015625,0.365116149187088,0.050000000745058,0.0506085976958274,292.6698608398437,297.1499938964844,293.1499938964844,0.4488439857959747,-7983.57421875,304.10595703125,0.849254846572876,0.4820712208747864,0.4592631757259369,292.74151611328125,297.1499938964844,293.1499938964844,0.4533314108848572,-5939.11083984375,304.1139221191406,0.8510687947273254,0.4850329756736755,0.3414637446403503,292.6434631347656,297.1499938964844,293.1499938964844,0.4899706840515136,-8548.9755859375,304.1009521484375,0.8686584234237671,0.5171254277229309,0.4919591248035431,292.8326110839844,297.1499938964844,293.1499938964844,0.0704204589128494,-8815.9658203125,304.1340637207031,0.5086909532546997,0.1069821417331695,0.5061555504798889,289.72998046875,291.1499938964844,258.4923095703125,257.9262390136719,279.1542663574219,292.83154296875,289.7304077148437,1.0,0.4957828521728515,0.578787624835968,0.578787624835968,1.0,1.0,-2.220010995864868,0.884853184223175,1.335157871246338,0.3735538125038147,0.0,0.0,1.0,180.70675659179688,220.0,15.085432052612305,-23670.021484375,1304.8807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5593566894531,307.07000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.861328125,25560.0,0.0,0.0,0.5527605414390564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.1703603124478832e-05,0.0,0.0005609816871583,0.0,0.0,473.6923828125,0.0,0.0,0.0,0.8852090835571289,4.0,0.0,1.0
372120,292.7913818359375,297.1499938964844,293.1499938964844,0.014852000400424,-799.8032836914062,302.79107666015625,0.365116149187088,0.050000000745058,0.0506085976958274,292.6698608398437,297.1499938964844,293.1499938964844,0.4488439857959747,-7983.57421875,304.10595703125,0.849254846572876,0.4820712208747864,0.4592631757259369,292.74151611328125,297.1499938964844,293.1499938964844,0.4533314108848572,-5939.11083984375,304.1139221191406,0.8510687947273254,0.4850329756736755,0.3414637446403503,292.6434631347656,297.1499938964844,293.1499938964844,0.4899706840515136,-8548.9755859375,304.1009521484375,0.8686584234237671,0.5171254277229309,0.4919591248035431,292.8326110839844,297.1499938964844,293.1499938964844,0.0704204589128494,-8815.9658203125,304.1340637207031,0.5086909532546997,0.1069821417331695,0.5061555504798889,289.72998046875,291.1499938964844,258.4923095703125,257.9262390136719,279.1542663574219,292.83154296875,289.7304077148437,1.0,0.4957828521728515,0.578787624835968,0.578787624835968,1.0,1.0,-2.220010995864868,0.884853184223175,1.335157871246338,0.3735538125038147,0.0,0.0,1.0,180.70675659179688,220.0,15.085432052612305,-23670.021484375,1304.8807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5593566894531,307.07000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.861328125,25560.0,0.0,0.0,0.5527605414390564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.1703603124478832e-05,0.0,0.0005609816871583,0.0,0.0,473.6923828125,0.0,0.0,0.0,0.8852090835571289,4.0,0.0,1.0
372180,292.8189392089844,297.1499938964844,293.1499938964844,0.0152470413595438,-810.3751831054688,302.8444519042969,0.3582229614257812,0.050000000745058,0.051082570105791,292.7049560546875,297.1499938964844,293.1499938964844,0.4557371735572815,-8076.90771484375,304.109130859375,0.8413851857185364,0.4871200323104858,0.4646081626415252,292.7727355957031,297.1499938964844,293.1499938964844,0.4589368999004364,-5994.978515625,304.1166076660156,0.842556357383728,0.4890478253364563,0.3446704149246216,292.67779541015625,297.1499938964844,293.1499938964844,0.4979749321937561,-8655.3017578125,304.1039733886719,0.8604775667190552,0.522998034954071,0.4980587065219879,292.8629455566406,297.1499938964844,293.1499938964844,0.0725618973374366,-9008.5068359375,304.13580322265625,0.5051048994064331,0.1088676899671554,0.5172349214553833,289.7325134277344,291.1499938964844,258.5362854003906,257.9833374023437,279.15606689453125,292.86199951171875,289.73272705078125,1.0,0.508103609085083,0.5794869661331177,0.5794869661331177,1.0,1.0,-2.251490831375122,0.8996132612228394,1.3518775701522827,0.3814376294612884,0.0,0.0,1.0,194.268783569336,208.0,6.605880260467529,-23997.251953125,1393.45556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7095031738281,307.1801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,25521.625,25560.0,0.0,0.0,0.5613245368003845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248652935028076,1.6248871088027954,-2.180421506636776e-05,0.0,0.0005696730222553,0.0,0.0,476.9900817871094,0.0,0.0,0.0,0.887077808380127,4.0,0.0,1.0
372240,292.8189392089844,297.1499938964844,293.1499938964844,0.0152470413595438,-810.3751831054688,302.8444519042969,0.3582229614257812,0.050000000745058,0.051082570105791,292.7049560546875,297.1499938964844,293.1499938964844,0.4557371735572815,-8076.90771484375,304.109130859375,0.8413851857185364,0.4871200323104858,0.4646081626415252,292.7727355957031,297.1499938964844,293.1499938964844,0.4589368999004364,-5994.978515625,304.1166076660156,0.842556357383728,0.4890478253364563,0.3446704149246216,292.67779541015625,297.1499938964844,293.1499938964844,0.4979749321937561,-8655.3017578125,304.1039733886719,0.8604775667190552,0.522998034954071,0.4980587065219879,292.8629455566406,297.1499938964844,293.1499938964844,0.0725618973374366,-9008.5068359375,304.13580322265625,0.5051048994064331,0.1088676899671554,0.5172349214553833,289.7325134277344,291.1499938964844,258.5362854003906,257.9833374023437,279.15606689453125,292.86199951171875,289.73272705078125,1.0,0.508103609085083,0.5794869661331177,0.5794869661331177,1.0,1.0,-2.251490831375122,0.8996132612228394,1.3518775701522827,0.3814376294612884,0.0,0.0,1.0,194.268783569336,208.0,6.605880260467529,-23997.251953125,1393.45556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7095031738281,307.1801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,25521.625,25560.0,0.0,0.0,0.5613245368003845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248652935028076,1.6248871088027954,-2.180421506636776e-05,0.0,0.0005696730222553,0.0,0.0,476.9900817871094,0.0,0.0,0.0,0.887077808380127,4.0,0.0,1.0
372300,292.8319091796875,297.1499938964844,293.1499938964844,0.0153670907020568,-813.2786254882812,302.8697814941406,0.3569786548614502,0.050000000745058,0.0511739701032638,292.7215881347656,297.1499938964844,293.1499938964844,0.4588052928447723,-8118.07177734375,304.1109924316406,0.8407402634620667,0.4894883334636688,0.4669719934463501,292.7873840332031,297.1499938964844,293.1499938964844,0.4614169597625732,-6019.47021484375,304.1181640625,0.8416464328765869,0.4909535348415375,0.346082478761673,292.6939697265625,297.1499938964844,293.1499938964844,0.5016199946403503,-8703.328125,304.105712890625,0.8599185943603516,0.525802493095398,0.5008217096328735,292.876953125,297.1499938964844,293.1499938964844,0.0734253525733947,-9086.2978515625,304.1368103027344,0.5053168535232544,0.1097518131136894,0.5217269062995911,289.7341613769531,291.1499938964844,258.5586853027344,258.0124816894531,279.1571350097656,292.8760681152344,289.73455810546875,1.0,0.5110869407653809,0.5799229741096497,0.5799229741096497,1.0,1.0,-2.2648537158966064,0.9060207009315492,1.3588329553604126,0.3849357664585113,0.0,0.0,1.0,197.1027374267578,208.0,6.315662860870361,-24144.1796875,1420.4473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.788818359375,307.2391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.00390625,26640.0,0.0,0.0,0.5653336644172668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254820823669434,1.6255038976669312,-2.1820771507918835e-05,0.0,0.0005737417959608,0.0,0.0,477.533447265625,0.0,0.0,0.0,0.902384877204895,4.0,0.0,1.0
372360,292.84423828125,297.1499938964844,293.1499938964844,0.0154168084263801,-813.720703125,302.8963928222656,0.3568009436130523,0.050000000745058,0.0511870309710502,292.7376403808594,297.1499938964844,293.1499938964844,0.4609092473983764,-8144.95849609375,304.1142883300781,0.8416996002197266,0.4917624294757843,0.4691643416881561,292.8013610839844,297.1499938964844,293.1499938964844,0.4629695117473602,-6033.82958984375,304.12115478515625,0.8423676490783691,0.4928003847599029,0.3473933339118957,292.7095031738281,297.1499938964844,293.1499938964844,0.5042505860328674,-8736.580078125,304.1090087890625,0.8610872626304626,0.5285272002220154,0.5034281611442566,292.8901672363281,297.1499938964844,293.1499938964844,0.0740590468049049,-9141.845703125,304.1380615234375,0.5065345764160156,0.1106157898902893,0.5257136225700378,289.75634765625,291.1499938964844,258.5813293457031,258.0419921875,279.1581115722656,292.88934326171875,289.75860595703125,1.0,0.5127185583114624,0.5804016590118408,0.5804016590118408,1.0,1.0,-2.276998519897461,0.911933958530426,1.36506450176239,0.388187438249588,0.0,0.0,1.0,197.8128967285156,196.0,34.69937515258789,-24371.01953125,1437.975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8581848144531,307.3291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,26332.216796875,26640.0,0.0,0.0,0.5692914724349976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504671573638916,1.6504896879196167,-2.249673707410693e-05,0.0,0.0005777584738098,0.0,0.0,499.8941955566406,0.0,0.0,0.0,0.9014613032341005,4.0,0.0,1.0
372420,292.86700439453125,297.1499938964844,293.1499938964844,0.0154540073126554,-813.198974609375,302.9463806152344,0.3585354387760162,0.050000000745058,0.0510591492056846,292.7680053710937,297.1499938964844,293.1499938964844,0.4652759134769439,-8202.0986328125,304.1188659667969,0.8467682003974915,0.4960521757602691,0.473131000995636,292.8275451660156,297.1499938964844,293.1499938964844,0.4663437008857727,-6066.20263671875,304.1251220703125,0.8470151424407959,0.4963228404521942,0.3497717082500458,292.73876953125,297.1499938964844,293.1499938964844,0.5097571015357971,-8807.658203125,304.1134338378906,0.8668279647827148,0.5337458252906799,0.5082545876502991,292.91436767578125,297.1499938964844,293.1499938964844,0.0752484872937202,-9247.7685546875,304.1400451660156,0.5110132694244385,0.1122884675860405,0.5326607823371887,289.7818603515625,291.1499938964844,258.6270751953125,258.10186767578125,279.1596984863281,292.91363525390625,289.7830810546875,1.0,0.5129914879798889,0.5814558267593384,0.5814558267593384,1.0,1.0,-2.2986114025115967,0.9226697683334352,1.3759416341781616,0.3941777944564819,0.0,0.0,1.0,195.05137634277344,184.0,32.845211029052734,-24645.173828125,1453.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99920654296875,307.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,26565.71484375,26640.0,0.0,0.0,0.5767697691917419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657768726348877,1.6577914953231812,-2.26962238230044e-05,0.0,0.0005853479960933,0.0,0.0,506.5581359863281,0.0,0.0,0.0,0.9050922989845276,4.0,0.0,1.0
372480,292.86700439453125,297.1499938964844,293.1499938964844,0.0154540073126554,-813.198974609375,302.9463806152344,0.3585354387760162,0.050000000745058,0.0510591492056846,292.7680053710937,297.1499938964844,293.1499938964844,0.4652759134769439,-8202.0986328125,304.1188659667969,0.8467682003974915,0.4960521757602691,0.473131000995636,292.8275451660156,297.1499938964844,293.1499938964844,0.4663437008857727,-6066.20263671875,304.1251220703125,0.8470151424407959,0.4963228404521942,0.3497717082500458,292.73876953125,297.1499938964844,293.1499938964844,0.5097571015357971,-8807.658203125,304.1134338378906,0.8668279647827148,0.5337458252906799,0.5082545876502991,292.91436767578125,297.1499938964844,293.1499938964844,0.0752484872937202,-9247.7685546875,304.1400451660156,0.5110132694244385,0.1122884675860405,0.5326607823371887,289.7818603515625,291.1499938964844,258.6270751953125,258.10186767578125,279.1596984863281,292.91363525390625,289.7830810546875,1.0,0.5129914879798889,0.5814558267593384,0.5814558267593384,1.0,1.0,-2.2986114025115967,0.9226697683334352,1.3759416341781616,0.3941777944564819,0.0,0.0,1.0,195.05137634277344,184.0,32.845211029052734,-24645.173828125,1453.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99920654296875,307.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,26565.71484375,26640.0,0.0,0.0,0.5767697691917419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657768726348877,1.6577914953231812,-2.26962238230044e-05,0.0,0.0005853479960933,0.0,0.0,506.5581359863281,0.0,0.0,0.0,0.9050922989845276,4.0,0.0,1.0
372540,292.8873291015625,297.1499938964844,293.1499938964844,0.0154198464006185,-810.6978149414062,302.9945678710937,0.3622577488422394,0.050000000745058,0.0507974065840244,292.7960205078125,297.1499938964844,293.1499938964844,0.4692085981369018,-8253.6044921875,304.1226806640625,0.8548988103866577,0.5000460743904114,0.4766695201396942,292.8515014648437,297.1499938964844,293.1499938964844,0.4693919718265533,-6095.53955078125,304.1283264160156,0.8547645807266235,0.4996295273303985,0.3518967926502228,292.7658386230469,297.1499938964844,293.1499938964844,0.514851450920105,-8873.4765625,304.1171264648437,0.8758561611175537,0.5386756062507629,0.5126677751541138,292.9359130859375,297.1499938964844,293.1499938964844,0.076261892914772,-9338.33203125,304.14166259765625,0.5175589323043823,0.1138837113976478,0.538599967956543,289.8027038574219,291.1499938964844,258.6733703613281,258.1625671386719,279.1608581542969,292.9352722167969,289.80389404296875,1.0,0.5106150507926941,0.5826019048690796,0.5826019048690796,1.0,1.0,-2.317537546157837,0.9323033690452576,1.3852341175079346,0.3996509313583374,0.0,0.0,1.0,188.6447296142578,172.0,30.3377742767334,-24891.689453125,1451.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1531066894531,307.56854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.201171875,27720.0,0.0,0.0,0.5835281610488892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595302820205688,1.6595529317855835,-2.274448343086988e-05,0.0,0.0005922069540247,0.0,0.0,508.1746215820313,0.0,0.0,0.0,0.9209682941436768,4.0,0.0,1.0
372600,292.8873291015625,297.1499938964844,293.1499938964844,0.0154198464006185,-810.6978149414062,302.9945678710937,0.3622577488422394,0.050000000745058,0.0507974065840244,292.7960205078125,297.1499938964844,293.1499938964844,0.4692085981369018,-8253.6044921875,304.1226806640625,0.8548988103866577,0.5000460743904114,0.4766695201396942,292.8515014648437,297.1499938964844,293.1499938964844,0.4693919718265533,-6095.53955078125,304.1283264160156,0.8547645807266235,0.4996295273303985,0.3518967926502228,292.7658386230469,297.1499938964844,293.1499938964844,0.514851450920105,-8873.4765625,304.1171264648437,0.8758561611175537,0.5386756062507629,0.5126677751541138,292.9359130859375,297.1499938964844,293.1499938964844,0.076261892914772,-9338.33203125,304.14166259765625,0.5175589323043823,0.1138837113976478,0.538599967956543,289.8027038574219,291.1499938964844,258.6733703613281,258.1625671386719,279.1608581542969,292.9352722167969,289.80389404296875,1.0,0.5106150507926941,0.5826019048690796,0.5826019048690796,1.0,1.0,-2.317537546157837,0.9323033690452576,1.3852341175079346,0.3996509313583374,0.0,0.0,1.0,188.6447296142578,172.0,30.3377742767334,-24891.689453125,1451.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1531066894531,307.56854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.201171875,27720.0,0.0,0.0,0.5835281610488892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595302820205688,1.6595529317855835,-2.274448343086988e-05,0.0,0.0005922069540247,0.0,0.0,508.1746215820313,0.0,0.0,0.0,0.9209682941436768,4.0,0.0,1.0
372660,292.90557861328125,297.1499938964844,293.1499938964844,0.0152995502576231,-805.2242431640625,303.0433654785156,0.3674429953098297,0.050000000745058,0.0504581816494464,292.8220520019531,297.1499938964844,293.1499938964844,0.4715667366981506,-8282.5791015625,304.1277770996094,0.8653578162193298,0.503731906414032,0.4798439443111419,292.8736877441406,297.1499938964844,293.1499938964844,0.4709460437297821,-6109.05712890625,304.13287353515625,0.8648582100868225,0.5026894211769104,0.3537966609001159,292.79107666015625,297.1499938964844,293.1499938964844,0.5182569622993469,-8915.5380859375,304.122314453125,0.8873077034950256,0.5432903170585632,0.5167112350463867,292.9552307128906,297.1499938964844,293.1499938964844,0.0769364461302757,-9396.0869140625,304.143310546875,0.5257543921470642,0.1153877153992652,0.5437616109848022,289.8522033691406,291.1499938964844,258.7198791503906,258.2237854003906,279.16168212890625,292.95465087890625,289.8540954589844,1.0,0.5065944194793701,0.5838145017623901,0.5838145017623901,1.0,1.0,-2.334284543991089,0.9410315155982972,1.393253207206726,0.4046996533870697,0.0,0.0,1.0,180.1101531982422,160.0,53.8115463256836,-25217.3203125,1438.88427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2854309082031,307.7169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.341796875,27720.0,0.0,0.0,0.5899246335029602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888848543167114,1.688908338546753,-2.355622928007506e-05,0.0,0.0005986985052004,0.0,0.0,535.6211547851562,0.0,0.0,0.0,0.9221861958503724,4.0,0.0,1.0
372720,292.90557861328125,297.1499938964844,293.1499938964844,0.0152995502576231,-805.2242431640625,303.0433654785156,0.3674429953098297,0.050000000745058,0.0504581816494464,292.8220520019531,297.1499938964844,293.1499938964844,0.4715667366981506,-8282.5791015625,304.1277770996094,0.8653578162193298,0.503731906414032,0.4798439443111419,292.8736877441406,297.1499938964844,293.1499938964844,0.4709460437297821,-6109.05712890625,304.13287353515625,0.8648582100868225,0.5026894211769104,0.3537966609001159,292.79107666015625,297.1499938964844,293.1499938964844,0.5182569622993469,-8915.5380859375,304.122314453125,0.8873077034950256,0.5432903170585632,0.5167112350463867,292.9552307128906,297.1499938964844,293.1499938964844,0.0769364461302757,-9396.0869140625,304.143310546875,0.5257543921470642,0.1153877153992652,0.5437616109848022,289.8522033691406,291.1499938964844,258.7198791503906,258.2237854003906,279.16168212890625,292.95465087890625,289.8540954589844,1.0,0.5065944194793701,0.5838145017623901,0.5838145017623901,1.0,1.0,-2.334284543991089,0.9410315155982972,1.393253207206726,0.4046996533870697,0.0,0.0,1.0,180.1101531982422,160.0,53.8115463256836,-25217.3203125,1438.88427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2854309082031,307.7169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.341796875,27720.0,0.0,0.0,0.5899246335029602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888848543167114,1.688908338546753,-2.355622928007506e-05,0.0,0.0005986985052004,0.0,0.0,535.6211547851562,0.0,0.0,0.0,0.9221861958503724,4.0,0.0,1.0
372780,292.9222106933594,297.1499938964844,293.1499938964844,0.0151725076138973,-799.9706420898438,303.0883483886719,0.3738423585891723,0.050000000745058,0.050074853003025,292.8463439941406,297.1499938964844,293.1499938964844,0.4741453528404236,-8315.7958984375,304.130859375,0.8778101205825806,0.5071113705635071,0.4826817214488983,292.8942565917969,297.1499938964844,293.1499938964844,0.4728070199489593,-6126.58349609375,304.1354675292969,0.876965343952179,0.5055186152458191,0.3554967045783996,292.8146057128906,297.1499938964844,293.1499938964844,0.5219347476959229,-8962.5439453125,304.1253967285156,0.9007282853126526,0.5476081967353821,0.5204213261604309,292.97265625,297.1499938964844,293.1499938964844,0.0775981470942497,-9454.3125,304.1444091796875,0.5353934168815613,0.1167864054441452,0.5482431650161743,289.8824462890625,291.1499938964844,258.766357421875,258.2850646972656,279.1623229980469,292.9721374511719,289.8839416503906,1.0,0.5015110373497009,0.5850788354873657,0.5850788354873657,1.0,1.0,-2.349117040634156,0.9489539861679076,1.4001630544662476,0.4093675315380096,0.0,0.0,1.0,170.34437561035156,148.0,44.52519226074219,-25432.984375,1418.237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4212646484375,307.82965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.33203125,27720.0,0.0,0.0,0.5957539081573486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692341685295105,1.6923654079437256,-2.365276122873184e-05,0.0,0.000604614499025,0.0,0.0,538.9169311523438,0.0,0.0,0.0,0.92390376329422,4.0,0.0,1.0
372840,292.9222106933594,297.1499938964844,293.1499938964844,0.0151725076138973,-799.9706420898438,303.0883483886719,0.3738423585891723,0.050000000745058,0.050074853003025,292.8463439941406,297.1499938964844,293.1499938964844,0.4741453528404236,-8315.7958984375,304.130859375,0.8778101205825806,0.5071113705635071,0.4826817214488983,292.8942565917969,297.1499938964844,293.1499938964844,0.4728070199489593,-6126.58349609375,304.1354675292969,0.876965343952179,0.5055186152458191,0.3554967045783996,292.8146057128906,297.1499938964844,293.1499938964844,0.5219347476959229,-8962.5439453125,304.1253967285156,0.9007282853126526,0.5476081967353821,0.5204213261604309,292.97265625,297.1499938964844,293.1499938964844,0.0775981470942497,-9454.3125,304.1444091796875,0.5353934168815613,0.1167864054441452,0.5482431650161743,289.8824462890625,291.1499938964844,258.766357421875,258.2850646972656,279.1623229980469,292.9721374511719,289.8839416503906,1.0,0.5015110373497009,0.5850788354873657,0.5850788354873657,1.0,1.0,-2.349117040634156,0.9489539861679076,1.4001630544662476,0.4093675315380096,0.0,0.0,1.0,170.34437561035156,148.0,44.52519226074219,-25432.984375,1418.237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4212646484375,307.82965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.33203125,27720.0,0.0,0.0,0.5957539081573486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692341685295105,1.6923654079437256,-2.365276122873184e-05,0.0,0.000604614499025,0.0,0.0,538.9169311523438,0.0,0.0,0.0,0.92390376329422,4.0,0.0,1.0
