time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372900,292.9300842285156,297.1499938964844,293.1499938964844,0.0151022560894489,-797.19482421875,303.109619140625,0.3774641156196594,0.050000000745058,0.0498730204999446,292.8579406738281,297.1499938964844,293.1499938964844,0.4753212332725525,-8330.962890625,304.1322021484375,0.8847374320030212,0.5086788535118103,0.4839790463447571,292.9039611816406,297.1499938964844,293.1499938964844,0.4736647605895996,-6134.70068359375,304.13653564453125,0.8837350010871887,0.5068494081497192,0.3562809824943542,292.8257751464844,297.1499938964844,293.1499938964844,0.5236722230911255,-8984.8046875,304.126708984375,0.9082777500152588,0.549659788608551,0.5221650004386902,292.9807434082031,297.1499938964844,293.1499938964844,0.0778914913535118,-9480.1416015625,304.1448974609375,0.5407218337059021,0.1174436137080192,0.550247848033905,289.8960266113281,291.1499938964844,258.7895202636719,258.3156433105469,279.1625671386719,292.9802551269531,289.8974914550781,1.0,0.498682290315628,0.5857268571853638,0.5857268571853638,1.0,1.0,-2.355878591537476,0.9526368379592896,1.4032416343688965,0.4115695655345917,0.0,0.0,1.0,165.1712188720703,148.0,41.44949722290039,-25534.267578125,1405.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4918212890625,307.8870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,27703.140625,28800.0,0.0,0.0,0.5984348058700562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928859949111938,1.692909598350525,-2.366797707509249e-05,0.0,0.0006073352415114,0.0,0.0,539.4370727539062,0.0,0.0,0.0,0.9391741156578064,4.0,0.0,1.0
372960,292.9377136230469,297.1499938964844,293.1499938964844,0.0150030190125107,-793.255126953125,303.1313171386719,0.381359726190567,0.050000000745058,0.0496667586266994,292.8692932128906,297.1499938964844,293.1499938964844,0.4756894409656524,-8334.279296875,304.1347961425781,0.892112672328949,0.5101519823074341,0.4851894676685333,292.91339111328125,297.1499938964844,293.1499938964844,0.4737514853477478,-6134.44140625,304.13885498046875,0.8909685015678406,0.5081174373626709,0.3570215702056885,292.8366394042969,297.1499938964844,293.1499938964844,0.5245486497879028,-8994.6748046875,304.1293640136719,0.916808009147644,0.5516331791877747,0.5238350629806519,292.98846435546875,297.1499938964844,293.1499938964844,0.0780349597334861,-9490.8388671875,304.14556884765625,0.5463760495185852,0.1180708706378936,0.5521003603935242,289.92779541015625,291.1499938964844,258.81256103515625,258.3460998535156,279.1628112792969,292.9880065917969,289.9306945800781,1.0,0.4957006871700287,0.5863848328590393,0.5863848328590393,1.0,1.0,-2.3622069358825684,0.9561342597007751,1.4060726165771484,0.4136837720870971,0.0,0.0,1.0,159.86729431152344,136.0,64.7858657836914,-25716.970703125,1392.2701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55029296875,307.9709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,28503.83203125,28800.0,0.0,0.0,0.6011061668395996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717176079750061,1.7172003984451294,-2.4352040782105178e-05,0.0,0.0006100463215261,0.0,0.0,562.9920654296875,0.0,0.0,0.0,0.9378496408462524,4.0,0.0,1.0
373020,292.9524841308594,297.1499938964844,293.1499938964844,0.0148246455937623,-786.4979858398438,303.169921875,0.3899607956409454,0.050000000745058,0.0492457188665866,292.8912353515625,297.1499938964844,293.1499938964844,0.4769913554191589,-8350.138671875,304.1376342773437,0.9083530902862548,0.5128147602081299,0.4873301386833191,292.9313049316406,297.1499938964844,293.1499938964844,0.4746047854423523,-6141.9169921875,304.14111328125,0.906911075115204,0.5104765295982361,0.358366996049881,292.857421875,297.1499938964844,293.1499938964844,0.5270004272460938,-9025.4365234375,304.1321105957031,0.9360246062278748,0.5553568005561829,0.5269477963447571,293.0029296875,297.1499938964844,293.1499938964844,0.0783997476100921,-9521.443359375,304.1464233398437,0.5586285591125488,0.1192314177751541,0.5553450584411621,289.9666442871094,291.1499938964844,258.85821533203125,258.406494140625,279.1632385253906,293.00250244140625,289.96832275390625,1.0,0.4893505275249481,0.587729811668396,0.587729811668396,1.0,1.0,-2.3735275268554688,0.9625544548034668,1.4109729528427124,0.4176366329193115,0.0,0.0,1.0,148.9923858642578,124.0,54.09175109863281,-25907.408203125,1362.2098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6636962890625,308.0722351074219,278.1499938964844,0.0,18000.0,313.1499938964844,28731.27734375,28800.0,0.0,0.0,0.606144905090332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240135669708252,1.724038004875183,-2.4546356144128367e-05,0.0,0.0006151600391604,0.0,0.0,569.7440795898438,0.0,0.0,0.0,0.9412422776222228,4.0,0.0,1.0
373080,292.9524841308594,297.1499938964844,293.1499938964844,0.0148246455937623,-786.4979858398438,303.169921875,0.3899607956409454,0.050000000745058,0.0492457188665866,292.8912353515625,297.1499938964844,293.1499938964844,0.4769913554191589,-8350.138671875,304.1376342773437,0.9083530902862548,0.5128147602081299,0.4873301386833191,292.9313049316406,297.1499938964844,293.1499938964844,0.4746047854423523,-6141.9169921875,304.14111328125,0.906911075115204,0.5104765295982361,0.358366996049881,292.857421875,297.1499938964844,293.1499938964844,0.5270004272460938,-9025.4365234375,304.1321105957031,0.9360246062278748,0.5553568005561829,0.5269477963447571,293.0029296875,297.1499938964844,293.1499938964844,0.0783997476100921,-9521.443359375,304.1464233398437,0.5586285591125488,0.1192314177751541,0.5553450584411621,289.9666442871094,291.1499938964844,258.85821533203125,258.406494140625,279.1632385253906,293.00250244140625,289.96832275390625,1.0,0.4893505275249481,0.587729811668396,0.587729811668396,1.0,1.0,-2.3735275268554688,0.9625544548034668,1.4109729528427124,0.4176366329193115,0.0,0.0,1.0,148.9923858642578,124.0,54.09175109863281,-25907.408203125,1362.2098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6636962890625,308.0722351074219,278.1499938964844,0.0,18000.0,313.1499938964844,28731.27734375,28800.0,0.0,0.0,0.606144905090332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240135669708252,1.724038004875183,-2.4546356144128367e-05,0.0,0.0006151600391604,0.0,0.0,569.7440795898438,0.0,0.0,0.0,0.9412422776222228,4.0,0.0,1.0
373140,292.9665222167969,297.1499938964844,293.1499938964844,0.0146447857841849,-779.8956909179688,303.2042236328125,0.398699015378952,0.050000000745058,0.048817578703165,292.9120788574219,297.1499938964844,293.1499938964844,0.478166252374649,-8364.7080078125,304.1398010253906,0.9284244775772096,0.5151370167732239,0.4891356527805328,292.947998046875,297.1499938964844,293.1499938964844,0.4754877686500549,-6150.04248046875,304.142578125,0.9267053008079528,0.5126280188560486,0.3595599830150604,292.8769226074219,297.1499938964844,293.1499938964844,0.5294272303581238,-9056.369140625,304.134033203125,0.9568073153495787,0.5588135719299316,0.5297979712486267,293.01617431640625,297.1499938964844,293.1499938964844,0.0787054225802421,-9547.2705078125,304.1470947265625,0.5721493363380432,0.1202690675854682,0.5579984784126282,289.9964904785156,291.1499938964844,258.903076171875,258.4658203125,279.16357421875,293.0157775878906,289.9979858398437,1.0,0.4825715720653534,0.5891051888465881,0.5891051888465881,1.0,1.0,-2.383228063583374,0.968270778656006,1.4149572849273682,0.4212483763694763,0.0,0.0,1.0,137.8793182373047,112.0,44.797393798828125,-26072.458984375,1328.9119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78369140625,308.1726989746094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.14453125,29880.0,0.0,0.0,0.6106501221656799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725598931312561,1.7256234884262085,-2.459152347000781e-05,0.0,0.0006197322509251,0.0,0.0,571.3173828125,0.0,0.0,0.0,0.9570290446281432,4.0,0.0,1.0
373200,292.9665222167969,297.1499938964844,293.1499938964844,0.0146447857841849,-779.8956909179688,303.2042236328125,0.398699015378952,0.050000000745058,0.048817578703165,292.9120788574219,297.1499938964844,293.1499938964844,0.478166252374649,-8364.7080078125,304.1398010253906,0.9284244775772096,0.5151370167732239,0.4891356527805328,292.947998046875,297.1499938964844,293.1499938964844,0.4754877686500549,-6150.04248046875,304.142578125,0.9267053008079528,0.5126280188560486,0.3595599830150604,292.8769226074219,297.1499938964844,293.1499938964844,0.5294272303581238,-9056.369140625,304.134033203125,0.9568073153495787,0.5588135719299316,0.5297979712486267,293.01617431640625,297.1499938964844,293.1499938964844,0.0787054225802421,-9547.2705078125,304.1470947265625,0.5721493363380432,0.1202690675854682,0.5579984784126282,289.9964904785156,291.1499938964844,258.903076171875,258.4658203125,279.16357421875,293.0157775878906,289.9979858398437,1.0,0.4825715720653534,0.5891051888465881,0.5891051888465881,1.0,1.0,-2.383228063583374,0.968270778656006,1.4149572849273682,0.4212483763694763,0.0,0.0,1.0,137.8793182373047,112.0,44.797393798828125,-26072.458984375,1328.9119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78369140625,308.1726989746094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.14453125,29880.0,0.0,0.0,0.6106501221656799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725598931312561,1.7256234884262085,-2.459152347000781e-05,0.0,0.0006197322509251,0.0,0.0,571.3173828125,0.0,0.0,0.0,0.9570290446281432,4.0,0.0,1.0
373260,292.97979736328125,297.1499938964844,293.1499938964844,0.0144258132204413,-771.7316284179688,303.23699951171875,0.4078236818313598,0.050000000745058,0.0483860820531845,292.9320983886719,297.1499938964844,293.1499938964844,0.477994292974472,-8359.9619140625,304.1434020996094,0.9511381387710572,0.5171096920967102,0.4906181991100311,292.9637756347656,297.1499938964844,293.1499938964844,0.4751666784286499,-6145.33056640625,304.1455078125,0.949421763420105,0.5145454406738281,0.3605952262878418,292.89532470703125,297.1499938964844,293.1499938964844,0.530480682849884,-9067.982421875,304.13751220703125,0.9776957035064696,0.5620004534721375,0.5323928594589233,293.0283203125,297.1499938964844,293.1499938964844,0.0787480473518371,-9547.130859375,304.1479797363281,0.5869640707969666,0.12119060754776,0.5601070523262024,290.050537109375,291.1499938964844,258.94683837890625,258.52374267578125,279.1638488769531,293.0279846191406,290.05255126953125,1.0,0.4754312634468078,0.5905030965805054,0.5905030965805054,1.0,1.0,-2.391386032104492,0.973307490348816,1.4180785417556765,0.4245275557041168,0.0,0.0,1.0,126.6296844482422,115.0,61.967586517333984,-26313.875,1292.9251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8793334960937,308.2938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.83203125,29880.0,0.0,0.0,0.614963948726654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540115118026731,1.7540370225906372,-2.5408007786609232e-05,0.0,0.0006241102237254,0.0,0.0,600.0056762695312,0.0,0.0,0.0,0.9577213525772096,4.0,0.0,1.0
373320,292.97979736328125,297.1499938964844,293.1499938964844,0.0144258132204413,-771.7316284179688,303.23699951171875,0.4078236818313598,0.050000000745058,0.0483860820531845,292.9320983886719,297.1499938964844,293.1499938964844,0.477994292974472,-8359.9619140625,304.1434020996094,0.9511381387710572,0.5171096920967102,0.4906181991100311,292.9637756347656,297.1499938964844,293.1499938964844,0.4751666784286499,-6145.33056640625,304.1455078125,0.949421763420105,0.5145454406738281,0.3605952262878418,292.89532470703125,297.1499938964844,293.1499938964844,0.530480682849884,-9067.982421875,304.13751220703125,0.9776957035064696,0.5620004534721375,0.5323928594589233,293.0283203125,297.1499938964844,293.1499938964844,0.0787480473518371,-9547.130859375,304.1479797363281,0.5869640707969666,0.12119060754776,0.5601070523262024,290.050537109375,291.1499938964844,258.94683837890625,258.52374267578125,279.1638488769531,293.0279846191406,290.05255126953125,1.0,0.4754312634468078,0.5905030965805054,0.5905030965805054,1.0,1.0,-2.391386032104492,0.973307490348816,1.4180785417556765,0.4245275557041168,0.0,0.0,1.0,126.6296844482422,115.0,61.967586517333984,-26313.875,1292.9251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8793334960937,308.2938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.83203125,29880.0,0.0,0.0,0.614963948726654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540115118026731,1.7540370225906372,-2.5408007786609232e-05,0.0,0.0006241102237254,0.0,0.0,600.0056762695312,0.0,0.0,0.0,0.9577213525772096,4.0,0.0,1.0
373380,292.9925842285156,297.1499938964844,293.1499938964844,0.0143346413969993,-767.9016723632812,303.264404296875,0.4131641685962677,0.050000000745058,0.0481626316905021,292.95147705078125,297.1499938964844,293.1499938964844,0.4784572422504425,-8365.287109375,304.1448059082031,0.963725209236145,0.5186968445777893,0.491964191198349,292.97882080078125,297.1499938964844,293.1499938964844,0.4756306409835815,-6149.58251953125,304.1462097167969,0.9621413946151732,0.5162150263786316,0.3616223931312561,292.91278076171875,297.1499938964844,293.1499938964844,0.53235924243927,-9092.185546875,304.1385192871094,0.9887686371803284,0.5649111866950989,0.5349531769752502,293.03973388671875,297.1499938964844,293.1499938964844,0.0790140777826309,-9569.4951171875,304.148193359375,0.595798671245575,0.1219614371657371,0.562648355960846,290.0817565917969,291.1499938964844,258.98931884765625,258.5798645019531,279.1636047363281,293.0393981933594,290.0831298828125,1.0,0.4727460443973541,0.591854453086853,0.591854453086853,1.0,1.0,-2.4000961780548096,0.9785494804382324,1.4215466976165771,0.4278679192066192,0.0,0.0,1.0,120.94612121582033,133.0,47.01026153564453,-26461.822265625,1280.0943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9760437011719,308.3769836425781,278.1499938964844,0.0,18000.0,313.1499938964844,29847.66015625,29880.0,0.0,0.0,0.6188870072364807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571884393692017,1.7572139501571655,-2.550013050495181e-05,0.0,0.0006280916277319,0.0,0.0,603.2718505859375,0.0,0.0,0.0,0.9592965841293336,4.0,0.0,1.0
373440,292.9925842285156,297.1499938964844,293.1499938964844,0.0143346413969993,-767.9016723632812,303.264404296875,0.4131641685962677,0.050000000745058,0.0481626316905021,292.95147705078125,297.1499938964844,293.1499938964844,0.4784572422504425,-8365.287109375,304.1448059082031,0.963725209236145,0.5186968445777893,0.491964191198349,292.97882080078125,297.1499938964844,293.1499938964844,0.4756306409835815,-6149.58251953125,304.1462097167969,0.9621413946151732,0.5162150263786316,0.3616223931312561,292.91278076171875,297.1499938964844,293.1499938964844,0.53235924243927,-9092.185546875,304.1385192871094,0.9887686371803284,0.5649111866950989,0.5349531769752502,293.03973388671875,297.1499938964844,293.1499938964844,0.0790140777826309,-9569.4951171875,304.148193359375,0.595798671245575,0.1219614371657371,0.562648355960846,290.0817565917969,291.1499938964844,258.98931884765625,258.5798645019531,279.1636047363281,293.0393981933594,290.0831298828125,1.0,0.4727460443973541,0.591854453086853,0.591854453086853,1.0,1.0,-2.4000961780548096,0.9785494804382324,1.4215466976165771,0.4278679192066192,0.0,0.0,1.0,120.94612121582033,133.0,47.01026153564453,-26461.822265625,1280.0943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9760437011719,308.3769836425781,278.1499938964844,0.0,18000.0,313.1499938964844,29847.66015625,29880.0,0.0,0.0,0.6188870072364807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571884393692017,1.7572139501571655,-2.550013050495181e-05,0.0,0.0006280916277319,0.0,0.0,603.2718505859375,0.0,0.0,0.0,0.9592965841293336,4.0,0.0,1.0
373500,292.9989929199219,297.1499938964844,293.1499938964844,0.014360019005835,-768.2401123046875,303.2758483886719,0.4125247001647949,0.050000000745058,0.0481879450380802,292.9610595703125,297.1499938964844,293.1499938964844,0.4788066148757934,-8369.8017578125,304.1451110839844,0.9628514051437378,0.5193344354629517,0.492640346288681,292.98614501953125,297.1499938964844,293.1499938964844,0.476036936044693,-6153.6474609375,304.1461486816406,0.9613085389137268,0.516942024230957,0.3621725142002105,292.9213256835937,297.1499938964844,293.1499938964844,0.533464252948761,-9106.7578125,304.1385803222656,0.988345980644226,0.5662367343902588,0.5362664461135864,293.0453186035156,297.1499938964844,293.1499938964844,0.0792325511574745,-9588.892578125,304.14813232421875,0.5955417156219482,0.1222646832466125,0.5642747282981873,290.0938720703125,291.1499938964844,259.00994873046875,258.6071472167969,279.1632995605469,293.04498291015625,290.0950012207031,1.0,0.4743398129940033,0.5924962162971497,0.5924962162971497,1.0,1.0,-2.4051296710968018,0.9814457893371582,1.423684000968933,0.4296537339687347,0.0,0.0,1.0,121.78079223632812,133.0,40.26801300048828,-26536.78515625,1289.5128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02508544921875,308.4168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,29864.486328125,30960.0,0.0,0.0,0.6206955313682556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576836347579956,1.7577091455459597,-2.551450415921863e-05,0.0,0.0006299270316958,0.0,0.0,603.7820434570312,0.0,0.0,0.0,0.9745420813560486,4.0,0.0,1.0
373560,293.00555419921875,297.1499938964844,293.1499938964844,0.0144005957990884,-768.791748046875,303.2866516113281,0.4100951552391052,0.050000000745058,0.0482877045869827,292.9705810546875,297.1499938964844,293.1499938964844,0.4785146117210388,-8364.828125,304.14654541015625,0.95809805393219,0.5198540687561035,0.4932894706726074,292.99346923828125,297.1499938964844,293.1499938964844,0.4758409857749939,-6151.09228515625,304.147216796875,0.9565865993499756,0.5175811648368835,0.3627240657806396,292.92987060546875,297.1499938964844,293.1499938964844,0.5338794589042664,-9111.3212890625,304.1399230957031,0.9847538471221924,0.5674583315849304,0.5375657677650452,293.0508728027344,297.1499938964844,293.1499938964844,0.0793595910072326,-9598.658203125,304.14825439453125,0.5927157402038574,0.1224995329976081,0.565983235836029,290.12158203125,291.1499938964844,259.0301818847656,258.6338195800781,279.1630249023437,293.050537109375,290.1238708496094,1.0,0.4771727621555328,0.5931251049041748,0.5931251049041748,1.0,1.0,-2.4103055000305176,0.9843890070915222,1.42591655254364,0.4314745366573334,0.0,0.0,1.0,124.60663604736328,151.0,58.20238876342773,-26692.083984375,1307.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0604553222656,308.4791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.05078125,30960.0,0.0,0.0,0.6225542426109314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813479900360107,1.781374216079712,-2.620614941406529e-05,0.0,0.0006318134255707,0.0,0.0,628.498779296875,0.0,0.0,0.0,0.972856342792511,4.0,0.0,1.0
373620,293.0191345214844,297.1499938964844,293.1499938964844,0.0145848039537668,-773.60205078125,303.30133056640625,0.4023633003234863,0.050000000745058,0.048638179898262,292.9895324707031,297.1499938964844,293.1499938964844,0.4788243472576141,-8368.5634765625,304.14715576171875,0.9410427212715148,0.5205580592155457,0.4944216609001159,293.0079040527344,297.1499938964844,293.1499938964844,0.4764463007450104,-6157.13330078125,304.1470947265625,0.9396541714668274,0.5186218023300171,0.3637698590755462,292.9467163085937,297.1499938964844,293.1499938964844,0.5357670187950134,-9136.158203125,304.1401062011719,0.970992147922516,0.5696180462837219,0.5400440692901611,293.0619201660156,297.1499938964844,293.1499938964844,0.0797789171338081,-9635.658203125,304.14813232421875,0.582362174987793,0.1227687299251556,0.5692432522773743,290.1485900878906,291.1499938964844,259.0692138671875,258.6851806640625,279.16259765625,293.06158447265625,290.1495666503906,1.0,0.4855165183544159,0.5943620800971985,0.5943620800971985,1.0,1.0,-2.420237302780152,0.9900622963905334,1.4301751852035522,0.4350032210350036,0.0,0.0,1.0,134.27272033691406,169.0,40.038330078125,-26834.873046875,1359.1761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1239318847656,308.5364685058594,278.1499938964844,0.0,18000.0,313.1499938964844,30895.091796875,30960.0,0.0,0.0,0.6261506676673889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787754774093628,1.7877811193466189,-2.639499507495202e-05,0.0,0.0006354633369483,0.0,0.0,635.3046875,0.0,0.0,0.0,0.9760287404060364,4.0,0.0,1.0
373680,293.0191345214844,297.1499938964844,293.1499938964844,0.0145848039537668,-773.60205078125,303.30133056640625,0.4023633003234863,0.050000000745058,0.048638179898262,292.9895324707031,297.1499938964844,293.1499938964844,0.4788243472576141,-8368.5634765625,304.14715576171875,0.9410427212715148,0.5205580592155457,0.4944216609001159,293.0079040527344,297.1499938964844,293.1499938964844,0.4764463007450104,-6157.13330078125,304.1470947265625,0.9396541714668274,0.5186218023300171,0.3637698590755462,292.9467163085937,297.1499938964844,293.1499938964844,0.5357670187950134,-9136.158203125,304.1401062011719,0.970992147922516,0.5696180462837219,0.5400440692901611,293.0619201660156,297.1499938964844,293.1499938964844,0.0797789171338081,-9635.658203125,304.14813232421875,0.582362174987793,0.1227687299251556,0.5692432522773743,290.1485900878906,291.1499938964844,259.0692138671875,258.6851806640625,279.16259765625,293.06158447265625,290.1495666503906,1.0,0.4855165183544159,0.5943620800971985,0.5943620800971985,1.0,1.0,-2.420237302780152,0.9900622963905334,1.4301751852035522,0.4350032210350036,0.0,0.0,1.0,134.27272033691406,169.0,40.038330078125,-26834.873046875,1359.1761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1239318847656,308.5364685058594,278.1499938964844,0.0,18000.0,313.1499938964844,30895.091796875,30960.0,0.0,0.0,0.6261506676673889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787754774093628,1.7877811193466189,-2.639499507495202e-05,0.0,0.0006354633369483,0.0,0.0,635.3046875,0.0,0.0,0.0,0.9760287404060364,4.0,0.0,1.0
373740,293.0331420898437,297.1499938964844,293.1499938964844,0.0148422326892614,-780.8364868164062,303.30877685546875,0.3924283683300018,0.050000000745058,0.0491261221468448,293.00811767578125,297.1499938964844,293.1499938964844,0.4792787432670593,-8374.5517578125,304.1473388671875,0.9188642501831056,0.5208554863929749,0.4953092932701111,293.0218200683594,297.1499938964844,293.1499938964844,0.4773518145084381,-6166.4111328125,304.1465759277344,0.9177964329719543,0.5193958282470703,0.3647303581237793,292.9631042480469,297.1499938964844,293.1499938964844,0.5379263758659363,-9164.88671875,304.1398010253906,0.9513721466064452,0.5714468955993652,0.542346179485321,293.0727844238281,297.1499938964844,293.1499938964844,0.0801929011940956,-9672.8994140625,304.1480712890625,0.5688318014144897,0.1227966099977493,0.5720701813697815,290.1639709472656,291.1499938964844,259.10614013671875,258.7335510253906,279.1623229980469,293.0724792480469,290.1646728515625,1.0,0.496080994606018,0.5955795049667358,0.5955795049667358,1.0,1.0,-2.4292068481445312,0.9952773451805116,1.433929443359375,0.4382905960083008,0.0,0.0,1.0,147.5760040283203,187.0,26.0753231048584,-26955.078125,1425.2969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1909484863281,308.5903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.4140625,32040.0,0.0,0.0,0.6294512152671814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789210081100464,1.789236545562744,-2.643798870849423e-05,0.0,0.0006388130132108,0.0,0.0,636.8574829101562,0.0,0.0,0.0,0.9917495250701904,4.0,0.0,1.0
373800,293.0331420898437,297.1499938964844,293.1499938964844,0.0148422326892614,-780.8364868164062,303.30877685546875,0.3924283683300018,0.050000000745058,0.0491261221468448,293.00811767578125,297.1499938964844,293.1499938964844,0.4792787432670593,-8374.5517578125,304.1473388671875,0.9188642501831056,0.5208554863929749,0.4953092932701111,293.0218200683594,297.1499938964844,293.1499938964844,0.4773518145084381,-6166.4111328125,304.1465759277344,0.9177964329719543,0.5193958282470703,0.3647303581237793,292.9631042480469,297.1499938964844,293.1499938964844,0.5379263758659363,-9164.88671875,304.1398010253906,0.9513721466064452,0.5714468955993652,0.542346179485321,293.0727844238281,297.1499938964844,293.1499938964844,0.0801929011940956,-9672.8994140625,304.1480712890625,0.5688318014144897,0.1227966099977493,0.5720701813697815,290.1639709472656,291.1499938964844,259.10614013671875,258.7335510253906,279.1623229980469,293.0724792480469,290.1646728515625,1.0,0.496080994606018,0.5955795049667358,0.5955795049667358,1.0,1.0,-2.4292068481445312,0.9952773451805116,1.433929443359375,0.4382905960083008,0.0,0.0,1.0,147.5760040283203,187.0,26.0753231048584,-26955.078125,1425.2969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1909484863281,308.5903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.4140625,32040.0,0.0,0.0,0.6294512152671814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789210081100464,1.789236545562744,-2.643798870849423e-05,0.0,0.0006388130132108,0.0,0.0,636.8574829101562,0.0,0.0,0.0,0.9917495250701904,4.0,0.0,1.0
373860,293.04754638671875,297.1499938964844,293.1499938964844,0.015103405341506,-787.84423828125,303.31134033203125,0.3806864619255066,0.050000000745058,0.0497004687786102,293.0263671875,297.1499938964844,293.1499938964844,0.4785830974578857,-8363.7373046875,304.1493225097656,0.897688627243042,0.520751416683197,0.4959120750427246,293.0353088378906,297.1499938964844,293.1499938964844,0.4772714972496032,-6164.92919921875,304.14776611328125,0.8970984220504761,0.519910991191864,0.365578681230545,292.9789733886719,297.1499938964844,293.1499938964844,0.5389331579208374,-9177.0546875,304.1414489746094,0.929292619228363,0.5729624629020691,0.5444438457489014,293.08331298828125,297.1499938964844,293.1499938964844,0.0803656205534935,-9686.1884765625,304.1484069824219,0.5545681715011597,0.1226171106100082,0.5743618607521057,290.20074462890625,291.1499938964844,259.14068603515625,258.778564453125,279.162109375,293.0830078125,290.20184326171875,1.0,0.5077894330024719,0.5967798233032227,0.5967798233032227,1.0,1.0,-2.4369144439697266,0.9999006390571594,1.437013864517212,0.4412661492824554,0.0,0.0,1.0,163.1446075439453,205.0,39.346099853515625,-27149.166015625,1499.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2347717285156,308.6631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,31906.39453125,32040.0,0.0,0.0,0.6327588558197021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167787790298464,1.816806077957153,-2.725899321376346e-05,0.0,0.0006421698490157,0.0,0.0,666.7523803710938,0.0,0.0,0.0,0.9919705390930176,4.0,0.0,1.0
373920,293.04754638671875,297.1499938964844,293.1499938964844,0.015103405341506,-787.84423828125,303.31134033203125,0.3806864619255066,0.050000000745058,0.0497004687786102,293.0263671875,297.1499938964844,293.1499938964844,0.4785830974578857,-8363.7373046875,304.1493225097656,0.897688627243042,0.520751416683197,0.4959120750427246,293.0353088378906,297.1499938964844,293.1499938964844,0.4772714972496032,-6164.92919921875,304.14776611328125,0.8970984220504761,0.519910991191864,0.365578681230545,292.9789733886719,297.1499938964844,293.1499938964844,0.5389331579208374,-9177.0546875,304.1414489746094,0.929292619228363,0.5729624629020691,0.5444438457489014,293.08331298828125,297.1499938964844,293.1499938964844,0.0803656205534935,-9686.1884765625,304.1484069824219,0.5545681715011597,0.1226171106100082,0.5743618607521057,290.20074462890625,291.1499938964844,259.14068603515625,258.778564453125,279.162109375,293.0830078125,290.20184326171875,1.0,0.5077894330024719,0.5967798233032227,0.5967798233032227,1.0,1.0,-2.4369144439697266,0.9999006390571594,1.437013864517212,0.4412661492824554,0.0,0.0,1.0,163.1446075439453,205.0,39.346099853515625,-27149.166015625,1499.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2347717285156,308.6631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,31906.39453125,32040.0,0.0,0.0,0.6327588558197021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167787790298464,1.816806077957153,-2.725899321376346e-05,0.0,0.0006421698490157,0.0,0.0,666.7523803710938,0.0,0.0,0.0,0.9919705390930176,4.0,0.0,1.0
373980,293.0621337890625,297.1499938964844,293.1499938964844,0.0154073685407638,-796.462890625,303.3067626953125,0.3695169985294342,0.050000000745058,0.0503283180296421,293.04412841796875,297.1499938964844,293.1499938964844,0.4783011376857757,-8359.4228515625,304.1500244140625,0.8787205219268799,0.5202810168266296,0.496216207742691,293.04815673828125,297.1499938964844,293.1499938964844,0.477772444486618,-6169.9462890625,304.1476745605469,0.8785631060600281,0.5202122926712036,0.3663103282451629,292.9941711425781,297.1499938964844,293.1499938964844,0.5405429601669312,-9198.1953125,304.1416015625,0.9083633422851562,0.5742139220237732,0.5463356375694275,293.0934143066406,297.1499938964844,293.1499938964844,0.0805720761418342,-9704.0732421875,304.1485900878906,0.540925145149231,0.1222611889243125,0.5760932564735413,290.21728515625,291.1499938964844,259.172607421875,258.81982421875,279.161865234375,293.0931091308594,290.218017578125,1.0,0.5199777483940125,0.5979567766189575,0.5979567766189575,1.0,1.0,-2.443267107009888,1.003883719444275,1.4393833875656128,0.4438974261283874,0.0,0.0,1.0,180.09710693359375,223.0,26.86894416809082,-27244.26171875,1578.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28448486328125,308.706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.595703125,32040.0,0.0,0.0,0.6358258724212646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819743037223816,1.8197704553604128,-2.73480181931518e-05,0.0,0.0006452824454754,0.0,0.0,670.0213623046875,0.0,0.0,0.0,0.9934375286102296,4.0,0.0,1.0
374040,293.0621337890625,297.1499938964844,293.1499938964844,0.0154073685407638,-796.462890625,303.3067626953125,0.3695169985294342,0.050000000745058,0.0503283180296421,293.04412841796875,297.1499938964844,293.1499938964844,0.4783011376857757,-8359.4228515625,304.1500244140625,0.8787205219268799,0.5202810168266296,0.496216207742691,293.04815673828125,297.1499938964844,293.1499938964844,0.477772444486618,-6169.9462890625,304.1476745605469,0.8785631060600281,0.5202122926712036,0.3663103282451629,292.9941711425781,297.1499938964844,293.1499938964844,0.5405429601669312,-9198.1953125,304.1416015625,0.9083633422851562,0.5742139220237732,0.5463356375694275,293.0934143066406,297.1499938964844,293.1499938964844,0.0805720761418342,-9704.0732421875,304.1485900878906,0.540925145149231,0.1222611889243125,0.5760932564735413,290.21728515625,291.1499938964844,259.172607421875,258.81982421875,279.161865234375,293.0931091308594,290.218017578125,1.0,0.5199777483940125,0.5979567766189575,0.5979567766189575,1.0,1.0,-2.443267107009888,1.003883719444275,1.4393833875656128,0.4438974261283874,0.0,0.0,1.0,180.09710693359375,223.0,26.86894416809082,-27244.26171875,1578.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28448486328125,308.706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.595703125,32040.0,0.0,0.0,0.6358258724212646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819743037223816,1.8197704553604128,-2.73480181931518e-05,0.0,0.0006452824454754,0.0,0.0,670.0213623046875,0.0,0.0,0.0,0.9934375286102296,4.0,0.0,1.0
374100,293.0694885253906,297.1499938964844,293.1499938964844,0.0155635820701718,-800.9171752929688,303.30224609375,0.3643462657928467,0.050000000745058,0.0506555065512657,293.05279541015625,297.1499938964844,293.1499938964844,0.4780850410461426,-8356.2255859375,304.150390625,0.8699041604995728,0.5199148654937744,0.4962584674358368,293.0542907714844,297.1499938964844,293.1499938964844,0.4780141115188598,-6172.3564453125,304.1476745605469,0.86998450756073,0.5202908515930176,0.366635650396347,293.00146484375,297.1499938964844,293.1499938964844,0.5413227677345276,-9208.4140625,304.1417236328125,0.8993850350379944,0.5747497081756592,0.5472097992897034,293.0982360839844,297.1499938964844,293.1499938964844,0.0806471407413482,-9710.48828125,304.1487121582031,0.5345519781112671,0.122025616466999,0.5767550468444824,290.22418212890625,291.1499938964844,259.1875,258.83892822265625,279.1617431640625,293.09796142578125,290.2248840332031,1.0,0.5261234641075134,0.5985327363014221,0.5985327363014221,1.0,1.0,-2.4459476470947266,1.0056371688842771,1.4403104782104492,0.4450827538967132,0.0,0.0,1.0,188.9112701416016,223.0,23.37939453125,-27287.98046875,1618.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3135681152344,308.7304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,32025.994140625,33120.0,0.0,0.0,0.6372362971305847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201806545257568,1.8202080726623533,-2.7361173124518245e-05,0.0,0.0006467138300649,0.0,0.0,670.5048217773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.0768127441406,297.1499938964844,293.1499938964844,0.0157059878110885,-804.8137817382812,303.2970275878906,0.3594799339771271,0.050000000745058,0.0509888976812362,293.0613708496094,297.1499938964844,293.1499938964844,0.4774137735366821,-8346.3271484375,304.15155029296875,0.8615900278091431,0.5194621682167053,0.4962278008460998,293.0603332519531,297.1499938964844,293.1499938964844,0.4778435826301574,-6170.25244140625,304.1484069824219,0.8619174361228943,0.5203211307525635,0.3669335842132568,293.0086364746094,297.1499938964844,293.1499938964844,0.5416308045387268,-9211.826171875,304.1426696777344,0.8910048007965088,0.5752255320549011,0.5480361580848694,293.1029663085937,297.1499938964844,293.1499938964844,0.0806337296962738,-9707.9794921875,304.14898681640625,0.5285335779190063,0.1217563450336456,0.5772915482521057,290.2406921386719,291.1499938964844,259.2016296386719,258.85693359375,279.1615600585937,293.1026916503906,290.2419128417969,1.0,0.5322566628456116,0.5990984439849854,0.5990984439849854,1.0,1.0,-2.4483072757720947,1.0072340965270996,1.4410730600357056,0.4461815059185028,0.0,0.0,1.0,197.8805694580078,241.0,33.706077575683594,-27369.021484375,1659.3624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33807373046875,308.7673034667969,278.1499938964844,0.0,18000.0,313.1499938964844,32438.322265625,33120.0,0.0,0.0,0.6386389136314392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318604230880733,1.831888198852539,-2.7713444069377147e-05,0.0,0.0006481372984126,0.0,0.0,683.4954833984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.09149169921875,297.1499938964844,293.1499938964844,0.0160120464861392,-813.5296020507812,303.2815246582031,0.3506536185741424,0.050000000745058,0.0516691803932189,293.07818603515625,297.1499938964844,293.1499938964844,0.4764476120471954,-8332.474609375,304.15264892578125,0.8464357852935791,0.5183030366897583,0.4959363937377929,293.0718688964844,297.1499938964844,293.1499938964844,0.4780141115188598,-6171.8046875,304.1486511230469,0.8472814559936523,0.5202495455741882,0.3674426078796386,293.0224304199219,297.1499938964844,293.1499938964844,0.5427893400192261,-9226.7705078125,304.1431884765625,0.8755557537078857,0.5760101675987244,0.549538254737854,293.1119384765625,297.1499938964844,293.1499938964844,0.0806561112403869,-9708.8232421875,304.1492919921875,0.5175846219062805,0.1211241632699966,0.5779946446418762,290.2568359375,291.1499938964844,259.2275390625,258.8894958496094,279.1611633300781,293.1116943359375,290.2576599121094,1.0,0.5443938970565796,0.6001936197280884,0.6001936197280884,1.0,1.0,-2.452036142349243,1.0099416971206665,1.4420945644378662,0.4481056928634643,0.0,0.0,1.0,216.147201538086,229.0,25.30644416809082,-27441.3828125,1740.76611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3949279785156,308.8146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6412079930305481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006507446523755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.09149169921875,297.1499938964844,293.1499938964844,0.0160120464861392,-813.5296020507812,303.2815246582031,0.3506536185741424,0.050000000745058,0.0516691803932189,293.07818603515625,297.1499938964844,293.1499938964844,0.4764476120471954,-8332.474609375,304.15264892578125,0.8464357852935791,0.5183030366897583,0.4959363937377929,293.0718688964844,297.1499938964844,293.1499938964844,0.4780141115188598,-6171.8046875,304.1486511230469,0.8472814559936523,0.5202495455741882,0.3674426078796386,293.0224304199219,297.1499938964844,293.1499938964844,0.5427893400192261,-9226.7705078125,304.1431884765625,0.8755557537078857,0.5760101675987244,0.549538254737854,293.1119384765625,297.1499938964844,293.1499938964844,0.0806561112403869,-9708.8232421875,304.1492919921875,0.5175846219062805,0.1211241632699966,0.5779946446418762,290.2568359375,291.1499938964844,259.2275390625,258.8894958496094,279.1611633300781,293.1116943359375,290.2576599121094,1.0,0.5443938970565796,0.6001936197280884,0.6001936197280884,1.0,1.0,-2.452036142349243,1.0099416971206665,1.4420945644378662,0.4481056928634643,0.0,0.0,1.0,216.147201538086,229.0,25.30644416809082,-27441.3828125,1740.76611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3949279785156,308.8146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6412079930305481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006507446523755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1054382324219,297.1499938964844,293.1499938964844,0.0160472337156534,-814.6369018554688,303.2635192871094,0.3479823768138885,0.050000000745058,0.0518977157771587,293.093994140625,297.1499938964844,293.1499938964844,0.4744571447372436,-8303.8134765625,304.1551208496094,0.8413519263267517,0.5169122219085693,0.4949164092540741,293.0823059082031,297.1499938964844,293.1499938964844,0.4773443937301636,-6164.2919921875,304.1502685546875,0.8427941799163818,0.5201128721237183,0.3675278425216675,293.0350646972656,297.1499938964844,293.1499938964844,0.5430113077163696,-9228.38671875,304.1451110839844,0.8710458874702454,0.5766744613647461,0.5504189133644104,293.119873046875,297.1499938964844,293.1499938964844,0.0801932588219642,-9664.03515625,304.1502990722656,0.5136051177978516,0.120479829609394,0.576185941696167,290.2782592773437,291.1499938964844,259.25,258.9171142578125,279.1614685058594,293.1196594238281,290.27960205078125,1.0,0.5472436547279358,0.6013581156730652,0.6013581156730652,1.0,1.0,-2.4500789642333984,1.0101078748703003,1.439971089363098,0.4487968683242798,0.0,0.0,1.0,222.18360900878903,217.0,30.603296279907227,-27486.306640625,1763.22998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.465576171875,308.87939453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6433863043785095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006529553211294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1054382324219,297.1499938964844,293.1499938964844,0.0160472337156534,-814.6369018554688,303.2635192871094,0.3479823768138885,0.050000000745058,0.0518977157771587,293.093994140625,297.1499938964844,293.1499938964844,0.4744571447372436,-8303.8134765625,304.1551208496094,0.8413519263267517,0.5169122219085693,0.4949164092540741,293.0823059082031,297.1499938964844,293.1499938964844,0.4773443937301636,-6164.2919921875,304.1502685546875,0.8427941799163818,0.5201128721237183,0.3675278425216675,293.0350646972656,297.1499938964844,293.1499938964844,0.5430113077163696,-9228.38671875,304.1451110839844,0.8710458874702454,0.5766744613647461,0.5504189133644104,293.119873046875,297.1499938964844,293.1499938964844,0.0801932588219642,-9664.03515625,304.1502990722656,0.5136051177978516,0.120479829609394,0.576185941696167,290.2782592773437,291.1499938964844,259.25,258.9171142578125,279.1614685058594,293.1196594238281,290.27960205078125,1.0,0.5472436547279358,0.6013581156730652,0.6013581156730652,1.0,1.0,-2.4500789642333984,1.0101078748703003,1.439971089363098,0.4487968683242798,0.0,0.0,1.0,222.18360900878903,217.0,30.603296279907227,-27486.306640625,1763.22998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.465576171875,308.87939453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6433863043785095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006529553211294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.11883544921875,297.1499938964844,293.1499938964844,0.0158936809748411,-810.4248657226562,303.24298095703125,0.3486355245113373,0.050000000745058,0.0518408380448818,293.1093444824219,297.1499938964844,293.1499938964844,0.4714534282684326,-8260.771484375,304.158447265625,0.8416206240653992,0.5152183175086975,0.4933605790138244,293.0921325683594,297.1499938964844,293.1499938964844,0.4758407473564148,-6147.994140625,304.1527099609375,0.843763530254364,0.5198351740837097,0.3673312962055206,293.04718017578125,297.1499938964844,293.1499938964844,0.5422620177268982,-9216.560546875,304.14801025390625,0.8725006580352783,0.577133297920227,0.5508583188056946,293.12713623046875,297.1499938964844,293.1499938964844,0.0793957039713859,-9587.681640625,304.15155029296875,0.5132969617843628,0.1197691559791565,0.5728923082351685,290.3096618652344,291.1499938964844,259.26715087890625,258.9386291503906,279.1614990234375,293.1269226074219,290.3114624023437,1.0,0.5453184247016907,0.6025134921073914,0.6025134921073914,1.0,1.0,-2.444479465484619,1.008607029914856,1.4358724355697632,0.4485851228237152,0.0,0.0,1.0,220.4881286621093,205.0,41.61414337158203,-27519.287109375,1748.3104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55145263671875,308.9609680175781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6450974345207214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006546918884851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.11883544921875,297.1499938964844,293.1499938964844,0.0158936809748411,-810.4248657226562,303.24298095703125,0.3486355245113373,0.050000000745058,0.0518408380448818,293.1093444824219,297.1499938964844,293.1499938964844,0.4714534282684326,-8260.771484375,304.158447265625,0.8416206240653992,0.5152183175086975,0.4933605790138244,293.0921325683594,297.1499938964844,293.1499938964844,0.4758407473564148,-6147.994140625,304.1527099609375,0.843763530254364,0.5198351740837097,0.3673312962055206,293.04718017578125,297.1499938964844,293.1499938964844,0.5422620177268982,-9216.560546875,304.14801025390625,0.8725006580352783,0.577133297920227,0.5508583188056946,293.12713623046875,297.1499938964844,293.1499938964844,0.0793957039713859,-9587.681640625,304.15155029296875,0.5132969617843628,0.1197691559791565,0.5728923082351685,290.3096618652344,291.1499938964844,259.26715087890625,258.9386291503906,279.1614990234375,293.1269226074219,290.3114624023437,1.0,0.5453184247016907,0.6025134921073914,0.6025134921073914,1.0,1.0,-2.444479465484619,1.008607029914856,1.4358724355697632,0.4485851228237152,0.0,0.0,1.0,220.4881286621093,205.0,41.61414337158203,-27519.287109375,1748.3104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55145263671875,308.9609680175781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6450974345207214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006546918884851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1321716308594,297.1499938964844,293.1499938964844,0.015630479902029,-803.012451171875,303.2183837890625,0.3511009812355041,0.050000000745058,0.0516322590410709,293.1244812011719,297.1499938964844,293.1499938964844,0.4674781560897827,-8204.0615234375,304.1622619628906,0.8446618318557739,0.5131828784942627,0.4913066029548645,293.10162353515625,297.1499938964844,293.1499938964844,0.4735349118709564,-6123.35498046875,304.1556396484375,0.8476234674453735,0.5193766355514526,0.3668778538703918,293.0589599609375,297.1499938964844,293.1499938964844,0.5405666828155518,-9191.84375,304.1515197753906,0.8771158456802368,0.577346682548523,0.5508896112442017,293.1341552734375,297.1499938964844,293.1499938964844,0.0782770663499832,-9481.26171875,304.15289306640625,0.514728307723999,0.1189240217208862,0.5681768655776978,290.3507080078125,291.1499938964844,259.2776794433594,258.9534912109375,279.1612243652344,293.13397216796875,290.3529663085937,1.0,0.5404859185218811,0.6036252975463867,0.6036252975463867,1.0,1.0,-2.435591459274292,1.0055614709854126,1.4300299882888794,0.4475352168083191,0.0,0.0,1.0,214.6402587890625,193.0,54.15970230102539,-27539.91015625,1711.6529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495666503906,309.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6463158130645752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006559283938258,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1321716308594,297.1499938964844,293.1499938964844,0.015630479902029,-803.012451171875,303.2183837890625,0.3511009812355041,0.050000000745058,0.0516322590410709,293.1244812011719,297.1499938964844,293.1499938964844,0.4674781560897827,-8204.0615234375,304.1622619628906,0.8446618318557739,0.5131828784942627,0.4913066029548645,293.10162353515625,297.1499938964844,293.1499938964844,0.4735349118709564,-6123.35498046875,304.1556396484375,0.8476234674453735,0.5193766355514526,0.3668778538703918,293.0589599609375,297.1499938964844,293.1499938964844,0.5405666828155518,-9191.84375,304.1515197753906,0.8771158456802368,0.577346682548523,0.5508896112442017,293.1341552734375,297.1499938964844,293.1499938964844,0.0782770663499832,-9481.26171875,304.15289306640625,0.514728307723999,0.1189240217208862,0.5681768655776978,290.3507080078125,291.1499938964844,259.2776794433594,258.9534912109375,279.1612243652344,293.13397216796875,290.3529663085937,1.0,0.5404859185218811,0.6036252975463867,0.6036252975463867,1.0,1.0,-2.435591459274292,1.0055614709854126,1.4300299882888794,0.4475352168083191,0.0,0.0,1.0,214.6402587890625,193.0,54.15970230102539,-27539.91015625,1711.6529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495666503906,309.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6463158130645752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006559283938258,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
