time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374700,293.13873291015625,297.1499938964844,293.1499938964844,0.0154725983738899,-798.49169921875,303.2048034667969,0.3528277575969696,0.050000000745058,0.0514917857944965,293.1318054199219,297.1499938964844,293.1499938964844,0.4652014374732971,-8171.69482421875,304.1641540527344,0.8469212055206299,0.5120641589164734,0.490141361951828,293.1061096191406,297.1499938964844,293.1499938964844,0.4721545577049255,-6108.71875,304.1571350097656,0.8503423929214478,0.5191063284873962,0.3665907382965088,293.0646057128906,297.1499938964844,293.1499938964844,0.5394405126571655,-9175.7802734375,304.1532897949219,0.8802773952484131,0.5773898959159851,0.5508018136024475,293.137451171875,297.1499938964844,293.1499938964844,0.0776398405432701,-9420.8427734375,304.15350341796875,0.5159233808517456,0.118476778268814,0.5655010938644409,290.374267578125,291.1499938964844,259.2806091308594,258.9585876464844,279.1609191894531,293.13726806640625,290.3766784667969,1.0,0.5373565554618835,0.6041478514671326,0.6041478514671326,1.0,1.0,-2.430358409881592,1.0036460161209106,1.4267123937606812,0.4467847347259521,0.0,0.0,1.0,210.7260284423828,193.0,59.859989166259766,-27547.431640625,1688.2337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70184326171875,309.107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6467402577400208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006563591305166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1452331542969,297.1499938964844,293.1499938964844,0.0153030287474393,-793.5833740234375,303.1903991699219,0.3548228740692138,0.050000000745058,0.0513348914682865,293.13897705078125,297.1499938964844,293.1499938964844,0.4627683460712433,-8137.17724609375,304.166015625,0.8495741486549377,0.5108844637870789,0.4889000654220581,293.1104431152344,297.1499938964844,293.1499938964844,0.4706572592258453,-6092.91015625,304.1585388183594,0.8534908294677734,0.5188140869140625,0.3662746846675873,293.070068359375,297.1499938964844,293.1499938964844,0.5381669402122498,-9157.7919921875,304.1549987792969,0.8838958144187927,0.5773975849151611,0.5506617426872253,293.1405944824219,297.1499938964844,293.1499938964844,0.0769673660397529,-9357.22265625,304.15411376953125,0.5173827409744263,0.1180191114544868,0.5626890659332275,290.3993530273437,291.1499938964844,259.2821044921875,258.9622497558594,279.1604919433594,293.1404113769531,290.40191650390625,1.0,0.5338889360427856,0.6046425104141235,0.6046425104141235,1.0,1.0,-2.424752950668335,1.0015335083007812,1.4232194423675537,0.445916086435318,0.0,0.0,1.0,206.3622131347656,181.0,64.87788391113281,-27553.33984375,1662.5447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75543212890625,309.16046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6470469236373901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006566703668795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.1579284667969,297.1499938964844,293.1499938964844,0.014940321445465,-782.91455078125,303.1591186523437,0.3595187366008758,0.050000000745058,0.0509866513311862,293.1528625488281,297.1499938964844,293.1499938964844,0.4575081169605255,-8062.74072265625,304.16943359375,0.8558997511863708,0.5083476305007935,0.4862123727798462,293.1185302734375,297.1499938964844,293.1499938964844,0.4673838913440704,-6058.5341796875,304.1611328125,0.8609226942062378,0.5181692838668823,0.3655725717544555,293.0804748535156,297.1499938964844,293.1499938964844,0.5352585911750793,-9117.171875,304.1581726074219,0.8923063278198242,0.5773150324821472,0.5502505302429199,293.1463928222656,297.1499938964844,293.1499938964844,0.0755452439188957,-9223.1572265625,304.15509033203125,0.5210013389587402,0.117078848183155,0.5567707419395447,290.4530639648437,291.1499938964844,259.28106689453125,258.9654541015625,279.15948486328125,293.146240234375,290.4558410644531,1.0,0.5261917114257812,0.6055396199226379,0.6055396199226379,1.0,1.0,-2.412659168243408,0.9968175292015076,1.415841579437256,0.4438744783401489,0.0,0.0,1.0,196.68853759765625,169.0,72.64814758300781,-27559.763671875,1606.4317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8638916015625,309.2680969238281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6473214626312256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006569490069523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.1579284667969,297.1499938964844,293.1499938964844,0.014940321445465,-782.91455078125,303.1591186523437,0.3595187366008758,0.050000000745058,0.0509866513311862,293.1528625488281,297.1499938964844,293.1499938964844,0.4575081169605255,-8062.74072265625,304.16943359375,0.8558997511863708,0.5083476305007935,0.4862123727798462,293.1185302734375,297.1499938964844,293.1499938964844,0.4673838913440704,-6058.5341796875,304.1611328125,0.8609226942062378,0.5181692838668823,0.3655725717544555,293.0804748535156,297.1499938964844,293.1499938964844,0.5352585911750793,-9117.171875,304.1581726074219,0.8923063278198242,0.5773150324821472,0.5502505302429199,293.1463928222656,297.1499938964844,293.1499938964844,0.0755452439188957,-9223.1572265625,304.15509033203125,0.5210013389587402,0.117078848183155,0.5567707419395447,290.4530639648437,291.1499938964844,259.28106689453125,258.9654541015625,279.15948486328125,293.146240234375,290.4558410644531,1.0,0.5261917114257812,0.6055396199226379,0.6055396199226379,1.0,1.0,-2.412659168243408,0.9968175292015076,1.415841579437256,0.4438744783401489,0.0,0.0,1.0,196.68853759765625,169.0,72.64814758300781,-27559.763671875,1606.4317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8638916015625,309.2680969238281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6473214626312256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006569490069523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.1703491210937,297.1499938964844,293.1499938964844,0.014560000039637,-771.489990234375,303.1244506835937,0.3650563359260559,0.050000000745058,0.0506096854805946,293.1661376953125,297.1499938964844,293.1499938964844,0.4518278837203979,-7982.54345703125,304.1723937988281,0.8634322881698608,0.5055804252624512,0.4832771122455597,293.1260070800781,297.1499938964844,293.1499938964844,0.4638388454914093,-6021.50732421875,304.163330078125,0.8697217106819153,0.5174495577812195,0.3647953271865845,293.09014892578125,297.1499938964844,293.1499938964844,0.5319836735725403,-9071.9169921875,304.160888671875,0.902065634727478,0.5771114826202393,0.5496934056282043,293.1516418457031,297.1499938964844,293.1499938964844,0.0740519016981124,-9083.095703125,304.1558837890625,0.5254632234573364,0.1161087825894355,0.5505719184875488,290.5097961425781,291.1499938964844,259.275146484375,258.9636535644531,279.1582946777344,293.1514892578125,290.5127258300781,1.0,0.5177684426307678,0.6063104271888733,0.6063104271888733,1.0,1.0,-2.399630784988404,0.9915559887886048,1.4080747365951538,0.4414848983287811,0.0,0.0,1.0,186.220932006836,157.0,77.63282012939453,-27557.74609375,1546.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97088623046875,309.3753356933594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6487790942192078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006584282964468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.1703491210937,297.1499938964844,293.1499938964844,0.014560000039637,-771.489990234375,303.1244506835937,0.3650563359260559,0.050000000745058,0.0506096854805946,293.1661376953125,297.1499938964844,293.1499938964844,0.4518278837203979,-7982.54345703125,304.1723937988281,0.8634322881698608,0.5055804252624512,0.4832771122455597,293.1260070800781,297.1499938964844,293.1499938964844,0.4638388454914093,-6021.50732421875,304.163330078125,0.8697217106819153,0.5174495577812195,0.3647953271865845,293.09014892578125,297.1499938964844,293.1499938964844,0.5319836735725403,-9071.9169921875,304.160888671875,0.902065634727478,0.5771114826202393,0.5496934056282043,293.1516418457031,297.1499938964844,293.1499938964844,0.0740519016981124,-9083.095703125,304.1558837890625,0.5254632234573364,0.1161087825894355,0.5505719184875488,290.5097961425781,291.1499938964844,259.275146484375,258.9636535644531,279.1582946777344,293.1514892578125,290.5127258300781,1.0,0.5177684426307678,0.6063104271888733,0.6063104271888733,1.0,1.0,-2.399630784988404,0.9915559887886048,1.4080747365951538,0.4414848983287811,0.0,0.0,1.0,186.220932006836,157.0,77.63282012939453,-27557.74609375,1546.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97088623046875,309.3753356933594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6487790942192078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006584282964468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.1827392578125,297.1499938964844,293.1499938964844,0.0141654042527079,-759.3232421875,303.0861511230469,0.3713904917240143,0.050000000745058,0.0502167604863643,293.1790771484375,297.1499938964844,293.1499938964844,0.4456461071968078,-7895.2021484375,304.1752319335937,0.8721046447753906,0.5025505423545837,0.4800949096679687,293.1329345703125,297.1499938964844,293.1499938964844,0.4599468410015106,-5980.91259765625,304.1653747558594,0.8798304796218872,0.516654372215271,0.3639544248580932,293.0992126464844,297.1499938964844,293.1499938964844,0.5282590985298157,-9020.689453125,304.1634521484375,0.9136401414871216,0.5767899751663208,0.5490096807479858,293.1563720703125,297.1499938964844,293.1499938964844,0.0724819526076316,-8936.447265625,304.1565246582031,0.5307396054267883,0.1151081994175911,0.5441597104072571,290.572265625,291.1499938964844,259.264892578125,258.9574279785156,279.1571044921875,293.1562194824219,290.5755310058594,1.0,0.5088260173797607,0.6069610118865967,0.6069610118865967,1.0,1.0,-2.3858015537261963,0.9858173131942748,1.399984359741211,0.4387885332107544,0.0,0.0,1.0,175.30491638183594,145.0,85.51953125,-27565.951171875,1484.0875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982666015625,309.5016784667969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.648604691028595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006582513451576,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.1827392578125,297.1499938964844,293.1499938964844,0.0141654042527079,-759.3232421875,303.0861511230469,0.3713904917240143,0.050000000745058,0.0502167604863643,293.1790771484375,297.1499938964844,293.1499938964844,0.4456461071968078,-7895.2021484375,304.1752319335937,0.8721046447753906,0.5025505423545837,0.4800949096679687,293.1329345703125,297.1499938964844,293.1499938964844,0.4599468410015106,-5980.91259765625,304.1653747558594,0.8798304796218872,0.516654372215271,0.3639544248580932,293.0992126464844,297.1499938964844,293.1499938964844,0.5282590985298157,-9020.689453125,304.1634521484375,0.9136401414871216,0.5767899751663208,0.5490096807479858,293.1563720703125,297.1499938964844,293.1499938964844,0.0724819526076316,-8936.447265625,304.1565246582031,0.5307396054267883,0.1151081994175911,0.5441597104072571,290.572265625,291.1499938964844,259.264892578125,258.9574279785156,279.1571044921875,293.1562194824219,290.5755310058594,1.0,0.5088260173797607,0.6069610118865967,0.6069610118865967,1.0,1.0,-2.3858015537261963,0.9858173131942748,1.399984359741211,0.4387885332107544,0.0,0.0,1.0,175.30491638183594,145.0,85.51953125,-27565.951171875,1484.0875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982666015625,309.5016784667969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.648604691028595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006582513451576,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.1955871582031,297.1499938964844,293.1499938964844,0.0137626808136701,-746.6393432617188,303.04254150390625,0.3785150349140167,0.050000000745058,0.0498160310089588,293.192138671875,297.1499938964844,293.1499938964844,0.4390034973621368,-7801.25537109375,304.1778869628906,0.8818700313568115,0.4991684854030609,0.4765847027301788,293.1393737792969,297.1499938964844,293.1499938964844,0.4558308124542236,-5938.0693359375,304.1670837402344,0.891243577003479,0.5157777070999146,0.3630510866641998,293.10772705078125,297.1499938964844,293.1499938964844,0.5242264866828918,-8965.4873046875,304.1656799316406,0.9273945093154908,0.5763464570045471,0.54820317029953,293.16070556640625,297.1499938964844,293.1499938964844,0.0708571746945381,-8785.525390625,304.1570739746094,0.536838710308075,0.1140669360756874,0.5375415682792664,290.6376037597656,291.1499938964844,259.2509155273437,258.9472961425781,279.1560363769531,293.1605529785156,290.6409606933594,1.0,0.4994746446609497,0.6075100302696228,0.6075100302696228,1.0,1.0,-2.371099710464477,0.9795867204666138,1.3915129899978638,0.4357879757881164,0.0,0.0,1.0,164.15609741210938,133.0,89.67332458496094,-27559.9140625,1420.4478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174072265625,309.62158203125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6480180621147156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006576559389941,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.1955871582031,297.1499938964844,293.1499938964844,0.0137626808136701,-746.6393432617188,303.04254150390625,0.3785150349140167,0.050000000745058,0.0498160310089588,293.192138671875,297.1499938964844,293.1499938964844,0.4390034973621368,-7801.25537109375,304.1778869628906,0.8818700313568115,0.4991684854030609,0.4765847027301788,293.1393737792969,297.1499938964844,293.1499938964844,0.4558308124542236,-5938.0693359375,304.1670837402344,0.891243577003479,0.5157777070999146,0.3630510866641998,293.10772705078125,297.1499938964844,293.1499938964844,0.5242264866828918,-8965.4873046875,304.1656799316406,0.9273945093154908,0.5763464570045471,0.54820317029953,293.16070556640625,297.1499938964844,293.1499938964844,0.0708571746945381,-8785.525390625,304.1570739746094,0.536838710308075,0.1140669360756874,0.5375415682792664,290.6376037597656,291.1499938964844,259.2509155273437,258.9472961425781,279.1560363769531,293.1605529785156,290.6409606933594,1.0,0.4994746446609497,0.6075100302696228,0.6075100302696228,1.0,1.0,-2.371099710464477,0.9795867204666138,1.3915129899978638,0.4357879757881164,0.0,0.0,1.0,164.15609741210938,133.0,89.67332458496094,-27559.9140625,1420.4478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174072265625,309.62158203125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6480180621147156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006576559389941,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2020874023437,297.1499938964844,293.1499938964844,0.0135617097839713,-740.2033081054688,303.0189819335937,0.3823871612548828,0.050000000745058,0.0496140345931053,293.1985168457031,297.1499938964844,293.1499938964844,0.4355608224868774,-7752.5400390625,304.1790771484375,0.8872003555297852,0.497380644083023,0.4747227132320404,293.1424255371094,297.1499938964844,293.1499938964844,0.4537272751331329,-5916.205078125,304.1678161621094,0.8974631428718567,0.5153123736381531,0.3625785112380981,293.11181640625,297.1499938964844,293.1499938964844,0.5221389532089233,-8937.0,304.1666259765625,0.9349032640457152,0.5760830640792847,0.5477578043937683,293.1627502441406,297.1499938964844,293.1499938964844,0.0700269117951393,-8708.791015625,304.15728759765625,0.5402140021324158,0.1135264635086059,0.5341399312019348,290.6705017089844,291.1499938964844,259.24273681640625,258.94091796875,279.15557861328125,293.1626281738281,290.6738586425781,1.0,0.4946644604206085,0.6077526211738586,0.6077526211738586,1.0,1.0,-2.363431453704834,0.9762976169586182,1.3871338367462158,0.4341812431812286,0.0,0.0,1.0,158.52935791015625,133.0,90.63468170166016,-27551.421875,1388.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735900878906,309.6788635253906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6523837447166443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006620865897275,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.20855712890625,297.1499938964844,293.1499938964844,0.0133576858788728,-733.5220947265625,302.9947509765625,0.3864781558513641,0.050000000745058,0.0494113117456436,293.2047424316406,297.1499938964844,293.1499938964844,0.431931585073471,-7701.0146484375,304.1803894042969,0.8928678035736084,0.4955447018146515,0.4728111624717712,293.1453857421875,297.1499938964844,293.1499938964844,0.4514613747596741,-5892.55712890625,304.168701171875,0.9040564894676208,0.5148302912712097,0.3620938658714294,293.1157531738281,297.1499938964844,293.1499938964844,0.5198540687561035,-8905.6962890625,304.1677551269531,0.9427338242530824,0.5757933855056763,0.547287106513977,293.1647644042969,297.1499938964844,293.1499938964844,0.0691611170768737,-8628.841796875,304.15753173828125,0.543826699256897,0.112973429262638,0.530676543712616,290.7069091796875,291.1499938964844,259.2338256835937,258.9338073730469,279.1551208496094,293.1646423339844,290.71112060546875,1.0,0.4897730052471161,0.6079763770103455,0.6079763770103455,1.0,1.0,-2.355583667755127,0.9729096293449402,1.3826740980148315,0.4325136244297027,0.0,0.0,1.0,152.87860107421875,121.0,98.40367126464844,-27570.087890625,1356.0445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36480712890625,309.7677001953125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6524139642715454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006621172651648,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.22137451171875,297.1499938964844,293.1499938964844,0.0129430275410413,-719.52294921875,302.9446105957031,0.3949342966079712,0.050000000745058,0.0490044578909873,293.2166748046875,297.1499938964844,293.1499938964844,0.4241901934146881,-7590.75634765625,304.1831359863281,0.9053602814674376,0.491737961769104,0.4688558280467987,293.1509704589844,297.1499938964844,293.1499938964844,0.4464913308620453,-5840.537109375,304.1707458496094,0.9196186065673828,0.5138106942176819,0.3610855638980865,293.123291015625,297.1499938964844,293.1499938964844,0.5147449374198914,-8835.5615234375,304.1703491210937,0.9590483903884888,0.5751296877861023,0.5462659597396851,293.16851806640625,297.1499938964844,293.1499938964844,0.0673370584845542,-8460.884765625,304.1580505371094,0.5518481731414795,0.1118329614400863,0.5235816836357117,290.7903137207031,291.1499938964844,259.21417236328125,258.91754150390625,279.1543884277344,293.1684265136719,290.794677734375,1.0,0.4797573685646057,0.6083753705024719,0.6083753705024719,1.0,1.0,-2.339383125305176,0.965859830379486,1.3735233545303345,0.4290117025375366,0.0,0.0,1.0,141.52667236328125,109.0,111.2680206298828,-27592.828125,1291.3328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5366516113281,309.9365539550781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6520456075668335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006617433973588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.22137451171875,297.1499938964844,293.1499938964844,0.0129430275410413,-719.52294921875,302.9446105957031,0.3949342966079712,0.050000000745058,0.0490044578909873,293.2166748046875,297.1499938964844,293.1499938964844,0.4241901934146881,-7590.75634765625,304.1831359863281,0.9053602814674376,0.491737961769104,0.4688558280467987,293.1509704589844,297.1499938964844,293.1499938964844,0.4464913308620453,-5840.537109375,304.1707458496094,0.9196186065673828,0.5138106942176819,0.3610855638980865,293.123291015625,297.1499938964844,293.1499938964844,0.5147449374198914,-8835.5615234375,304.1703491210937,0.9590483903884888,0.5751296877861023,0.5462659597396851,293.16851806640625,297.1499938964844,293.1499938964844,0.0673370584845542,-8460.884765625,304.1580505371094,0.5518481731414795,0.1118329614400863,0.5235816836357117,290.7903137207031,291.1499938964844,259.21417236328125,258.91754150390625,279.1543884277344,293.1684265136719,290.794677734375,1.0,0.4797573685646057,0.6083753705024719,0.6083753705024719,1.0,1.0,-2.339383125305176,0.965859830379486,1.3735233545303345,0.4290117025375366,0.0,0.0,1.0,141.52667236328125,109.0,111.2680206298828,-27592.828125,1291.3328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5366516113281,309.9365539550781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6520456075668335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006617433973588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2339782714844,297.1499938964844,293.1499938964844,0.0125369857996702,-705.4442749023438,302.8912353515625,0.4032632112503052,0.050000000745058,0.0485965497791767,293.2278747558594,297.1499938964844,293.1499938964844,0.4163011014461517,-7478.267578125,304.1852111816406,0.9208596348762512,0.4877723157405853,0.464744508266449,293.1561889648437,297.1499938964844,293.1499938964844,0.4414327442646026,-5787.66455078125,304.1722412109375,0.9380793571472168,0.5127308964729309,0.3600318729877472,293.13037109375,297.1499938964844,293.1499938964844,0.5094822645187378,-8763.546875,304.1723022460937,0.9757217168807985,0.5743693113327026,0.5451486110687256,293.1720275878906,297.1499938964844,293.1499938964844,0.0654776245355606,-8291.0517578125,304.1584777832031,0.5611029267311096,0.1106523275375366,0.5162937641143799,290.8739929199219,291.1499938964844,259.1925354003906,258.8990173339844,279.1537780761719,293.17193603515625,290.8783264160156,1.0,0.4694468379020691,0.6087228059768677,0.6087228059768677,1.0,1.0,-2.322592258453369,0.9584948420524596,1.3640973567962646,0.4253192543983459,0.0,0.0,1.0,130.13230895996094,97.0,114.97460174560548,-27595.337890625,1226.6177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6908264160156,310.09039306640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6560015678405762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006657581543549,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2339782714844,297.1499938964844,293.1499938964844,0.0125369857996702,-705.4442749023438,302.8912353515625,0.4032632112503052,0.050000000745058,0.0485965497791767,293.2278747558594,297.1499938964844,293.1499938964844,0.4163011014461517,-7478.267578125,304.1852111816406,0.9208596348762512,0.4877723157405853,0.464744508266449,293.1561889648437,297.1499938964844,293.1499938964844,0.4414327442646026,-5787.66455078125,304.1722412109375,0.9380793571472168,0.5127308964729309,0.3600318729877472,293.13037109375,297.1499938964844,293.1499938964844,0.5094822645187378,-8763.546875,304.1723022460937,0.9757217168807985,0.5743693113327026,0.5451486110687256,293.1720275878906,297.1499938964844,293.1499938964844,0.0654776245355606,-8291.0517578125,304.1584777832031,0.5611029267311096,0.1106523275375366,0.5162937641143799,290.8739929199219,291.1499938964844,259.1925354003906,258.8990173339844,279.1537780761719,293.17193603515625,290.8783264160156,1.0,0.4694468379020691,0.6087228059768677,0.6087228059768677,1.0,1.0,-2.322592258453369,0.9584948420524596,1.3640973567962646,0.4253192543983459,0.0,0.0,1.0,130.13230895996094,97.0,114.97460174560548,-27595.337890625,1226.6177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6908264160156,310.09039306640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6560015678405762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006657581543549,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2463684082031,297.1499938964844,293.1499938964844,0.012130033224821,-690.7598876953125,302.8359069824219,0.4125509858131408,0.050000000745058,0.0481882765889167,293.2384338378906,297.1499938964844,293.1499938964844,0.4079388082027435,-7358.37060546875,304.1874389648437,0.9394670724868774,0.4836576282978058,0.4604921340942383,293.1610107421875,297.1499938964844,293.1499938964844,0.4359248578548431,-5729.81494140625,304.17401123046875,0.9583473801612854,0.5115964412689209,0.3589403927326202,293.13702392578125,297.1499938964844,293.1499938964844,0.5036572217941284,-8683.4970703125,304.1745910644531,0.9921248555183412,0.5735199451446533,0.543947696685791,293.1752624511719,297.1499938964844,293.1499938964844,0.0635225027799606,-8113.4267578125,304.1589050292969,0.5718376636505127,0.1094368696212768,0.5088424682617188,290.9681396484375,291.1499938964844,259.1695556640625,258.8788452148437,279.1533508300781,293.1751708984375,290.9733581542969,1.0,0.4588527083396911,0.6090356111526489,0.6090356111526489,1.0,1.0,-2.3052895069122314,0.950865626335144,1.354423761367798,0.4214709997177124,0.0,0.0,1.0,118.7170181274414,100.0,129.3040771484375,-27638.19140625,1162.1314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9020690917969,310.29608154296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.655778169631958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006655314937233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2463684082031,297.1499938964844,293.1499938964844,0.012130033224821,-690.7598876953125,302.8359069824219,0.4125509858131408,0.050000000745058,0.0481882765889167,293.2384338378906,297.1499938964844,293.1499938964844,0.4079388082027435,-7358.37060546875,304.1874389648437,0.9394670724868774,0.4836576282978058,0.4604921340942383,293.1610107421875,297.1499938964844,293.1499938964844,0.4359248578548431,-5729.81494140625,304.17401123046875,0.9583473801612854,0.5115964412689209,0.3589403927326202,293.13702392578125,297.1499938964844,293.1499938964844,0.5036572217941284,-8683.4970703125,304.1745910644531,0.9921248555183412,0.5735199451446533,0.543947696685791,293.1752624511719,297.1499938964844,293.1499938964844,0.0635225027799606,-8113.4267578125,304.1589050292969,0.5718376636505127,0.1094368696212768,0.5088424682617188,290.9681396484375,291.1499938964844,259.1695556640625,258.8788452148437,279.1533508300781,293.1751708984375,290.9733581542969,1.0,0.4588527083396911,0.6090356111526489,0.6090356111526489,1.0,1.0,-2.3052895069122314,0.950865626335144,1.354423761367798,0.4214709997177124,0.0,0.0,1.0,118.7170181274414,100.0,129.3040771484375,-27638.19140625,1162.1314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9020690917969,310.29608154296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.655778169631958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006655314937233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2587585449219,297.1499938964844,293.1499938964844,0.0118109658360481,-678.8548583984375,302.77716064453125,0.4178709685802459,0.050000000745058,0.0479885041713714,293.2485656738281,297.1499938964844,293.1499938964844,0.3996182382106781,-7238.8603515625,304.18878173828125,0.9478561282157898,0.479362279176712,0.4562994241714477,293.1656799316406,297.1499938964844,293.1499938964844,0.4304852783679962,-5672.76171875,304.175048828125,0.9681893587112428,0.5103698968887329,0.3579558432102203,293.14324951171875,297.1499938964844,293.1499938964844,0.4972099959850311,-8594.4423828125,304.17724609375,0.9990000128746032,0.5725857615470886,0.5422154664993286,293.178466796875,297.1499938964844,293.1499938964844,0.0616976544260978,-7948.5927734375,304.1589660644531,0.5763593316078186,0.1081501543521881,0.5021791458129883,291.06463623046875,291.1499938964844,259.145751953125,258.8575134277344,279.15289306640625,293.1783752441406,291.0696716308594,1.0,0.4528017938137054,0.6092939972877502,0.6092939972877502,1.0,1.0,-2.288760185241699,0.9435400366783142,1.3452200889587402,0.417763739824295,0.0,0.0,1.0,112.89051055908205,103.0,132.2850341796875,-27664.40625,1121.1744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0885314941406,310.47906494140625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6550012826919556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006647430127486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2587585449219,297.1499938964844,293.1499938964844,0.0118109658360481,-678.8548583984375,302.77716064453125,0.4178709685802459,0.050000000745058,0.0479885041713714,293.2485656738281,297.1499938964844,293.1499938964844,0.3996182382106781,-7238.8603515625,304.18878173828125,0.9478561282157898,0.479362279176712,0.4562994241714477,293.1656799316406,297.1499938964844,293.1499938964844,0.4304852783679962,-5672.76171875,304.175048828125,0.9681893587112428,0.5103698968887329,0.3579558432102203,293.14324951171875,297.1499938964844,293.1499938964844,0.4972099959850311,-8594.4423828125,304.17724609375,0.9990000128746032,0.5725857615470886,0.5422154664993286,293.178466796875,297.1499938964844,293.1499938964844,0.0616976544260978,-7948.5927734375,304.1589660644531,0.5763593316078186,0.1081501543521881,0.5021791458129883,291.06463623046875,291.1499938964844,259.145751953125,258.8575134277344,279.15289306640625,293.1783752441406,291.0696716308594,1.0,0.4528017938137054,0.6092939972877502,0.6092939972877502,1.0,1.0,-2.288760185241699,0.9435400366783142,1.3452200889587402,0.417763739824295,0.0,0.0,1.0,112.89051055908205,103.0,132.2850341796875,-27664.40625,1121.1744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0885314941406,310.47906494140625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6550012826919556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006647430127486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2650451660156,297.1499938964844,293.1499938964844,0.011676131747663,-673.7241821289062,302.74627685546875,0.418950617313385,0.050000000745058,0.0479510277509689,293.2535400390625,297.1499938964844,293.1499938964844,0.3954884707927704,-7179.40625,304.1892395019531,0.9484823942184448,0.4771412312984466,0.4542008936405182,293.1679992675781,297.1499938964844,293.1499938964844,0.427804946899414,-5644.64013671875,304.1753845214844,0.9697993397712708,0.5097154378890991,0.3574844002723694,293.1450500488281,297.1499938964844,293.1499938964844,0.4925839900970459,-8529.712890625,304.1806945800781,0.9990000128746032,0.57231605052948,0.5399760603904724,293.1801147460937,297.1499938964844,293.1499938964844,0.0608142726123333,-7869.18359375,304.158935546875,0.5763659477233887,0.1074685081839561,0.4989962577819824,291.1126403808594,291.1499938964844,259.1337585449219,258.8466186523437,279.1531066894531,293.17999267578125,291.1177673339844,1.0,0.4506989121437073,0.609464168548584,0.609464168548584,1.0,1.0,-2.27910590171814,0.9392793774604796,1.3398264646530151,0.4156064093112945,0.0,0.0,1.0,111.60134887695312,103.0,133.25411987304688,-27659.494140625,1105.72021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1732788085937,310.564453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.659229040145874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006690336740575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2713928222656,297.1499938964844,293.1499938964844,0.0115456823259592,-668.654052734375,302.7147216796875,0.4195053279399872,0.050000000745058,0.0479322038590908,293.2584533691406,297.1499938964844,293.1499938964844,0.3912448287010193,-7118.05810546875,304.1898193359375,0.9479721784591676,0.4748648107051849,0.4520726203918457,293.1703491210937,297.1499938964844,293.1499938964844,0.4250070452690124,-5615.15869140625,304.17584228515625,0.9704011082649232,0.5090268850326538,0.3570058345794678,293.1459655761719,297.1499938964844,293.1499938964844,0.4884771108627319,-8472.787109375,304.1825561523437,0.9990000128746032,0.5721948146820068,0.538413405418396,293.1817932128906,297.1499938964844,293.1499938964844,0.05990581959486,-7787.68603515625,304.1589660644531,0.575618326663971,0.1067551895976066,0.4957763254642486,291.1635437011719,291.1499938964844,259.12176513671875,258.8356628417969,279.1530456542969,293.1816711425781,291.1693725585937,1.0,0.4490737915039062,0.6096152067184448,0.6096152067184448,1.0,1.0,-2.270200729370117,0.9353488087654114,1.334851861000061,0.4135954082012176,0.0,0.0,0.996841549873352,110.8324966430664,106.0,139.47515869140625,-27685.51953125,1093.1917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2904663085937,310.6781311035156,278.1499938964844,0.0,18000.0,314.75,32463.556640625,36000.0,0.0,0.0,0.6590935587882996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831745862960816,1.8317735195159912,-2.77166000159923e-05,0.0,0.0006688961875624,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.28424072265625,297.1499938964844,293.1499938964844,0.0112960496917366,-658.8136596679688,302.6490173339844,0.4195553064346313,0.050000000745058,0.047930721193552,293.2680969238281,297.1499938964844,293.1499938964844,0.3826917707920074,-6994.0205078125,304.1907653808594,0.944632649421692,0.4701586067676544,0.4477030038833618,293.1750183105469,297.1499938964844,293.1499938964844,0.4193533360958099,-5555.51123046875,304.1766357421875,0.9696114659309388,0.5075626969337463,0.3560108542442322,293.14923095703125,297.1499938964844,293.1499938964844,0.4831770658493042,-8401.6083984375,304.1803283691406,0.9990000128746032,0.5716440081596375,0.538244903087616,293.1852722167969,297.1499938964844,293.1499938964844,0.0580494850873947,-7622.2412109375,304.1590881347656,0.5725470185279846,0.10524433106184,0.4891170263290405,291.2667236328125,291.1499938964844,259.09814453125,258.81378173828125,279.1523742675781,293.1851501464844,291.2719116210937,1.0,0.4469990134239197,0.6098207831382751,0.6098207831382751,1.0,1.0,-2.2555501461029053,0.9288492798805236,1.3267009258270264,0.4102440476417541,0.0,0.0,0.9742486476898192,110.3561553955078,109.0,139.91014099121094,-27732.458984375,1075.7919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.503173828125,310.8792724609375,278.1499938964844,0.0,18000.0,314.75,33200.00390625,36000.0,0.0,0.0,0.6583672165870667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828959584236145,1.8289873600006104,-2.7821208277600817e-05,0.0,0.0006681590457446,0.0,0.0,683.494140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.28424072265625,297.1499938964844,293.1499938964844,0.0112960496917366,-658.8136596679688,302.6490173339844,0.4195553064346313,0.050000000745058,0.047930721193552,293.2680969238281,297.1499938964844,293.1499938964844,0.3826917707920074,-6994.0205078125,304.1907653808594,0.944632649421692,0.4701586067676544,0.4477030038833618,293.1750183105469,297.1499938964844,293.1499938964844,0.4193533360958099,-5555.51123046875,304.1766357421875,0.9696114659309388,0.5075626969337463,0.3560108542442322,293.14923095703125,297.1499938964844,293.1499938964844,0.4831770658493042,-8401.6083984375,304.1803283691406,0.9990000128746032,0.5716440081596375,0.538244903087616,293.1852722167969,297.1499938964844,293.1499938964844,0.0580494850873947,-7622.2412109375,304.1590881347656,0.5725470185279846,0.10524433106184,0.4891170263290405,291.2667236328125,291.1499938964844,259.09814453125,258.81378173828125,279.1523742675781,293.1851501464844,291.2719116210937,1.0,0.4469990134239197,0.6098207831382751,0.6098207831382751,1.0,1.0,-2.2555501461029053,0.9288492798805236,1.3267009258270264,0.4102440476417541,0.0,0.0,0.9742486476898192,110.3561553955078,109.0,139.91014099121094,-27732.458984375,1075.7919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.503173828125,310.8792724609375,278.1499938964844,0.0,18000.0,314.75,33200.00390625,36000.0,0.0,0.0,0.6583672165870667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828959584236145,1.8289873600006104,-2.7821208277600817e-05,0.0,0.0006681590457446,0.0,0.0,683.494140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2971496582031,297.1499938964844,293.1499938964844,0.0110729960724711,-650.0780029296875,302.5781555175781,0.4184147715568542,0.050000000745058,0.0479700863361358,293.27734375,297.1499938964844,293.1499938964844,0.3745867311954498,-6876.40087890625,304.190673828125,0.9386157393455504,0.4652906358242035,0.4432122409343719,293.1794738769531,297.1499938964844,293.1499938964844,0.4142088890075683,-5501.46533203125,304.1763000488281,0.9665502309799194,0.5060281753540039,0.3549896478652954,293.15740966796875,297.1499938964844,293.1499938964844,0.4806990921497345,-8370.6904296875,304.17437744140625,0.9990000128746032,0.5700170993804932,0.5402057766914368,293.1887512207031,297.1499938964844,293.1499938964844,0.0562427602708339,-7463.24853515625,304.1590576171875,0.5676908493041992,0.1036427542567253,0.4822247624397278,291.3554382324219,291.1499938964844,259.0754699707031,258.7924499511719,279.1517333984375,293.18865966796875,291.35986328125,1.0,0.4460521936416626,0.6099542379379272,0.6099542379379272,1.0,1.0,-2.243069648742676,0.9232698678970336,1.3197996616363523,0.4073792695999145,0.0,0.0,0.9407782554626464,111.03795623779295,112.0,125.85684204101562,-27756.634765625,1065.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6815795898437,311.043212890625,278.1499938964844,0.0,18000.0,315.2300109863281,34690.50390625,36000.0,0.0,0.0,0.6620029211044312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8232923746109009,1.823320388793945,-2.803259667416569e-05,0.0,0.0006718488293699,0.0,0.0,683.4990234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2971496582031,297.1499938964844,293.1499938964844,0.0110729960724711,-650.0780029296875,302.5781555175781,0.4184147715568542,0.050000000745058,0.0479700863361358,293.27734375,297.1499938964844,293.1499938964844,0.3745867311954498,-6876.40087890625,304.190673828125,0.9386157393455504,0.4652906358242035,0.4432122409343719,293.1794738769531,297.1499938964844,293.1499938964844,0.4142088890075683,-5501.46533203125,304.1763000488281,0.9665502309799194,0.5060281753540039,0.3549896478652954,293.15740966796875,297.1499938964844,293.1499938964844,0.4806990921497345,-8370.6904296875,304.17437744140625,0.9990000128746032,0.5700170993804932,0.5402057766914368,293.1887512207031,297.1499938964844,293.1499938964844,0.0562427602708339,-7463.24853515625,304.1590576171875,0.5676908493041992,0.1036427542567253,0.4822247624397278,291.3554382324219,291.1499938964844,259.0754699707031,258.7924499511719,279.1517333984375,293.18865966796875,291.35986328125,1.0,0.4460521936416626,0.6099542379379272,0.6099542379379272,1.0,1.0,-2.243069648742676,0.9232698678970336,1.3197996616363523,0.4073792695999145,0.0,0.0,0.9407782554626464,111.03795623779295,112.0,125.85684204101562,-27756.634765625,1065.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6815795898437,311.043212890625,278.1499938964844,0.0,18000.0,315.2300109863281,34690.50390625,36000.0,0.0,0.0,0.6620029211044312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8232923746109009,1.823320388793945,-2.803259667416569e-05,0.0,0.0006718488293699,0.0,0.0,683.4990234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.3099975585937,297.1499938964844,293.1499938964844,0.010868826881051,-642.0038452148438,302.5038146972656,0.4158580005168915,0.050000000745058,0.0480621196329593,293.2861022949219,297.1499938964844,293.1499938964844,0.3666231334209442,-6760.30859375,304.1903686523437,0.9293113350868224,0.4602874517440796,0.4386481642723083,293.18359375,297.1499938964844,293.1499938964844,0.4092374444007873,-5449.13037109375,304.17578125,0.9605620503425598,0.5044447779655457,0.3539759516716003,293.1662902832031,297.1499938964844,293.1499938964844,0.4752878844738006,-8295.822265625,304.1753234863281,0.9949666261672974,0.5680217146873474,0.5389153361320496,293.192138671875,297.1499938964844,293.1499938964844,0.0544519238173961,-7306.99609375,304.1590270996094,0.5607585310935974,0.1019778698682785,0.4752883911132812,291.44097900390625,291.1499938964844,259.05438232421875,258.7722473144531,279.152587890625,293.1920166015625,291.4439697265625,1.0,0.4455900192260742,0.6102509498596191,0.6102509498596191,1.0,1.0,-2.226585865020752,0.915989100933075,1.3105968236923218,0.4037208557128906,0.0,0.0,0.8961371779441833,113.01158905029295,115.0,113.70260620117188,-27700.380859375,1055.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91656494140625,311.2253112792969,278.1499938964844,0.0,18000.0,315.2300109863281,36517.9921875,36000.0,0.0,0.0,0.6613805294036865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7930562496185305,1.7930840253829956,-2.778189082164317e-05,0.0,0.0006712171598337,0.0,0.0,660.967041015625,0.0,0.0,0.0,0.9867841005325316,4.0,0.0,1.0
376320,293.3099975585937,297.1499938964844,293.1499938964844,0.010868826881051,-642.0038452148438,302.5038146972656,0.4158580005168915,0.050000000745058,0.0480621196329593,293.2861022949219,297.1499938964844,293.1499938964844,0.3666231334209442,-6760.30859375,304.1903686523437,0.9293113350868224,0.4602874517440796,0.4386481642723083,293.18359375,297.1499938964844,293.1499938964844,0.4092374444007873,-5449.13037109375,304.17578125,0.9605620503425598,0.5044447779655457,0.3539759516716003,293.1662902832031,297.1499938964844,293.1499938964844,0.4752878844738006,-8295.822265625,304.1753234863281,0.9949666261672974,0.5680217146873474,0.5389153361320496,293.192138671875,297.1499938964844,293.1499938964844,0.0544519238173961,-7306.99609375,304.1590270996094,0.5607585310935974,0.1019778698682785,0.4752883911132812,291.44097900390625,291.1499938964844,259.05438232421875,258.7722473144531,279.152587890625,293.1920166015625,291.4439697265625,1.0,0.4455900192260742,0.6102509498596191,0.6102509498596191,1.0,1.0,-2.226585865020752,0.915989100933075,1.3105968236923218,0.4037208557128906,0.0,0.0,0.8961371779441833,113.01158905029295,115.0,113.70260620117188,-27700.380859375,1055.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91656494140625,311.2253112792969,278.1499938964844,0.0,18000.0,315.2300109863281,36517.9921875,36000.0,0.0,0.0,0.6613805294036865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7930562496185305,1.7930840253829956,-2.778189082164317e-05,0.0,0.0006712171598337,0.0,0.0,660.967041015625,0.0,0.0,0.0,0.9867841005325316,4.0,0.0,1.0
376380,293.3227233886719,297.1499938964844,293.1499938964844,0.0107190366834402,-637.0367431640625,302.4183044433594,0.413019061088562,0.050000000745058,0.0481710024178028,293.29443359375,297.1499938964844,293.1499938964844,0.3606104552745819,-6674.23828125,304.1868896484375,0.9191405773162842,0.4551518559455871,0.4339717328548431,293.1874084472656,297.1499938964844,293.1499938964844,0.406475156545639,-5421.57763671875,304.1717529296875,0.9535866975784302,0.50282222032547,0.352941483259201,293.1725769042969,297.1499938964844,293.1499938964844,0.472179114818573,-8255.1279296875,304.1719665527344,0.9897222518920898,0.5663334727287292,0.5373932719230652,293.1954040527344,297.1499938964844,293.1499938964844,0.0529938787221908,-7183.7021484375,304.158447265625,0.5531972646713257,0.100249134004116,0.468143880367279,291.4654235839844,291.1499938964844,259.035400390625,258.7536926269531,279.15350341796875,293.1952819824219,291.4654541015625,1.0,0.4453974962234497,0.6106477379798889,0.6106477379798889,1.0,1.0,-2.2094476222991943,0.9084972739219666,1.300950288772583,0.3999616205692291,0.0,0.0,0.8518750667572021,115.41839599609376,118.0,48.15300369262695,-27437.4375,1046.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1997985839844,311.3524169921875,278.1499938964844,0.0,18000.0,315.2300109863281,37045.6171875,36000.0,0.0,0.0,0.6592572331428528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7036888599395752,1.7037148475646973,-2.6003590392065234e-05,0.0,0.000669062254019,0.0,0.0,581.2200927734375,0.0,0.0,0.0,0.9446010589599608,4.0,0.0,1.0
376440,293.3227233886719,297.1499938964844,293.1499938964844,0.0107190366834402,-637.0367431640625,302.4183044433594,0.413019061088562,0.050000000745058,0.0481710024178028,293.29443359375,297.1499938964844,293.1499938964844,0.3606104552745819,-6674.23828125,304.1868896484375,0.9191405773162842,0.4551518559455871,0.4339717328548431,293.1874084472656,297.1499938964844,293.1499938964844,0.406475156545639,-5421.57763671875,304.1717529296875,0.9535866975784302,0.50282222032547,0.352941483259201,293.1725769042969,297.1499938964844,293.1499938964844,0.472179114818573,-8255.1279296875,304.1719665527344,0.9897222518920898,0.5663334727287292,0.5373932719230652,293.1954040527344,297.1499938964844,293.1499938964844,0.0529938787221908,-7183.7021484375,304.158447265625,0.5531972646713257,0.100249134004116,0.468143880367279,291.4654235839844,291.1499938964844,259.035400390625,258.7536926269531,279.15350341796875,293.1952819824219,291.4654541015625,1.0,0.4453974962234497,0.6106477379798889,0.6106477379798889,1.0,1.0,-2.2094476222991943,0.9084972739219666,1.300950288772583,0.3999616205692291,0.0,0.0,0.8518750667572021,115.41839599609376,118.0,48.15300369262695,-27437.4375,1046.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1997985839844,311.3524169921875,278.1499938964844,0.0,18000.0,315.2300109863281,37045.6171875,36000.0,0.0,0.0,0.6592572331428528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7036888599395752,1.7037148475646973,-2.6003590392065234e-05,0.0,0.000669062254019,0.0,0.0,581.2200927734375,0.0,0.0,0.0,0.9446010589599608,4.0,0.0,1.0
