time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
376500,293.3289489746094,297.1499938964844,293.1499938964844,0.0106563651934266,-635.2699584960938,302.3722229003906,0.411582350730896,0.050000000745058,0.0482288710772991,293.29840087890625,297.1499938964844,293.1499938964844,0.3580771088600158,-6638.306640625,304.1847839355469,0.9140233397483826,0.4525412321090698,0.4315964877605438,293.18914794921875,297.1499938964844,293.1499938964844,0.4056564569473266,-5413.9482421875,304.1692810058594,0.9499079585075378,0.502005934715271,0.3524231612682342,293.1751708984375,297.1499938964844,293.1499938964844,0.471329927444458,-8244.9482421875,304.1695251464844,0.9869264364242554,0.5655347108840942,0.5366973876953125,293.19696044921875,297.1499938964844,293.1499938964844,0.0523393787443637,-7129.453125,304.1580810546875,0.5493214130401611,0.0993675291538238,0.4645023643970489,291.4625244140625,291.1499938964844,259.02691650390625,258.7452087402344,279.1539611816406,293.1968688964844,291.4617004394531,1.0,0.4453714787960052,0.6108819246292114,0.6108819246292114,1.0,1.0,-2.200831890106201,0.9047578573226928,1.2960739135742188,0.3980995416641235,0.0,0.0,0.8312938213348389,116.71359252929688,118.0,20.09329605102539,-27284.47265625,1042.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.366455078125,311.42095947265625,278.1499938964844,0.0,18000.0,314.75,37143.0,36000.0,0.0,0.0,0.6526854038238525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6519689559936523,1.6519938707351685,-2.4971704988274723e-05,0.0,0.0006623927038162,0.0,0.0,537.7081298828125,0.0,0.0,0.0,0.920340657234192,4.0,0.0,1.0
376560,293.3351135253906,297.1499938964844,293.1499938964844,0.0106011126190423,-633.9674682617188,302.3238525390625,0.410148411989212,0.050000000745058,0.0482884906232357,293.3022766113281,297.1499938964844,293.1499938964844,0.3558570146560669,-6607.107421875,304.1824951171875,0.90899258852005,0.4499006569385528,0.4291951656341553,293.1907958984375,297.1499938964844,293.1499938964844,0.4052178859710693,-5410.47802734375,304.16656494140625,0.946140468120575,0.5011839866638184,0.3519028425216675,293.1775817871094,297.1499938964844,293.1499938964844,0.4709355533123016,-8241.296875,304.16668701171875,0.9840245842933656,0.5647431015968323,0.5360167622566223,293.1984558105469,297.1499938964844,293.1499938964844,0.0517362095415592,-7080.2412109375,304.15771484375,0.5454190373420715,0.0984767079353332,0.460825115442276,291.4497985839844,291.1499938964844,259.0191650390625,258.73736572265625,279.15447998046875,293.1983642578125,291.447509765625,1.0,0.4453781843185425,0.6111426949501038,0.6111426949501038,1.0,1.0,-2.19215989112854,0.9010132551193236,1.291146755218506,0.3962452113628387,0.0,0.0,0.812504768371582,118.0551300048828,121.0,-9.898015975952148,-27097.08203125,1039.1129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5103454589844,311.4617919921875,278.1499938964844,0.0,18000.0,314.75,37174.890625,36000.0,0.0,0.0,0.6498705148696899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5988441705703735,1.5988680124282837,-2.3930206225486472e-05,0.0,0.0006595359300263,0.0,0.0,495.29095458984375,0.0,0.0,0.0,0.8956263065338135,4.0,0.0,1.0
376620,293.34716796875,297.1499938964844,293.1499938964844,0.0105029707774519,-632.1296997070312,302.2217102050781,0.4073124527931213,0.050000000745058,0.0484117679297924,293.30975341796875,297.1499938964844,293.1499938964844,0.3519362807273865,-6552.2109375,304.17822265625,0.8994638919830322,0.4445254802703857,0.4243101477622986,293.19390869140625,297.1499938964844,293.1499938964844,0.4050256013870239,-5410.72900390625,304.1614074707031,0.9384416341781616,0.4995181858539581,0.3508521616458893,293.1819763183594,297.1499938964844,293.1499938964844,0.4709640443325043,-8245.2080078125,304.1611328125,0.9779413342475892,0.5631507039070129,0.5346623659133911,293.2013244628906,297.1499938964844,293.1499938964844,0.0506063029170036,-6989.451171875,304.15704345703125,0.5376186370849609,0.0966711267828941,0.4533767700195312,291.4060363769531,291.1499938964844,259.0062255859375,258.7238464355469,279.1557312011719,293.2017517089844,291.4034423828125,1.0,0.4454596638679504,0.6117720007896423,0.6117720007896423,1.0,1.0,-2.1746058464050293,0.89350825548172,1.281097650527954,0.3925686180591583,0.0,0.0,0.7812503576278687,120.84342193603516,124.0,-46.556339263916016,-26745.341796875,1031.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8262023925781,311.5677185058594,278.1499938964844,0.0,18000.0,314.75,37061.8828125,36000.0,0.0,0.0,0.6430454850196838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5002896785736084,1.5003117322921753,-2.2049907784094103e-05,0.0,0.0006526094512082,0.0,0.0,422.5425415039063,0.0,0.0,0.0,0.8502275943756104,4.0,0.0,1.0
376680,293.34716796875,297.1499938964844,293.1499938964844,0.0105029707774519,-632.1296997070312,302.2217102050781,0.4073124527931213,0.050000000745058,0.0484117679297924,293.30975341796875,297.1499938964844,293.1499938964844,0.3519362807273865,-6552.2109375,304.17822265625,0.8994638919830322,0.4445254802703857,0.4243101477622986,293.19390869140625,297.1499938964844,293.1499938964844,0.4050256013870239,-5410.72900390625,304.1614074707031,0.9384416341781616,0.4995181858539581,0.3508521616458893,293.1819763183594,297.1499938964844,293.1499938964844,0.4709640443325043,-8245.2080078125,304.1611328125,0.9779413342475892,0.5631507039070129,0.5346623659133911,293.2013244628906,297.1499938964844,293.1499938964844,0.0506063029170036,-6989.451171875,304.15704345703125,0.5376186370849609,0.0966711267828941,0.4533767700195312,291.4060363769531,291.1499938964844,259.0062255859375,258.7238464355469,279.1557312011719,293.2017517089844,291.4034423828125,1.0,0.4454596638679504,0.6117720007896423,0.6117720007896423,1.0,1.0,-2.1746058464050293,0.89350825548172,1.281097650527954,0.3925686180591583,0.0,0.0,0.7812503576278687,120.84342193603516,124.0,-46.556339263916016,-26745.341796875,1031.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8262023925781,311.5677185058594,278.1499938964844,0.0,18000.0,314.75,37061.8828125,36000.0,0.0,0.0,0.6430454850196838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5002896785736084,1.5003117322921753,-2.2049907784094103e-05,0.0,0.0006526094512082,0.0,0.0,422.5425415039063,0.0,0.0,0.0,0.8502275943756104,4.0,0.0,1.0
376740,293.35870361328125,297.1499938964844,293.1499938964844,0.0104015348479151,-630.1109008789062,302.1164245605469,0.4045322835445404,0.050000000745058,0.0485390350222587,293.3170471191406,297.1499938964844,293.1499938964844,0.3479338884353637,-6495.25146484375,304.175537109375,0.8901474475860596,0.4390016794204712,0.4192976653575897,293.1969299316406,297.1499938964844,293.1499938964844,0.4048726558685303,-5410.77294921875,304.15789794921875,0.9306573867797852,0.4977970123291015,0.3497712016105652,293.1861267089844,297.1499938964844,293.1499938964844,0.4710561633110046,-8248.9794921875,304.1573181152344,0.9715331196784972,0.5614975094795227,0.5332674980163574,293.20391845703125,297.1499938964844,293.1499938964844,0.0494419261813163,-6895.966796875,304.1566467285156,0.5299310684204102,0.0948392823338508,0.445822536945343,291.36285400390625,291.1499938964844,258.9971923828125,258.7136535644531,279.15728759765625,293.2060546875,291.3604431152344,1.0,0.4455932676792145,0.6125789284706116,0.6125789284706116,1.0,1.0,-2.156691789627075,0.885972797870636,1.2707189321517944,0.388943463563919,0.0,0.0,0.75579833984375,123.7328643798828,127.0,-55.76020431518555,-26422.4765625,1024.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.15167236328125,311.6908264160156,278.1499938964844,0.0,18000.0,314.2699890136719,36905.38671875,36000.0,0.0,0.0,0.630029559135437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414975881576538,1.4149963855743408,-2.0504212443484e-05,0.0,0.0006393998628482,0.0,0.0,365.9046325683594,0.0,0.0,0.0,0.8113865852355957,4.0,0.0,1.0
376800,293.35870361328125,297.1499938964844,293.1499938964844,0.0104015348479151,-630.1109008789062,302.1164245605469,0.4045322835445404,0.050000000745058,0.0485390350222587,293.3170471191406,297.1499938964844,293.1499938964844,0.3479338884353637,-6495.25146484375,304.175537109375,0.8901474475860596,0.4390016794204712,0.4192976653575897,293.1969299316406,297.1499938964844,293.1499938964844,0.4048726558685303,-5410.77294921875,304.15789794921875,0.9306573867797852,0.4977970123291015,0.3497712016105652,293.1861267089844,297.1499938964844,293.1499938964844,0.4710561633110046,-8248.9794921875,304.1573181152344,0.9715331196784972,0.5614975094795227,0.5332674980163574,293.20391845703125,297.1499938964844,293.1499938964844,0.0494419261813163,-6895.966796875,304.1566467285156,0.5299310684204102,0.0948392823338508,0.445822536945343,291.36285400390625,291.1499938964844,258.9971923828125,258.7136535644531,279.15728759765625,293.2060546875,291.3604431152344,1.0,0.4455932676792145,0.6125789284706116,0.6125789284706116,1.0,1.0,-2.156691789627075,0.885972797870636,1.2707189321517944,0.388943463563919,0.0,0.0,0.75579833984375,123.7328643798828,127.0,-55.76020431518555,-26422.4765625,1024.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.15167236328125,311.6908264160156,278.1499938964844,0.0,18000.0,314.2699890136719,36905.38671875,36000.0,0.0,0.0,0.630029559135437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414975881576538,1.4149963855743408,-2.0504212443484e-05,0.0,0.0006393998628482,0.0,0.0,365.9046325683594,0.0,0.0,0.0,0.8113865852355957,4.0,0.0,1.0
376860,293.3705139160156,297.1499938964844,293.1499938964844,0.0102956555783748,-627.9876708984375,302.0050048828125,0.4017927050590515,0.050000000745058,0.0486695989966392,293.3248596191406,297.1499938964844,293.1499938964844,0.3438796699047088,-6437.00341796875,304.1737976074219,0.8808214664459229,0.4331881999969482,0.4140576124191284,293.19989013671875,297.1499938964844,293.1499938964844,0.4048859477043152,-5412.279296875,304.1552734375,0.9229138493537904,0.4960059225559234,0.3486457169055938,293.1902160644531,297.1499938964844,293.1499938964844,0.4713446199893951,-8254.953125,304.1544189453125,0.964833676815033,0.5597586631774902,0.5317991375923157,293.20635986328125,297.1499938964844,293.1499938964844,0.0482724234461784,-6802.60107421875,304.1563720703125,0.5224336981773376,0.0929796770215034,0.4381680488586426,291.3153686523437,291.1499938964844,258.9926452636719,258.7073669433594,279.1590881347656,293.21051025390625,291.3127136230469,1.0,0.4457422494888305,0.6135731339454651,0.6135731339454651,1.0,1.0,-2.138246536254883,0.8783293962478638,1.2599172592163086,0.3853314816951751,0.0,0.0,0.7368311285972595,126.70076751708984,130.0,-63.600215911865234,-26080.216796875,1016.6195068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.381103515625,311.7512512207031,278.1499938964844,0.0,18000.0,314.2699890136719,36703.21875,36000.0,0.0,0.0,0.619735598564148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.345824122428894,1.3458434343338013,-1.929916834342293e-05,0.0,0.0006289528100751,0.0,0.0,323.98760986328125,0.0,0.0,0.0,0.780365526676178,4.0,0.0,1.0
376920,293.3705139160156,297.1499938964844,293.1499938964844,0.0102956555783748,-627.9876708984375,302.0050048828125,0.4017927050590515,0.050000000745058,0.0486695989966392,293.3248596191406,297.1499938964844,293.1499938964844,0.3438796699047088,-6437.00341796875,304.1737976074219,0.8808214664459229,0.4331881999969482,0.4140576124191284,293.19989013671875,297.1499938964844,293.1499938964844,0.4048859477043152,-5412.279296875,304.1552734375,0.9229138493537904,0.4960059225559234,0.3486457169055938,293.1902160644531,297.1499938964844,293.1499938964844,0.4713446199893951,-8254.953125,304.1544189453125,0.964833676815033,0.5597586631774902,0.5317991375923157,293.20635986328125,297.1499938964844,293.1499938964844,0.0482724234461784,-6802.60107421875,304.1563720703125,0.5224336981773376,0.0929796770215034,0.4381680488586426,291.3153686523437,291.1499938964844,258.9926452636719,258.7073669433594,279.1590881347656,293.21051025390625,291.3127136230469,1.0,0.4457422494888305,0.6135731339454651,0.6135731339454651,1.0,1.0,-2.138246536254883,0.8783293962478638,1.2599172592163086,0.3853314816951751,0.0,0.0,0.7368311285972595,126.70076751708984,130.0,-63.600215911865234,-26080.216796875,1016.6195068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.381103515625,311.7512512207031,278.1499938964844,0.0,18000.0,314.2699890136719,36703.21875,36000.0,0.0,0.0,0.619735598564148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.345824122428894,1.3458434343338013,-1.929916834342293e-05,0.0,0.0006289528100751,0.0,0.0,323.98760986328125,0.0,0.0,0.0,0.780365526676178,4.0,0.0,1.0
376980,293.3825988769531,297.1499938964844,293.1499938964844,0.0101765822619199,-625.11279296875,301.8897705078125,0.399073451757431,0.050000000745058,0.0488027371466159,293.3329467773437,297.1499938964844,293.1499938964844,0.3392875492572784,-6369.8671875,304.1735534667969,0.8715259432792664,0.4271161258220672,0.4085468351840973,293.20281982421875,297.1499938964844,293.1499938964844,0.4045488834381103,-5409.47607421875,304.15411376953125,0.9153693914413452,0.4941453039646148,0.3474741578102112,293.1941833496094,297.1499938964844,293.1499938964844,0.4712283611297607,-8254.3447265625,304.1531677246094,0.9579010009765624,0.5579304099082947,0.5302507877349854,293.20867919921875,297.1499938964844,293.1499938964844,0.0470091886818409,-6701.16259765625,304.1563720703125,0.5151663422584534,0.0910837799310684,0.4303687512874603,291.2772216796875,291.1499938964844,258.9931640625,258.7055358886719,279.1611022949219,293.215087890625,291.2752380371094,1.0,0.4458778202533722,0.6147821545600891,0.6147821545600891,1.0,1.0,-2.119154214859009,0.8705412745475769,1.2486129999160769,0.3817188143730163,0.0,0.0,0.722551703453064,129.7248077392578,133.0,-54.206356048583984,-25779.294921875,1008.6485595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5635681152344,311.8044738769531,278.1499938964844,0.0,18000.0,314.2699890136719,36529.36328125,36000.0,0.0,0.0,0.6090825200080872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2942804098129272,1.2942988872528076,-1.8433502191328444e-05,0.0,0.000618141319137,0.0,0.0,295.0247497558594,0.0,0.0,0.0,0.7573973536491394,4.0,0.0,1.0
377040,293.3825988769531,297.1499938964844,293.1499938964844,0.0101765822619199,-625.11279296875,301.8897705078125,0.399073451757431,0.050000000745058,0.0488027371466159,293.3329467773437,297.1499938964844,293.1499938964844,0.3392875492572784,-6369.8671875,304.1735534667969,0.8715259432792664,0.4271161258220672,0.4085468351840973,293.20281982421875,297.1499938964844,293.1499938964844,0.4045488834381103,-5409.47607421875,304.15411376953125,0.9153693914413452,0.4941453039646148,0.3474741578102112,293.1941833496094,297.1499938964844,293.1499938964844,0.4712283611297607,-8254.3447265625,304.1531677246094,0.9579010009765624,0.5579304099082947,0.5302507877349854,293.20867919921875,297.1499938964844,293.1499938964844,0.0470091886818409,-6701.16259765625,304.1563720703125,0.5151663422584534,0.0910837799310684,0.4303687512874603,291.2772216796875,291.1499938964844,258.9931640625,258.7055358886719,279.1611022949219,293.215087890625,291.2752380371094,1.0,0.4458778202533722,0.6147821545600891,0.6147821545600891,1.0,1.0,-2.119154214859009,0.8705412745475769,1.2486129999160769,0.3817188143730163,0.0,0.0,0.722551703453064,129.7248077392578,133.0,-54.206356048583984,-25779.294921875,1008.6485595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5635681152344,311.8044738769531,278.1499938964844,0.0,18000.0,314.2699890136719,36529.36328125,36000.0,0.0,0.0,0.6090825200080872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2942804098129272,1.2942988872528076,-1.8433502191328444e-05,0.0,0.000618141319137,0.0,0.0,295.0247497558594,0.0,0.0,0.0,0.7573973536491394,4.0,0.0,1.0
377100,293.3885498046875,297.1499938964844,293.1499938964844,0.0101125724613666,-623.4047241210938,301.8311767578125,0.3977188169956207,0.050000000745058,0.0488698035478591,293.3369445800781,297.1499938964844,293.1499938964844,0.3368208408355713,-6333.509765625,304.1737670898437,0.8669440150260925,0.4240171015262604,0.4057256579399109,293.20428466796875,297.1499938964844,293.1499938964844,0.4042409658432007,-5406.43798828125,304.1539306640625,0.911736011505127,0.4931891560554504,0.3468705117702484,293.1961669921875,297.1499938964844,293.1499938964844,0.4710064828395843,-8251.5146484375,304.15301513671875,0.9543785452842712,0.5569822192192078,0.5294449329376221,293.20977783203125,297.1499938964844,293.1499938964844,0.04634315893054,-6647.51708984375,304.1564025878906,0.511637270450592,0.0901236236095428,0.4264135062694549,291.26171875,291.1499938964844,258.9954833984375,258.7064514160156,279.16217041015625,293.2173767089844,291.2599792480469,1.0,0.4459369480609894,0.6154720187187195,0.6154720187187195,1.0,1.0,-2.109403371810913,0.866611659526825,1.242791771888733,0.3799225986003876,0.0,0.0,0.7166656851768494,131.2467041015625,133.0,-48.578163146972656,-25633.884765625,1004.5226440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.63330078125,311.8217163085937,278.1499938964844,0.0,18000.0,313.7900085449219,36463.3515625,36000.0,0.0,0.0,0.5989258289337158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.272986650466919,1.2730047702789309,-1.8086609998135827e-05,0.0,0.0006078335572965,0.0,0.0,283.6400756835937,0.0,0.0,0.0,0.7479909062385559,4.0,0.0,1.0
377160,293.3944702148437,297.1499938964844,293.1499938964844,0.0100481454282999,-621.6860961914062,301.7714233398437,0.3963642418384552,0.050000000745058,0.0489370338618755,293.3408508300781,297.1499938964844,293.1499938964844,0.3343508541584015,-6297.0849609375,304.1739196777344,0.8624218702316284,0.4208834767341614,0.4028696119785309,293.20574951171875,297.1499938964844,293.1499938964844,0.4039605557918548,-5403.712890625,304.1537170410156,0.9082273244857788,0.4922178983688354,0.3462557792663574,293.1981201171875,297.1499938964844,293.1499938964844,0.4708133637905121,-8249.115234375,304.1528015136719,0.9508338570594788,0.5560136437416077,0.5286190509796143,293.2108459472656,297.1499938964844,293.1499938964844,0.0456748679280281,-6593.859375,304.1564636230469,0.5081837177276611,0.0891567766666412,0.4224266111850738,291.245361328125,291.1499938964844,258.99932861328125,258.70867919921875,279.1632995605469,293.2196960449219,291.2430114746094,1.0,0.4459897577762604,0.6162214279174805,0.6162214279174805,1.0,1.0,-2.0995357036590576,0.8626677989959717,1.236867904663086,0.3781383335590362,0.0,0.0,0.711916446685791,132.7713165283203,136.0,-49.30939865112305,-25466.205078125,1000.3099365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6507568359375,311.7999572753906,278.1499938964844,0.0,18000.0,313.7900085449219,36397.70703125,36000.0,0.0,0.0,0.5930430889129639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2545347213745115,1.2545524835586548,-1.778855948941782e-05,0.0,0.0006018633139319,0.0,0.0,274.0138244628906,0.0,0.0,0.0,0.7399049401283264,4.0,0.0,1.0
377220,293.40606689453125,297.1499938964844,293.1499938964844,0.0099161816760897,-618.039306640625,301.6490478515625,0.3936425447463989,0.050000000745058,0.0490716435015201,293.3483581542969,297.1499938964844,293.1499938964844,0.3292879164218902,-6222.134765625,304.1744079589844,0.8535810112953186,0.4145223498344421,0.3970661461353302,293.2085266113281,297.1499938964844,293.1499938964844,0.4033401310443878,-5397.5234375,304.1535339355469,0.9016700983047484,0.4902383387088775,0.3449992835521698,293.2019348144531,297.1499938964844,293.1499938964844,0.4703502357006073,-8243.072265625,304.1526794433594,0.9437236189842224,0.5540246367454529,0.5269163846969604,293.2128601074219,297.1499938964844,293.1499938964844,0.0443102344870567,-6484.423828125,304.1565856933594,0.5014985799789429,0.0872068107128143,0.4143738150596618,291.2126159667969,291.1499938964844,259.01171875,258.7174072265625,279.1656799316406,293.2242431640625,291.21099853515625,1.0,0.446076899766922,0.6179081201553345,0.6179081201553345,1.0,1.0,-2.0795023441314697,0.8547630906105042,1.2247391939163208,0.3746206760406494,0.0,0.0,0.7059291005134583,135.82107543945312,139.0,-43.755706787109375,-25166.22265625,991.6527709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6351623535156,311.7440185546875,278.1499938964844,0.0,18000.0,313.7900085449219,36241.32421875,36000.0,0.0,0.0,0.58176589012146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2296857833862305,1.2297031879425049,-1.7378337361151353e-05,0.0,0.0005904184072278,0.0,0.0,261.25616455078125,0.0,0.0,0.0,0.7290164828300476,4.0,0.0,1.0
377280,293.40606689453125,297.1499938964844,293.1499938964844,0.0099161816760897,-618.039306640625,301.6490478515625,0.3936425447463989,0.050000000745058,0.0490716435015201,293.3483581542969,297.1499938964844,293.1499938964844,0.3292879164218902,-6222.134765625,304.1744079589844,0.8535810112953186,0.4145223498344421,0.3970661461353302,293.2085266113281,297.1499938964844,293.1499938964844,0.4033401310443878,-5397.5234375,304.1535339355469,0.9016700983047484,0.4902383387088775,0.3449992835521698,293.2019348144531,297.1499938964844,293.1499938964844,0.4703502357006073,-8243.072265625,304.1526794433594,0.9437236189842224,0.5540246367454529,0.5269163846969604,293.2128601074219,297.1499938964844,293.1499938964844,0.0443102344870567,-6484.423828125,304.1565856933594,0.5014985799789429,0.0872068107128143,0.4143738150596618,291.2126159667969,291.1499938964844,259.01171875,258.7174072265625,279.1656799316406,293.2242431640625,291.21099853515625,1.0,0.446076899766922,0.6179081201553345,0.6179081201553345,1.0,1.0,-2.0795023441314697,0.8547630906105042,1.2247391939163208,0.3746206760406494,0.0,0.0,0.7059291005134583,135.82107543945312,139.0,-43.755706787109375,-25166.22265625,991.6527709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6351623535156,311.7440185546875,278.1499938964844,0.0,18000.0,313.7900085449219,36241.32421875,36000.0,0.0,0.0,0.58176589012146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2296857833862305,1.2297031879425049,-1.7378337361151353e-05,0.0,0.0005904184072278,0.0,0.0,261.25616455078125,0.0,0.0,0.0,0.7290164828300476,4.0,0.0,1.0
377340,293.4173889160156,297.1499938964844,293.1499938964844,0.0097736874595284,-613.675048828125,301.5248413085937,0.3908758461475372,0.050000000745058,0.0492063052952289,293.3555603027344,297.1499938964844,293.1499938964844,0.3238172531127929,-6140.5048828125,304.1753845214844,0.8450093269348145,0.4080361425876617,0.3911443054676056,293.21124267578125,297.1499938964844,293.1499938964844,0.4023288786411285,-5386.900390625,304.154052734375,0.8954585790634155,0.4882041811943054,0.3437055945396423,293.2055969238281,297.1499938964844,293.1499938964844,0.4694230556488037,-8230.150390625,304.1533508300781,0.936635196208954,0.5519614219665527,0.5251451134681702,293.2147216796875,297.1499938964844,293.1499938964844,0.042867861688137,-6368.31640625,304.15679931640625,0.4950540959835052,0.0852394253015518,0.4062374830245971,291.18975830078125,291.1499938964844,259.03094482421875,258.7322692871094,279.1683044433594,293.2287292480469,291.1885070800781,1.0,0.4461406767368316,0.6198664307594299,0.6198664307594299,1.0,1.0,-2.059099674224853,0.846854567527771,1.212244987487793,0.3711845278739929,0.0,0.0,0.7022241950035095,138.86891174316406,142.0,-34.123653411865234,-24880.302734375,982.7109985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5580749511719,311.6612548828125,278.1499938964844,0.0,18000.0,313.3099975585937,36147.02734375,36000.0,0.0,0.0,0.5664949417114258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2144004106521606,1.214417576789856,-1.713015080895275e-05,0.0,0.0005749203264713,0.0,0.0,253.62847900390625,0.0,0.0,0.0,0.7223362922668457,4.0,0.0,1.0
377400,293.4173889160156,297.1499938964844,293.1499938964844,0.0097736874595284,-613.675048828125,301.5248413085937,0.3908758461475372,0.050000000745058,0.0492063052952289,293.3555603027344,297.1499938964844,293.1499938964844,0.3238172531127929,-6140.5048828125,304.1753845214844,0.8450093269348145,0.4080361425876617,0.3911443054676056,293.21124267578125,297.1499938964844,293.1499938964844,0.4023288786411285,-5386.900390625,304.154052734375,0.8954585790634155,0.4882041811943054,0.3437055945396423,293.2055969238281,297.1499938964844,293.1499938964844,0.4694230556488037,-8230.150390625,304.1533508300781,0.936635196208954,0.5519614219665527,0.5251451134681702,293.2147216796875,297.1499938964844,293.1499938964844,0.042867861688137,-6368.31640625,304.15679931640625,0.4950540959835052,0.0852394253015518,0.4062374830245971,291.18975830078125,291.1499938964844,259.03094482421875,258.7322692871094,279.1683044433594,293.2287292480469,291.1885070800781,1.0,0.4461406767368316,0.6198664307594299,0.6198664307594299,1.0,1.0,-2.059099674224853,0.846854567527771,1.212244987487793,0.3711845278739929,0.0,0.0,0.7022241950035095,138.86891174316406,142.0,-34.123653411865234,-24880.302734375,982.7109985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5580749511719,311.6612548828125,278.1499938964844,0.0,18000.0,313.3099975585937,36147.02734375,36000.0,0.0,0.0,0.5664949417114258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2144004106521606,1.214417576789856,-1.713015080895275e-05,0.0,0.0005749203264713,0.0,0.0,253.62847900390625,0.0,0.0,0.0,0.7223362922668457,4.0,0.0,1.0
377460,293.4284362792969,297.1499938964844,293.1499938964844,0.0096297729760408,-609.2114868164062,301.3963623046875,0.3880407214164734,0.050000000745058,0.0493408925831317,293.3624572753906,297.1499938964844,293.1499938964844,0.3183110058307647,-6058.21044921875,304.17608642578125,0.8366798162460327,0.4014301300048828,0.3851071894168854,293.2138671875,297.1499938964844,293.1499938964844,0.4013718366622925,-5376.978515625,304.154296875,0.8894222378730774,0.4861226975917816,0.3423769176006317,293.20916748046875,297.1499938964844,293.1499938964844,0.4685440957546234,-8218.103515625,304.1536865234375,0.9296351671218872,0.5498326420783997,0.5233088731765747,293.2164001464844,297.1499938964844,293.1499938964844,0.0414219349622726,-6252.35986328125,304.1569519042969,0.4887138903141022,0.0832582712173461,0.3980347514152527,291.1636962890625,291.1499938964844,259.0575866699219,258.7537536621094,279.171142578125,293.2331848144531,291.1621398925781,1.0,0.4461830556392669,0.6221227049827576,0.6221227049827576,1.0,1.0,-2.0383591651916504,0.8389623761177063,1.199396729469299,0.3678435385227203,0.0,0.0,0.7020390033721924,141.91256713867188,145.0,-36.13821792602539,-24564.693359375,973.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3529968261719,311.4940795898437,278.1499938964844,0.0,18000.0,313.3099975585937,36035.2265625,36000.0,0.0,0.0,0.5559449195861816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2085165977478027,1.2085336446762085,-1.7018297512549907e-05,0.0,0.0005642134346999,0.0,0.0,250.5484161376953,0.0,0.0,0.0,0.7198179364204407,4.0,0.0,1.0
377520,293.4284362792969,297.1499938964844,293.1499938964844,0.0096297729760408,-609.2114868164062,301.3963623046875,0.3880407214164734,0.050000000745058,0.0493408925831317,293.3624572753906,297.1499938964844,293.1499938964844,0.3183110058307647,-6058.21044921875,304.17608642578125,0.8366798162460327,0.4014301300048828,0.3851071894168854,293.2138671875,297.1499938964844,293.1499938964844,0.4013718366622925,-5376.978515625,304.154296875,0.8894222378730774,0.4861226975917816,0.3423769176006317,293.20916748046875,297.1499938964844,293.1499938964844,0.4685440957546234,-8218.103515625,304.1536865234375,0.9296351671218872,0.5498326420783997,0.5233088731765747,293.2164001464844,297.1499938964844,293.1499938964844,0.0414219349622726,-6252.35986328125,304.1569519042969,0.4887138903141022,0.0832582712173461,0.3980347514152527,291.1636962890625,291.1499938964844,259.0575866699219,258.7537536621094,279.171142578125,293.2331848144531,291.1621398925781,1.0,0.4461830556392669,0.6221227049827576,0.6221227049827576,1.0,1.0,-2.0383591651916504,0.8389623761177063,1.199396729469299,0.3678435385227203,0.0,0.0,0.7020390033721924,141.91256713867188,145.0,-36.13821792602539,-24564.693359375,973.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3529968261719,311.4940795898437,278.1499938964844,0.0,18000.0,313.3099975585937,36035.2265625,36000.0,0.0,0.0,0.5559449195861816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2085165977478027,1.2085336446762085,-1.7018297512549907e-05,0.0,0.0005642134346999,0.0,0.0,250.5484161376953,0.0,0.0,0.0,0.7198179364204407,4.0,0.0,1.0
377580,293.4392395019531,297.1499938964844,293.1499938964844,0.0094784758985042,-604.1698608398438,301.2657775878906,0.3852588832378387,0.050000000745058,0.0494753122329711,293.3690795898437,297.1499938964844,293.1499938964844,0.3124856054782867,-5970.55908203125,304.1771240234375,0.8285292387008667,0.3947055041790008,0.3789581656455993,293.21636962890625,297.1499938964844,293.1499938964844,0.4001146852970123,-5363.6689453125,304.15496826171875,0.8835663199424744,0.4839966297149658,0.3410180211067199,293.21258544921875,297.1499938964844,293.1499938964844,0.4673055708408355,-8200.765625,304.154541015625,0.9227986931800842,0.5476424098014832,0.5214158296585083,293.2179260253906,297.1499938964844,293.1499938964844,0.0399220585823059,-6131.60986328125,304.1571350097656,0.4822376370429992,0.0812658593058586,0.3897779583930969,291.14459228515625,291.1499938964844,259.0922241210937,258.7824401855469,279.17431640625,293.237548828125,291.1435546875,1.0,0.4462068676948547,0.6247086524963379,0.6247086524963379,1.0,1.0,-2.017314910888672,0.8311085104942322,1.186206340789795,0.36461341381073,0.0,0.0,0.7041314244270325,144.95082092285156,148.0,-27.82088279724121,-24279.830078125,964.0970458984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.104248046875,311.3175964355469,278.1499938964844,0.0,18000.0,313.3099975585937,35950.16796875,36000.0,0.0,0.0,0.546750545501709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2126144170761108,1.2126314640045166,-1.7059308447642252e-05,0.0,0.0005548822809942,0.0,0.0,252.28582763671875,0.0,0.0,0.0,0.7215389609336853,4.0,0.0,1.0
377640,293.4392395019531,297.1499938964844,293.1499938964844,0.0094784758985042,-604.1698608398438,301.2657775878906,0.3852588832378387,0.050000000745058,0.0494753122329711,293.3690795898437,297.1499938964844,293.1499938964844,0.3124856054782867,-5970.55908203125,304.1771240234375,0.8285292387008667,0.3947055041790008,0.3789581656455993,293.21636962890625,297.1499938964844,293.1499938964844,0.4001146852970123,-5363.6689453125,304.15496826171875,0.8835663199424744,0.4839966297149658,0.3410180211067199,293.21258544921875,297.1499938964844,293.1499938964844,0.4673055708408355,-8200.765625,304.154541015625,0.9227986931800842,0.5476424098014832,0.5214158296585083,293.2179260253906,297.1499938964844,293.1499938964844,0.0399220585823059,-6131.60986328125,304.1571350097656,0.4822376370429992,0.0812658593058586,0.3897779583930969,291.14459228515625,291.1499938964844,259.0922241210937,258.7824401855469,279.17431640625,293.237548828125,291.1435546875,1.0,0.4462068676948547,0.6247086524963379,0.6247086524963379,1.0,1.0,-2.017314910888672,0.8311085104942322,1.186206340789795,0.36461341381073,0.0,0.0,0.7041314244270325,144.95082092285156,148.0,-27.82088279724121,-24279.830078125,964.0970458984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.104248046875,311.3175964355469,278.1499938964844,0.0,18000.0,313.3099975585937,35950.16796875,36000.0,0.0,0.0,0.546750545501709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2126144170761108,1.2126314640045166,-1.7059308447642252e-05,0.0,0.0005548822809942,0.0,0.0,252.28582763671875,0.0,0.0,0.0,0.7215389609336853,4.0,0.0,1.0
377700,293.4445495605469,297.1499938964844,293.1499938964844,0.0094003360718488,-601.4448852539062,301.19970703125,0.3839039504528045,0.050000000745058,0.0495424941182136,293.372314453125,297.1499938964844,293.1499938964844,0.309462308883667,-5924.8720703125,304.1776733398437,0.8244853615760803,0.3912979662418365,0.3758408725261688,293.21759033203125,297.1499938964844,293.1499938964844,0.3993790447711944,-5355.83056640625,304.1553955078125,0.8807028532028198,0.4829151332378387,0.3403258323669433,293.2142333984375,297.1499938964844,293.1499938964844,0.4665572047233581,-8190.240234375,304.1550598144531,0.9194616675376892,0.5465224981307983,0.5204461812973022,293.2186279296875,297.1499938964844,293.1499938964844,0.0391553230583667,-6069.68505859375,304.1572265625,0.4788340926170349,0.0802659392356872,0.3856319189071655,291.13751220703125,291.1499938964844,259.1127319335937,258.7996520996094,279.1759948730469,293.23974609375,291.1366577148437,1.0,0.4462122321128845,0.6261368989944458,0.6261368989944458,1.0,1.0,-2.0066771507263184,0.8271974325180054,1.179479718208313,0.3630419969558716,0.0,0.0,0.7056803703308105,146.46884155273438,148.0,-23.59794235229492,-24140.458984375,959.3092651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9690246582031,311.2251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,35923.0234375,35280.0,0.0,0.0,0.5410504341125488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2165569067001345,1.21657395362854,-1.7111326087615453e-05,0.0,0.0005490973708219,0.0,0.0,254.1029357910156,0.0,0.0,0.0,0.7132456302642822,4.0,0.0,1.0
377760,293.4498291015625,297.1499938964844,293.1499938964844,0.0093279024586081,-599.1776733398438,301.130126953125,0.3825727105140686,0.050000000745058,0.0496096350252628,293.3754577636719,297.1499938964844,293.1499938964844,0.3067290484905243,-5883.9130859375,304.1776123046875,0.8204373717308044,0.3878628313541412,0.3726957142353058,293.2187805175781,297.1499938964844,293.1499938964844,0.3990384638309479,-5352.54931640625,304.155029296875,0.8778831362724304,0.481825441122055,0.3396259546279907,293.2158508300781,297.1499938964844,293.1499938964844,0.466262012720108,-8186.56982421875,304.1546630859375,0.9161935448646544,0.5453907251358032,0.5194622874259949,293.21929931640625,297.1499938964844,293.1499938964844,0.0384449586272239,-6013.11376953125,304.1571960449219,0.4752375185489654,0.0792639106512069,0.3814755082130432,291.11883544921875,291.1499938964844,259.1354675292969,258.8188781738281,279.17779541015625,293.24188232421875,291.1168212890625,1.0,0.4462135732173919,0.6276610493659973,0.6276610493659973,1.0,1.0,-1.9959672689437864,0.8232996463775635,1.1726676225662231,0.3615012764930725,0.0,0.0,0.7095269560813904,147.98583984375,151.0,-37.83351516723633,-23950.990234375,954.4733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8253479003906,311.1043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,35254.84765625,35280.0,0.0,0.0,0.5369925498962402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2129337787628174,1.212950587272644,-1.6906766177271493e-05,0.0,0.0005449791788123,0.0,0.0,250.709213256836,0.0,0.0,0.0,0.7200508713722229,4.0,0.0,1.0
377820,293.460205078125,297.1499938964844,293.1499938964844,0.0091650942340493,-593.0963134765625,300.9954833984375,0.379980057477951,0.050000000745058,0.0497437678277492,293.3816223144531,297.1499938964844,293.1499938964844,0.3003344535827636,-5786.51025390625,304.1790771484375,0.8122238516807556,0.3809036612510681,0.3663246035575866,293.2210998535156,297.1499938964844,293.1499938964844,0.3972319662570953,-5333.07568359375,304.1564025878906,0.8723774552345276,0.4796110093593597,0.3382067382335663,293.2190246582031,297.1499938964844,293.1499938964844,0.4643630683422088,-8159.5859375,304.15631103515625,0.9099121689796448,0.5430808663368225,0.5174581408500671,293.2205505371094,297.1499938964844,293.1499938964844,0.0368624851107597,-5884.32373046875,304.1574401855469,0.4671293199062347,0.0772539973258972,0.3731349110603332,291.1122131347656,291.1499938964844,259.1878662109375,258.86358642578125,279.18170166015625,293.2462158203125,291.11199951171875,1.0,0.4462056159973144,0.6310214400291443,0.6310214400291443,1.0,1.0,-1.9743502140045168,0.8155562281608582,1.1587939262390137,0.358521431684494,0.0,0.0,0.7152872085571289,151.01637268066406,154.0,-13.94412326812744,-23706.763671875,944.6757202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.522216796875,310.9190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,35111.12890625,35280.0,0.0,0.0,0.5299237966537476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2312989234924316,1.231316089630127,-1.7146850950666703e-05,0.0,0.0005378053174354,0.0,0.0,259.1927795410156,0.0,0.0,0.0,0.7277194261550903,4.0,0.0,1.0
377880,293.460205078125,297.1499938964844,293.1499938964844,0.0091650942340493,-593.0963134765625,300.9954833984375,0.379980057477951,0.050000000745058,0.0497437678277492,293.3816223144531,297.1499938964844,293.1499938964844,0.3003344535827636,-5786.51025390625,304.1790771484375,0.8122238516807556,0.3809036612510681,0.3663246035575866,293.2210998535156,297.1499938964844,293.1499938964844,0.3972319662570953,-5333.07568359375,304.1564025878906,0.8723774552345276,0.4796110093593597,0.3382067382335663,293.2190246582031,297.1499938964844,293.1499938964844,0.4643630683422088,-8159.5859375,304.15631103515625,0.9099121689796448,0.5430808663368225,0.5174581408500671,293.2205505371094,297.1499938964844,293.1499938964844,0.0368624851107597,-5884.32373046875,304.1574401855469,0.4671293199062347,0.0772539973258972,0.3731349110603332,291.1122131347656,291.1499938964844,259.1878662109375,258.86358642578125,279.18170166015625,293.2462158203125,291.11199951171875,1.0,0.4462056159973144,0.6310214400291443,0.6310214400291443,1.0,1.0,-1.9743502140045168,0.8155562281608582,1.1587939262390137,0.358521431684494,0.0,0.0,0.7152872085571289,151.01637268066406,154.0,-13.94412326812744,-23706.763671875,944.6757202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.522216796875,310.9190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,35111.12890625,35280.0,0.0,0.0,0.5299237966537476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2312989234924316,1.231316089630127,-1.7146850950666703e-05,0.0,0.0005378053174354,0.0,0.0,259.1927795410156,0.0,0.0,0.0,0.7277194261550903,4.0,0.0,1.0
377940,293.4704284667969,297.1499938964844,293.1499938964844,0.0089961728081107,-586.4986572265625,300.85888671875,0.3774729669094085,0.050000000745058,0.0498779341578483,293.3875732421875,297.1499938964844,293.1499938964844,0.2937055826187134,-5685.0615234375,304.180419921875,0.8036108016967773,0.3738239407539367,0.3598370850086212,293.2234191894531,297.1499938964844,293.1499938964844,0.3951810896396637,-5311.01025390625,304.1576843261719,0.8670275807380676,0.4773419797420501,0.3367480337619781,293.2221374511719,297.1499938964844,293.1499938964844,0.4621647894382477,-8128.4970703125,304.1578674316406,0.9040266275405884,0.5406997203826904,0.5153849720954895,293.2216796875,297.1499938964844,293.1499938964844,0.0352584384381771,-5752.79541015625,304.1576232910156,0.4575099647045135,0.0752378851175308,0.3647607862949371,291.1110534667969,291.1499938964844,259.25,258.9171142578125,279.1860656738281,293.2505798339844,291.1110534667969,1.0,0.4461822211742401,0.6348440051078796,0.6348440051078796,1.0,1.0,-1.952423095703125,0.8078680634498596,1.1445549726486206,0.3556729257106781,0.0,0.0,0.7205972075462341,154.04759216308594,157.0,-4.284372806549072,-23445.103515625,934.6890869140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2183532714844,310.7264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,35105.2578125,34200.0,0.0,0.0,0.5240898728370667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478543519973757,1.24787175655365,-1.7394759197486565e-05,0.0,0.0005318846087902,0.0,0.0,267.342529296875,0.0,0.0,0.0,0.7199903726577759,4.0,0.0,1.0
378000,293.4704284667969,297.1499938964844,293.1499938964844,0.0089961728081107,-586.4986572265625,300.85888671875,0.3774729669094085,0.050000000745058,0.0498779341578483,293.3875732421875,297.1499938964844,293.1499938964844,0.2937055826187134,-5685.0615234375,304.180419921875,0.8036108016967773,0.3738239407539367,0.3598370850086212,293.2234191894531,297.1499938964844,293.1499938964844,0.3951810896396637,-5311.01025390625,304.1576843261719,0.8670275807380676,0.4773419797420501,0.3367480337619781,293.2221374511719,297.1499938964844,293.1499938964844,0.4621647894382477,-8128.4970703125,304.1578674316406,0.9040266275405884,0.5406997203826904,0.5153849720954895,293.2216796875,297.1499938964844,293.1499938964844,0.0352584384381771,-5752.79541015625,304.1576232910156,0.4575099647045135,0.0752378851175308,0.3647607862949371,291.1110534667969,291.1499938964844,259.25,258.9171142578125,279.1860656738281,293.2505798339844,291.1110534667969,1.0,0.4461822211742401,0.6348440051078796,0.6348440051078796,1.0,1.0,-1.952423095703125,0.8078680634498596,1.1445549726486206,0.3556729257106781,0.0,0.0,0.7205972075462341,154.04759216308594,157.0,-4.284372806549072,-23445.103515625,934.6890869140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2183532714844,310.7264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,35105.2578125,34200.0,0.0,0.0,0.5240898728370667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478543519973757,1.24787175655365,-1.7394759197486565e-05,0.0,0.0005318846087902,0.0,0.0,267.342529296875,0.0,0.0,0.0,0.7199903726577759,4.0,0.0,1.0
378060,293.4796142578125,297.1499938964844,293.1499938964844,0.0088383872061967,-580.51220703125,300.717529296875,0.3751178085803985,0.050000000745058,0.0500082150101661,293.3925476074219,297.1499938964844,293.1499938964844,0.2874454259872436,-5589.36376953125,304.1807861328125,0.794982373714447,0.3667942583560943,0.3533321321010589,293.2248229980469,297.1499938964844,293.1499938964844,0.3936685621738434,-5295.17041015625,304.15771484375,0.8620059490203857,0.475191980600357,0.3353256583213806,293.2243347167969,297.1499938964844,293.1499938964844,0.4605658948421478,-8106.53466796875,304.15802001953125,0.8986895680427551,0.5384266972541809,0.5133487582206726,293.22186279296875,297.1499938964844,293.1499938964844,0.0338098406791687,-5634.1962890625,304.1575012207031,0.4484295845031738,0.0733844563364982,0.3568020761013031,291.0944519042969,291.1499938964844,259.3175354003906,258.9750366210937,279.1896057128906,293.25421142578125,291.09527587890625,1.0,0.446176141500473,0.6389976143836975,0.6389976143836975,1.0,1.0,-1.931056261062622,0.8005383014678955,1.1305179595947266,0.3530503809452057,0.0,0.0,0.7296302318572998,156.9959259033203,160.0,-7.575925827026367,-23158.1015625,925.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9537048339844,310.54010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,34001.640625,34200.0,0.0,0.0,0.5189968347549438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.254474639892578,1.254491925239563,-1.7245773051399738e-05,0.0,0.0005267158267088,0.0,0.0,267.8216247558594,0.0,0.0,0.0,0.7351579070091248,4.0,0.0,1.0
378120,293.4796142578125,297.1499938964844,293.1499938964844,0.0088383872061967,-580.51220703125,300.717529296875,0.3751178085803985,0.050000000745058,0.0500082150101661,293.3925476074219,297.1499938964844,293.1499938964844,0.2874454259872436,-5589.36376953125,304.1807861328125,0.794982373714447,0.3667942583560943,0.3533321321010589,293.2248229980469,297.1499938964844,293.1499938964844,0.3936685621738434,-5295.17041015625,304.15771484375,0.8620059490203857,0.475191980600357,0.3353256583213806,293.2243347167969,297.1499938964844,293.1499938964844,0.4605658948421478,-8106.53466796875,304.15802001953125,0.8986895680427551,0.5384266972541809,0.5133487582206726,293.22186279296875,297.1499938964844,293.1499938964844,0.0338098406791687,-5634.1962890625,304.1575012207031,0.4484295845031738,0.0733844563364982,0.3568020761013031,291.0944519042969,291.1499938964844,259.3175354003906,258.9750366210937,279.1896057128906,293.25421142578125,291.09527587890625,1.0,0.446176141500473,0.6389976143836975,0.6389976143836975,1.0,1.0,-1.931056261062622,0.8005383014678955,1.1305179595947266,0.3530503809452057,0.0,0.0,0.7296302318572998,156.9959259033203,160.0,-7.575925827026367,-23158.1015625,925.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9537048339844,310.54010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,34001.640625,34200.0,0.0,0.0,0.5189968347549438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.254474639892578,1.254491925239563,-1.7245773051399738e-05,0.0,0.0005267158267088,0.0,0.0,267.8216247558594,0.0,0.0,0.0,0.7351579070091248,4.0,0.0,1.0
378180,293.4874572753906,297.1499938964844,293.1499938964844,0.0086673023179173,-573.2109375,300.5838317871094,0.3729520142078399,0.050000000745058,0.0501318536698818,293.396484375,297.1499938964844,293.1499938964844,0.2806315720081329,-5483.98486328125,304.1818542480469,0.7866905331611633,0.3598507344722748,0.3469211459159851,293.2254943847656,297.1499938964844,293.1499938964844,0.3913832902908325,-5270.52734375,304.158935546875,0.8574201464653015,0.4731625318527221,0.3340032696723938,293.2256774902344,297.1499938964844,293.1499938964844,0.4580419361591339,-8070.86083984375,304.1595153808594,0.8937718868255615,0.5362701416015625,0.5114426612854004,293.2208557128906,297.1499938964844,293.1499938964844,0.0324602164328098,-5520.97607421875,304.1572570800781,0.4406773447990417,0.0717627331614494,0.3499211966991424,291.1050720214844,291.1499938964844,259.3857116699219,259.0326232910156,279.1917724609375,293.2571105957031,291.1054992675781,1.0,0.4462645351886749,0.6432897448539734,0.6432897448539734,1.0,1.0,-1.911365628242493,0.7939436435699463,1.1174219846725464,0.3508025109767914,0.0,0.0,0.7348169684410095,159.8150177001953,163.0,6.6646599769592285,-22945.49609375,916.5390014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988830566406,310.3872375488281,278.1499938964844,0.0,18000.0,313.1499938964844,34019.83984375,34200.0,0.0,0.0,0.5148481130599976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2722790241241455,1.2722965478897097,-1.7523074347991496e-05,0.0,0.0005225053755566,0.0,0.0,276.90008544921875,0.0,0.0,0.0,0.7429639101028442,4.0,0.0,1.0
