time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
378240,293.4874572753906,297.1499938964844,293.1499938964844,0.0086673023179173,-573.2109375,300.5838317871094,0.3729520142078399,0.050000000745058,0.0501318536698818,293.396484375,297.1499938964844,293.1499938964844,0.2806315720081329,-5483.98486328125,304.1818542480469,0.7866905331611633,0.3598507344722748,0.3469211459159851,293.2254943847656,297.1499938964844,293.1499938964844,0.3913832902908325,-5270.52734375,304.158935546875,0.8574201464653015,0.4731625318527221,0.3340032696723938,293.2256774902344,297.1499938964844,293.1499938964844,0.4580419361591339,-8070.86083984375,304.1595153808594,0.8937718868255615,0.5362701416015625,0.5114426612854004,293.2208557128906,297.1499938964844,293.1499938964844,0.0324602164328098,-5520.97607421875,304.1572570800781,0.4406773447990417,0.0717627331614494,0.3499211966991424,291.1050720214844,291.1499938964844,259.3857116699219,259.0326232910156,279.1917724609375,293.2571105957031,291.1054992675781,1.0,0.4462645351886749,0.6432897448539734,0.6432897448539734,1.0,1.0,-1.911365628242493,0.7939436435699463,1.1174219846725464,0.3508025109767914,0.0,0.0,0.7348169684410095,159.8150177001953,163.0,6.6646599769592285,-22945.49609375,916.5390014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988830566406,310.3872375488281,278.1499938964844,0.0,18000.0,313.1499938964844,34019.83984375,34200.0,0.0,0.0,0.5148481130599976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2722790241241455,1.2722965478897097,-1.7523074347991496e-05,0.0,0.0005225053755566,0.0,0.0,276.90008544921875,0.0,0.0,0.0,0.7429639101028442,4.0,0.0,1.0
378300,293.49102783203125,297.1499938964844,293.1499938964844,0.0085830017924308,-569.5711059570312,300.5166015625,0.371906042098999,0.050000000745058,0.0501929447054863,293.39825439453125,297.1499938964844,293.1499938964844,0.2772701978683471,-5431.87939453125,304.1821594238281,0.7826082110404968,0.3563817739486694,0.3437231481075287,293.2257080078125,297.1499938964844,293.1499938964844,0.3902915120124817,-5258.8271484375,304.1593017578125,0.8552138805389404,0.4721640348434448,0.3333562016487121,293.2261962890625,297.1499938964844,293.1499938964844,0.4568321406841278,-8053.892578125,304.15997314453125,0.8913898468017578,0.5352071523666382,0.5105077624320984,293.2201538085937,297.1499938964844,293.1499938964844,0.0318480432033538,-5469.255859375,304.15704345703125,0.4371522068977356,0.0710055902600288,0.3467563390731811,291.1091003417969,291.1499938964844,259.4200134277344,259.061279296875,279.1926574707031,293.2584533691406,291.10955810546875,1.0,0.4463463127613067,0.6454902291297913,0.6454902291297913,1.0,1.0,-1.901898503303528,0.7908071279525757,1.1110912561416626,0.3497591912746429,0.0,0.0,0.7371383309364319,161.21653747558594,163.0,8.9530668258667,-22840.5703125,912.6282348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5803527832031,310.31451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,34032.23828125,33120.0,0.0,0.0,0.5130606889724731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2800415754318235,1.2800592184066772,-1.764618900779169e-05,0.0,0.0005206913338042,0.0,0.0,280.9393310546875,0.0,0.0,0.0,0.7314157485961914,4.0,0.0,1.0
378360,293.49444580078125,297.1499938964844,293.1499938964844,0.0085068261250853,-566.6094970703125,300.4445495605469,0.3708765208721161,0.050000000745058,0.0502539798617363,293.3999328613281,297.1499938964844,293.1499938964844,0.2743201851844787,-5386.5859375,304.1816711425781,0.778555691242218,0.3529100716114044,0.3405226469039917,293.2258605957031,297.1499938964844,293.1499938964844,0.3897747695446014,-5253.76220703125,304.15850830078125,0.8530485033988953,0.4711753129959106,0.332714706659317,293.2266540527344,297.1499938964844,293.1499938964844,0.4562856256961822,-8046.94921875,304.1591491699219,0.8890424370765686,0.5341536998748779,0.5095799565315247,293.2193603515625,297.1499938964844,293.1499938964844,0.0313333198428154,-5426.712890625,304.1567077636719,0.4338064789772033,0.0702731534838676,0.3437167406082153,291.0966186523437,291.1499938964844,259.4544677734375,259.0898742675781,279.1934814453125,293.259765625,291.0952453613281,1.0,0.4464501440525055,0.6477274298667908,0.6477274298667908,1.0,1.0,-1.8925938606262207,0.787736713886261,1.1048572063446045,0.3487468361854553,0.0,0.0,0.7417964339256287,162.6219024658203,166.0,-13.460655212402344,-22672.015625,908.8873291015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.480712890625,310.219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,33109.953125,33120.0,0.0,0.0,0.511298656463623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.272134780883789,1.272152066230774,-1.731507472868543e-05,0.0,0.0005189031362533,0.0,0.0,274.45318603515625,0.0,0.0,0.0,0.7405504584312439,4.0,0.0,1.0
378420,293.5009460449219,297.1499938964844,293.1499938964844,0.0083408989012241,-559.1484985351562,300.30975341796875,0.3688578903675079,0.050000000745058,0.0503763779997825,293.403076171875,297.1499938964844,293.1499938964844,0.2675305902957916,-5280.51220703125,304.1824645996094,0.7705352902412415,0.345940351486206,0.3341044783592224,293.22607421875,297.1499938964844,293.1499938964844,0.3875073194503784,-5229.3037109375,304.15948486328125,0.8488221168518066,0.469206839799881,0.3314464688301086,293.2274169921875,297.1499938964844,293.1499938964844,0.4537594020366668,-8011.2939453125,304.16033935546875,0.8844360113143921,0.5320534110069275,0.5077430009841919,293.2176208496094,297.1499938964844,293.1499938964844,0.0302120447158813,-5330.2822265625,304.1563415527344,0.4275752305984497,0.0688664838671684,0.3379299640655517,291.10748291015625,291.1499938964844,259.5238037109375,259.1468200683594,279.19512939453125,293.2623596191406,291.1085510253906,1.0,0.4467180967330932,0.6523216366767883,0.6523216366767883,1.0,1.0,-1.874356150627136,0.7817423939704895,1.092613697052002,0.346789002418518,0.0,0.0,0.7471018433570862,165.45401000976562,154.0,11.73167896270752,-22512.025390625,901.8348999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2957763671875,310.1251525878906,278.1499938964844,0.0,18000.0,313.1499938964844,32964.296875,33120.0,0.0,0.0,0.5082001090049744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2903902530670166,1.2904077768325806,-1.7566206224728376e-05,0.0,0.0005157584673725,0.0,0.0,283.5220031738281,0.0,0.0,0.0,0.7482481598854065,4.0,0.0,1.0
378480,293.5009460449219,297.1499938964844,293.1499938964844,0.0083408989012241,-559.1484985351562,300.30975341796875,0.3688578903675079,0.050000000745058,0.0503763779997825,293.403076171875,297.1499938964844,293.1499938964844,0.2675305902957916,-5280.51220703125,304.1824645996094,0.7705352902412415,0.345940351486206,0.3341044783592224,293.22607421875,297.1499938964844,293.1499938964844,0.3875073194503784,-5229.3037109375,304.15948486328125,0.8488221168518066,0.469206839799881,0.3314464688301086,293.2274169921875,297.1499938964844,293.1499938964844,0.4537594020366668,-8011.2939453125,304.16033935546875,0.8844360113143921,0.5320534110069275,0.5077430009841919,293.2176208496094,297.1499938964844,293.1499938964844,0.0302120447158813,-5330.2822265625,304.1563415527344,0.4275752305984497,0.0688664838671684,0.3379299640655517,291.10748291015625,291.1499938964844,259.5238037109375,259.1468200683594,279.19512939453125,293.2623596191406,291.1085510253906,1.0,0.4467180967330932,0.6523216366767883,0.6523216366767883,1.0,1.0,-1.874356150627136,0.7817423939704895,1.092613697052002,0.346789002418518,0.0,0.0,0.7471018433570862,165.45401000976562,154.0,11.73167896270752,-22512.025390625,901.8348999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2957763671875,310.1251525878906,278.1499938964844,0.0,18000.0,313.1499938964844,32964.296875,33120.0,0.0,0.0,0.5082001090049744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2903902530670166,1.2904077768325806,-1.7566206224728376e-05,0.0,0.0005157584673725,0.0,0.0,283.5220031738281,0.0,0.0,0.0,0.7482481598854065,4.0,0.0,1.0
378540,293.5069885253906,297.1499938964844,293.1499938964844,0.0081301815807819,-549.0448608398438,300.1763610839844,0.3702113628387451,0.050000000745058,0.0502942763268947,293.4058837890625,297.1499938964844,293.1499938964844,0.2604206204414367,-5168.63525390625,304.1835021972656,0.7673436403274536,0.3389579355716705,0.3274453580379486,293.22613525390625,297.1499938964844,293.1499938964844,0.384834885597229,-5200.37060546875,304.1607971191406,0.849770724773407,0.4672691524028778,0.33002969622612,293.22802734375,297.1499938964844,293.1499938964844,0.4507752060890198,-7969.05859375,304.161865234375,0.8855605721473694,0.529971718788147,0.5056959986686707,293.2156066894531,297.1499938964844,293.1499938964844,0.028871601447463,-5224.81201171875,304.156494140625,0.4251859784126282,0.0675589591264724,0.3315127789974212,291.1251525878906,291.1499938964844,259.5936889648437,259.2035217285156,279.197509765625,293.264892578125,291.1263732910156,1.0,0.4422167539596557,0.657190203666687,0.657190203666687,1.0,1.0,-1.8543980121612549,0.7749722599983215,1.079425811767578,0.3444435000419616,0.0,0.0,0.7492698431015015,162.79830932617188,142.0,21.64084815979004,-22312.96875,875.9891967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1376647949219,310.0348205566406,278.1499938964844,0.0,18000.0,313.1499938964844,33029.41796875,32040.0,0.0,0.0,0.5055263638496399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3000415563583374,1.3000593185424805,-1.773275107552763e-05,0.0,0.0005130450008437,0.0,0.0,288.78594970703125,0.0,0.0,0.0,0.7375555634498596,4.0,0.0,1.0
378600,293.5069885253906,297.1499938964844,293.1499938964844,0.0081301815807819,-549.0448608398438,300.1763610839844,0.3702113628387451,0.050000000745058,0.0502942763268947,293.4058837890625,297.1499938964844,293.1499938964844,0.2604206204414367,-5168.63525390625,304.1835021972656,0.7673436403274536,0.3389579355716705,0.3274453580379486,293.22613525390625,297.1499938964844,293.1499938964844,0.384834885597229,-5200.37060546875,304.1607971191406,0.849770724773407,0.4672691524028778,0.33002969622612,293.22802734375,297.1499938964844,293.1499938964844,0.4507752060890198,-7969.05859375,304.161865234375,0.8855605721473694,0.529971718788147,0.5056959986686707,293.2156066894531,297.1499938964844,293.1499938964844,0.028871601447463,-5224.81201171875,304.156494140625,0.4251859784126282,0.0675589591264724,0.3315127789974212,291.1251525878906,291.1499938964844,259.5936889648437,259.2035217285156,279.197509765625,293.264892578125,291.1263732910156,1.0,0.4422167539596557,0.657190203666687,0.657190203666687,1.0,1.0,-1.8543980121612549,0.7749722599983215,1.079425811767578,0.3444435000419616,0.0,0.0,0.7492698431015015,162.79830932617188,142.0,21.64084815979004,-22312.96875,875.9891967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1376647949219,310.0348205566406,278.1499938964844,0.0,18000.0,313.1499938964844,33029.41796875,32040.0,0.0,0.0,0.5055263638496399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3000415563583374,1.3000593185424805,-1.773275107552763e-05,0.0,0.0005130450008437,0.0,0.0,288.78594970703125,0.0,0.0,0.0,0.7375555634498596,4.0,0.0,1.0
378660,293.5124206542969,297.1499938964844,293.1499938964844,0.0079064033925533,-538.26806640625,300.037109375,0.3739542067050934,0.050000000745058,0.0500751696527004,293.4082336425781,297.1499938964844,293.1499938964844,0.2536417543888092,-5061.8798828125,304.1836853027344,0.7674345970153809,0.3319970667362213,0.3206639587879181,293.2257385253906,297.1499938964844,293.1499938964844,0.3826828598976135,-5177.51171875,304.1608581542969,0.8544121384620667,0.4654211699962616,0.3285633623600006,293.2281494140625,297.1499938964844,293.1499938964844,0.4483859241008758,-7935.93212890625,304.1619873046875,0.8907525539398193,0.5279660224914551,0.503568172454834,293.21319580078125,297.1499938964844,293.1499938964844,0.0279597304761409,-5151.1689453125,304.1557922363281,0.4254846572875976,0.066386342048645,0.3250005543231964,291.1243591308594,291.1499938964844,259.6640930175781,259.2599792480469,279.199951171875,293.26708984375,291.1260681152344,1.0,0.4350446164608001,0.6623056530952454,0.6623056530952454,1.0,1.0,-1.8338565826416016,0.7679311633110046,1.0659254789352417,0.3419313132762909,0.0,0.0,0.7531005144119263,156.48101806640625,130.0,13.928500175476074,-22061.232421875,838.6517944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0418395996094,309.9557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,32006.1171875,32040.0,0.0,0.0,0.5027387738227844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2906289100646973,1.2906463146209717,-1.735325531626586e-05,0.0,0.0005102159339003,0.0,0.0,281.112060546875,0.0,0.0,0.0,0.7456855177879333,4.0,0.0,1.0
378720,293.5124206542969,297.1499938964844,293.1499938964844,0.0079064033925533,-538.26806640625,300.037109375,0.3739542067050934,0.050000000745058,0.0500751696527004,293.4082336425781,297.1499938964844,293.1499938964844,0.2536417543888092,-5061.8798828125,304.1836853027344,0.7674345970153809,0.3319970667362213,0.3206639587879181,293.2257385253906,297.1499938964844,293.1499938964844,0.3826828598976135,-5177.51171875,304.1608581542969,0.8544121384620667,0.4654211699962616,0.3285633623600006,293.2281494140625,297.1499938964844,293.1499938964844,0.4483859241008758,-7935.93212890625,304.1619873046875,0.8907525539398193,0.5279660224914551,0.503568172454834,293.21319580078125,297.1499938964844,293.1499938964844,0.0279597304761409,-5151.1689453125,304.1557922363281,0.4254846572875976,0.066386342048645,0.3250005543231964,291.1243591308594,291.1499938964844,259.6640930175781,259.2599792480469,279.199951171875,293.26708984375,291.1260681152344,1.0,0.4350446164608001,0.6623056530952454,0.6623056530952454,1.0,1.0,-1.8338565826416016,0.7679311633110046,1.0659254789352417,0.3419313132762909,0.0,0.0,0.7531005144119263,156.48101806640625,130.0,13.928500175476074,-22061.232421875,838.6517944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0418395996094,309.9557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,32006.1171875,32040.0,0.0,0.0,0.5027387738227844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2906289100646973,1.2906463146209717,-1.735325531626586e-05,0.0,0.0005102159339003,0.0,0.0,281.112060546875,0.0,0.0,0.0,0.7456855177879333,4.0,0.0,1.0
378780,293.5181884765625,297.1499938964844,293.1499938964844,0.0076588867232203,-525.4385986328125,299.9039306640625,0.3793576955795288,0.050000000745058,0.0497784614562988,293.4112854003906,297.1499938964844,293.1499938964844,0.2461258471012115,-4941.95947265625,304.1849670410156,0.7695707678794861,0.3248369097709656,0.3136730194091797,293.2251892089844,297.1499938964844,293.1499938964844,0.3796164691448211,-5144.1708984375,304.1623229980469,0.8616741299629211,0.4636143743991852,0.3270761966705322,293.2281494140625,297.1499938964844,293.1499938964844,0.4449242651462555,-7886.77197265625,304.1637268066406,0.8987504243850708,0.5259906649589539,0.5014016032218933,293.21051025390625,297.1499938964844,293.1499938964844,0.0266104508191347,-5009.30078125,304.1560363769531,0.427709698677063,0.0653285756707191,0.3186512291431427,291.15087890625,291.1499938964844,259.7350158691406,259.3162536621094,279.20263671875,293.2698059082031,291.1524658203125,1.0,0.4261535108089447,0.6677011847496033,0.6677011847496033,1.0,1.0,-1.813094973564148,0.760783851146698,1.0523111820220947,0.3393558263778686,0.0,0.0,0.7511703968048096,148.09573364257812,118.0,29.308528900146484,-21865.796875,795.4588012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97576904296875,309.9236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,32072.947265625,32040.0,0.0,0.0,0.4999756217002868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.289793848991394,1.289811134338379,-1.7355283489450812e-05,0.0,0.0005074116634204,0.0,0.0,280.8528747558594,0.0,0.0,0.0,0.7451606392860413,4.0,0.0,1.0
378840,293.5181884765625,297.1499938964844,293.1499938964844,0.0076588867232203,-525.4385986328125,299.9039306640625,0.3793576955795288,0.050000000745058,0.0497784614562988,293.4112854003906,297.1499938964844,293.1499938964844,0.2461258471012115,-4941.95947265625,304.1849670410156,0.7695707678794861,0.3248369097709656,0.3136730194091797,293.2251892089844,297.1499938964844,293.1499938964844,0.3796164691448211,-5144.1708984375,304.1623229980469,0.8616741299629211,0.4636143743991852,0.3270761966705322,293.2281494140625,297.1499938964844,293.1499938964844,0.4449242651462555,-7886.77197265625,304.1637268066406,0.8987504243850708,0.5259906649589539,0.5014016032218933,293.21051025390625,297.1499938964844,293.1499938964844,0.0266104508191347,-5009.30078125,304.1560363769531,0.427709698677063,0.0653285756707191,0.3186512291431427,291.15087890625,291.1499938964844,259.7350158691406,259.3162536621094,279.20263671875,293.2698059082031,291.1524658203125,1.0,0.4261535108089447,0.6677011847496033,0.6677011847496033,1.0,1.0,-1.813094973564148,0.760783851146698,1.0523111820220947,0.3393558263778686,0.0,0.0,0.7511703968048096,148.09573364257812,118.0,29.308528900146484,-21865.796875,795.4588012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97576904296875,309.9236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,32072.947265625,32040.0,0.0,0.0,0.4999756217002868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.289793848991394,1.289811134338379,-1.7355283489450812e-05,0.0,0.0005074116634204,0.0,0.0,280.8528747558594,0.0,0.0,0.0,0.7451606392860413,4.0,0.0,1.0
378900,293.5211181640625,297.1499938964844,293.1499938964844,0.0075345928780734,-518.8864135742188,299.83624267578125,0.3825763463973999,0.050000000745058,0.0496116913855075,293.4129638671875,297.1499938964844,293.1499938964844,0.2423325926065445,-4881.18896484375,304.1855163574219,0.7712284326553345,0.3212028443813324,0.310087651014328,293.224853515625,297.1499938964844,293.1499938964844,0.378110259771347,-5127.86083984375,304.1628112792969,0.866149365901947,0.4627251625061035,0.3263267576694488,293.2280578613281,297.1499938964844,293.1499938964844,0.4432192742824554,-7862.67919921875,304.1643371582031,0.9036194086074828,0.5250134468078613,0.5003067851066589,293.2091369628906,297.1499938964844,293.1499938964844,0.0260321032255888,-4955.8037109375,304.1559753417969,0.4294426441192627,0.0648329332470893,0.3155452609062195,291.162841796875,291.1499938964844,259.7706604003906,259.34429931640625,279.2040405273437,293.27130126953125,291.16436767578125,1.0,0.4212530553340912,0.6705085039138794,0.6705085039138794,1.0,1.0,-1.8026456832885744,0.7571754455566406,1.0454702377319336,0.3380448520183563,0.0,0.0,0.7491123676300049,143.4129180908203,118.0,31.057823181152344,-21759.681640625,772.6264038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9563293457031,309.911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32119.40625,30960.0,0.0,0.0,0.4985392093658447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2857595682144165,1.2857768535614014,-1.7302694686804898e-05,0.0,0.0005059539107605,0.0,0.0,278.8761901855469,0.0,0.0,0.0,0.7283411622047424,4.0,0.0,1.0
378960,293.52398681640625,297.1499938964844,293.1499938964844,0.007416105363518,-512.8746948242188,299.76275634765625,0.3861143589019775,0.050000000745058,0.0494361743330955,293.4145202636719,297.1499938964844,293.1499938964844,0.2388916909694671,-4826.384765625,304.185302734375,0.7732709050178528,0.3175617456436157,0.3064773380756378,293.2244873046875,297.1499938964844,293.1499938964844,0.3771666884422302,-5118.09423828125,304.16217041015625,0.8711701035499573,0.4618514478206634,0.3255788385868072,293.2279357910156,297.1499938964844,293.1499938964844,0.442163735628128,-7848.474609375,304.16363525390625,0.9092555046081544,0.5240502953529358,0.4992120563983917,293.2077331542969,297.1499938964844,293.1499938964844,0.0255309734493494,-4909.87451171875,304.1557922363281,0.4315816760063171,0.064357005059719,0.3124869465827942,291.158203125,291.1499938964844,259.8064270019531,259.3723449707031,279.2054138183594,293.27276611328125,291.157470703125,1.0,0.4161168038845062,0.6733843088150024,0.6733843088150024,1.0,1.0,-1.79221510887146,0.753569483757019,1.038645625114441,0.3367300629615783,0.0,0.0,0.7488675713539124,138.498779296875,106.0,7.041285037994385,-21585.36328125,749.3373413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95770263671875,309.8752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,31241.890625,30960.0,0.0,0.0,0.4969142973423004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263720989227295,1.2637377977371216,-1.6763049643486738e-05,0.0,0.0005043048295192,0.0,0.0,265.3349609375,0.0,0.0,0.0,0.7310865521430969,4.0,0.0,1.0
379020,293.5294189453125,297.1499938964844,293.1499938964844,0.007174661848694,-499.7719421386719,299.6248474121094,0.3938238024711609,0.050000000745058,0.0490663312375545,293.4173889160156,297.1499938964844,293.1499938964844,0.2313794940710067,-4705.13671875,304.1860656738281,0.7785225510597229,0.3102798163890838,0.2992319762706756,293.2236022949219,297.1499938964844,293.1499938964844,0.374301940202713,-5087.083984375,304.1629333496094,0.8828614950180054,0.4601397514343261,0.324099063873291,293.2275390625,297.1499938964844,293.1499938964844,0.4389127492904663,-7802.5654296875,304.16455078125,0.9230400919914246,0.5221562385559082,0.4970411956310272,293.2049560546875,297.1499938964844,293.1499938964844,0.0244714487344026,-4808.654296875,304.1556396484375,0.4371457695960998,0.063460998237133,0.3065333366394043,291.17755126953125,291.1499938964844,259.8782653808594,259.4283142089844,279.20819091796875,293.2755126953125,291.17926025390625,1.0,0.405275821685791,0.6793398857116699,0.6793398857116699,1.0,1.0,-1.771539330482483,0.7464175224304199,1.025121808052063,0.3341153562068939,0.0,0.0,0.7442718744277954,128.1781005859375,94.0,26.281055450439453,-21400.861328125,702.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9795227050781,309.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,31115.693359375,30960.0,0.0,0.0,0.4934265613555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2531321048736572,1.2531486749649048,-1.657267421251163e-05,0.0,0.000500765221659,0.0,0.0,259.7359313964844,0.0,0.0,0.0,0.7258802652359009,4.0,0.0,1.0
379080,293.5294189453125,297.1499938964844,293.1499938964844,0.007174661848694,-499.7719421386719,299.6248474121094,0.3938238024711609,0.050000000745058,0.0490663312375545,293.4173889160156,297.1499938964844,293.1499938964844,0.2313794940710067,-4705.13671875,304.1860656738281,0.7785225510597229,0.3102798163890838,0.2992319762706756,293.2236022949219,297.1499938964844,293.1499938964844,0.374301940202713,-5087.083984375,304.1629333496094,0.8828614950180054,0.4601397514343261,0.324099063873291,293.2275390625,297.1499938964844,293.1499938964844,0.4389127492904663,-7802.5654296875,304.16455078125,0.9230400919914246,0.5221562385559082,0.4970411956310272,293.2049560546875,297.1499938964844,293.1499938964844,0.0244714487344026,-4808.654296875,304.1556396484375,0.4371457695960998,0.063460998237133,0.3065333366394043,291.17755126953125,291.1499938964844,259.8782653808594,259.4283142089844,279.20819091796875,293.2755126953125,291.17926025390625,1.0,0.405275821685791,0.6793398857116699,0.6793398857116699,1.0,1.0,-1.771539330482483,0.7464175224304199,1.025121808052063,0.3341153562068939,0.0,0.0,0.7442718744277954,128.1781005859375,94.0,26.281055450439453,-21400.861328125,702.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9795227050781,309.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,31115.693359375,30960.0,0.0,0.0,0.4934265613555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2531321048736572,1.2531486749649048,-1.657267421251163e-05,0.0,0.000500765221659,0.0,0.0,259.7359313964844,0.0,0.0,0.0,0.7258802652359009,4.0,0.0,1.0
379140,293.5345764160156,297.1499938964844,293.1499938964844,0.0069348709657788,-486.4177551269531,299.4872741699219,0.4016593694686889,0.050000000745058,0.0486805811524391,293.4198608398437,297.1499938964844,293.1499938964844,0.223888099193573,-4583.4296875,304.1865234375,0.7853894233703613,0.3030034005641937,0.2919717133045196,293.22271728515625,297.1499938964844,293.1499938964844,0.3713951110839844,-5055.65283203125,304.1634521484375,0.8968074321746826,0.4584544897079468,0.3226260840892792,293.22711181640625,297.1499938964844,293.1499938964844,0.435599684715271,-7755.86767578125,304.1651916503906,0.9396280646324158,0.520281970500946,0.4948733448982239,293.2021789550781,297.1499938964844,293.1499938964844,0.0234754420816898,-4710.92138671875,304.1554260253906,0.4446319341659546,0.0626331269741058,0.3008143007755279,291.19952392578125,291.1499938964844,259.9505615234375,259.48419189453125,279.21099853515625,293.2781677246094,291.2007751464844,1.0,0.3938269019126892,0.6855820417404175,0.6855820417404175,1.0,1.0,-1.7511202096939087,0.7393470406532288,1.0117731094360352,0.3315202891826629,0.0,0.0,0.7361299991607666,117.4451675415039,82.0,28.02050399780273,-21184.28125,654.8827514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0215759277344,309.91424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,31192.642578125,29880.0,0.0,0.0,0.4896102845668793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232570767402649,1.2325869798660278,-1.6279715055134147e-05,0.0,0.0004968922003172,0.0,0.0,249.9125213623047,0.0,0.0,0.0,0.7016792893409729,4.0,0.0,1.0
379200,293.5345764160156,297.1499938964844,293.1499938964844,0.0069348709657788,-486.4177551269531,299.4872741699219,0.4016593694686889,0.050000000745058,0.0486805811524391,293.4198608398437,297.1499938964844,293.1499938964844,0.223888099193573,-4583.4296875,304.1865234375,0.7853894233703613,0.3030034005641937,0.2919717133045196,293.22271728515625,297.1499938964844,293.1499938964844,0.3713951110839844,-5055.65283203125,304.1634521484375,0.8968074321746826,0.4584544897079468,0.3226260840892792,293.22711181640625,297.1499938964844,293.1499938964844,0.435599684715271,-7755.86767578125,304.1651916503906,0.9396280646324158,0.520281970500946,0.4948733448982239,293.2021789550781,297.1499938964844,293.1499938964844,0.0234754420816898,-4710.92138671875,304.1554260253906,0.4446319341659546,0.0626331269741058,0.3008143007755279,291.19952392578125,291.1499938964844,259.9505615234375,259.48419189453125,279.21099853515625,293.2781677246094,291.2007751464844,1.0,0.3938269019126892,0.6855820417404175,0.6855820417404175,1.0,1.0,-1.7511202096939087,0.7393470406532288,1.0117731094360352,0.3315202891826629,0.0,0.0,0.7361299991607666,117.4451675415039,82.0,28.02050399780273,-21184.28125,654.8827514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0215759277344,309.91424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,31192.642578125,29880.0,0.0,0.0,0.4896102845668793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232570767402649,1.2325869798660278,-1.6279715055134147e-05,0.0,0.0004968922003172,0.0,0.0,249.9125213623047,0.0,0.0,0.0,0.7016792893409729,4.0,0.0,1.0
379260,293.5393371582031,297.1499938964844,293.1499938964844,0.0067113284021615,-474.1175231933594,299.3392944335937,0.4103452861309051,0.050000000745058,0.0482856258749961,293.4219665527344,297.1499938964844,293.1499938964844,0.2169778198003769,-4471.0771484375,304.1859130859375,0.7940966486930847,0.2957408726215362,0.2847123146057129,293.2217102050781,297.1499938964844,293.1499938964844,0.3693845570087433,-5034.5498046875,304.1623840332031,0.91383159160614,0.4568159878253937,0.3211748600006103,293.2265014648437,297.1499938964844,293.1499938964844,0.4333195388317108,-7724.7373046875,304.1640014648437,0.9582021236419678,0.518451988697052,0.4927313923835754,293.1994323730469,297.1499938964844,293.1499938964844,0.0226218793541193,-4626.859375,304.155029296875,0.454453706741333,0.0618675053119659,0.2953346371650696,291.1942138671875,291.1499938964844,260.02325439453125,259.5399780273437,279.2138977050781,293.280517578125,291.1955261230469,1.0,0.3818784952163696,0.6921154856681824,0.6921154856681824,1.0,1.0,-1.731035828590393,0.7323858737945557,0.9986500144004822,0.3289554417133331,0.0,0.0,0.7308416962623596,106.48019409179688,70.0,10.065909385681152,-20914.513671875,608.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1069641113281,309.9240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,30141.0234375,29880.0,0.0,0.0,0.4851048290729522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19489586353302,1.1949113607406616,-1.548653563077096e-05,0.0,0.0004923197557218,0.0,0.0,229.7127227783203,0.0,0.0,0.0,0.697118878364563,4.0,0.0,1.0
379320,293.5393371582031,297.1499938964844,293.1499938964844,0.0067113284021615,-474.1175231933594,299.3392944335937,0.4103452861309051,0.050000000745058,0.0482856258749961,293.4219665527344,297.1499938964844,293.1499938964844,0.2169778198003769,-4471.0771484375,304.1859130859375,0.7940966486930847,0.2957408726215362,0.2847123146057129,293.2217102050781,297.1499938964844,293.1499938964844,0.3693845570087433,-5034.5498046875,304.1623840332031,0.91383159160614,0.4568159878253937,0.3211748600006103,293.2265014648437,297.1499938964844,293.1499938964844,0.4333195388317108,-7724.7373046875,304.1640014648437,0.9582021236419678,0.518451988697052,0.4927313923835754,293.1994323730469,297.1499938964844,293.1499938964844,0.0226218793541193,-4626.859375,304.155029296875,0.454453706741333,0.0618675053119659,0.2953346371650696,291.1942138671875,291.1499938964844,260.02325439453125,259.5399780273437,279.2138977050781,293.280517578125,291.1955261230469,1.0,0.3818784952163696,0.6921154856681824,0.6921154856681824,1.0,1.0,-1.731035828590393,0.7323858737945557,0.9986500144004822,0.3289554417133331,0.0,0.0,0.7308416962623596,106.48019409179688,70.0,10.065909385681152,-20914.513671875,608.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1069641113281,309.9240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,30141.0234375,29880.0,0.0,0.0,0.4851048290729522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19489586353302,1.1949113607406616,-1.548653563077096e-05,0.0,0.0004923197557218,0.0,0.0,229.7127227783203,0.0,0.0,0.0,0.697118878364563,4.0,0.0,1.0
379380,293.5438842773437,297.1499938964844,293.1499938964844,0.0064855371601879,-460.9938354492188,299.1993408203125,0.4210969507694244,0.050000000745058,0.047885812819004,293.4237670898437,297.1499938964844,293.1499938964844,0.2096831798553466,-4350.94140625,304.1860656738281,0.8050009608268738,0.2884825766086578,0.2774538099765777,293.2207336425781,297.1499938964844,293.1499938964844,0.3666625618934631,-5005.07421875,304.16278076171875,0.9357118606567384,0.4551991820335388,0.319741278886795,293.2258605957031,297.1499938964844,293.1499938964844,0.430206686258316,-7680.806640625,304.1645202636719,0.9777359366416932,0.5166398882865906,0.4906106293201446,293.1967468261719,297.1499938964844,293.1499938964844,0.0217612478882074,-4538.140625,304.15478515625,0.4669568538665771,0.0611583031713962,0.2900914847850799,291.2128295898437,291.1499938964844,260.0963134765625,259.59576416015625,279.21697998046875,293.28277587890625,291.2137451171875,1.0,0.3694853186607361,0.6989675760269165,0.6989675760269165,1.0,1.0,-1.711277723312378,0.7255290150642395,0.9857487082481384,0.326418787240982,0.0,0.0,0.7211350202560425,95.39868927001952,58.0,19.183618545532227,-20703.166015625,562.3292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1942443847656,309.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,30164.546875,29880.0,0.0,0.0,0.4802299439907074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1696923971176147,1.1697075366973877,-1.5129960047488566e-05,0.0,0.0004873723373748,0.0,0.0,218.55441284179688,0.0,0.0,0.0,0.685809314250946,4.0,0.0,1.0
379440,293.5438842773437,297.1499938964844,293.1499938964844,0.0064855371601879,-460.9938354492188,299.1993408203125,0.4210969507694244,0.050000000745058,0.047885812819004,293.4237670898437,297.1499938964844,293.1499938964844,0.2096831798553466,-4350.94140625,304.1860656738281,0.8050009608268738,0.2884825766086578,0.2774538099765777,293.2207336425781,297.1499938964844,293.1499938964844,0.3666625618934631,-5005.07421875,304.16278076171875,0.9357118606567384,0.4551991820335388,0.319741278886795,293.2258605957031,297.1499938964844,293.1499938964844,0.430206686258316,-7680.806640625,304.1645202636719,0.9777359366416932,0.5166398882865906,0.4906106293201446,293.1967468261719,297.1499938964844,293.1499938964844,0.0217612478882074,-4538.140625,304.15478515625,0.4669568538665771,0.0611583031713962,0.2900914847850799,291.2128295898437,291.1499938964844,260.0963134765625,259.59576416015625,279.21697998046875,293.28277587890625,291.2137451171875,1.0,0.3694853186607361,0.6989675760269165,0.6989675760269165,1.0,1.0,-1.711277723312378,0.7255290150642395,0.9857487082481384,0.326418787240982,0.0,0.0,0.7211350202560425,95.39868927001952,58.0,19.183618545532227,-20703.166015625,562.3292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1942443847656,309.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,30164.546875,29880.0,0.0,0.0,0.4802299439907074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1696923971176147,1.1697075366973877,-1.5129960047488566e-05,0.0,0.0004873723373748,0.0,0.0,218.55441284179688,0.0,0.0,0.0,0.685809314250946,4.0,0.0,1.0
379500,293.54608154296875,297.1499938964844,293.1499938964844,0.0063758911564946,-454.5659484863281,299.1278991699219,0.4277243614196777,0.050000000745058,0.0476849339902401,293.4245910644531,297.1499938964844,293.1499938964844,0.2061182856559753,-4291.9873046875,304.1860046386719,0.8113080859184265,0.2848548293113708,0.2738242149353027,293.2202453613281,297.1499938964844,293.1499938964844,0.3654070198535919,-4991.5576171875,304.1627197265625,0.9479857087135316,0.4543990194797516,0.3190284371376037,293.2255554199219,297.1499938964844,293.1499938964844,0.4287694692611694,-7660.65478515625,304.1644897460937,0.9875092506408693,0.5157406330108643,0.4895539581775665,293.1954345703125,297.1499938964844,293.1499938964844,0.0213613994419574,-4496.298828125,304.1546630859375,0.4732654690742492,0.0608232244849205,0.2875548899173736,291.218994140625,291.1499938964844,260.13299560546875,259.6236877441406,279.2186279296875,293.28387451171875,291.2196960449219,1.0,0.3631278872489929,0.7025225758552551,0.7025225758552551,1.0,1.0,-1.701508402824402,0.7221338152885437,0.9793745875358582,0.32515749335289,0.0,0.0,0.7159035801887512,89.83641815185547,58.0,17.641948699951172,-20588.65625,539.7818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2393798828125,309.9803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,30183.333984375,28800.0,0.0,0.0,0.4776428043842315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1551432609558103,1.1551581621170044,-1.4928810742276257e-05,0.0,0.0004847467353101,0.0,0.0,212.3103485107422,0.0,0.0,0.0,0.6644067168235779,4.0,0.0,1.0
379560,293.5481872558594,297.1499938964844,293.1499938964844,0.0062721287831664,-448.7311096191406,299.0492858886719,0.435478925704956,0.050000000745058,0.0474838055670261,293.42535400390625,297.1499938964844,293.1499938964844,0.202907845377922,-4239.205078125,304.1852722167969,0.8181188106536865,0.2812297344207763,0.2701953053474426,293.2197265625,297.1499938964844,293.1499938964844,0.3647598922252655,-4985.138671875,304.1615600585937,0.9607861042022704,0.4536095857620239,0.3183205127716064,293.2251892089844,297.1499938964844,293.1499938964844,0.4280380010604858,-7651.26416015625,304.16314697265625,0.9970850944519044,0.5148523449897766,0.4885035157203674,293.19415283203125,297.1499938964844,293.1499938964844,0.0210239887237548,-4461.96142578125,304.1544189453125,0.4794243276119232,0.0604999773204326,0.2850713729858398,291.20703125,291.1499938964844,260.16973876953125,259.6515808105469,279.2203063964844,293.2848815917969,291.20489501953125,1.0,0.3566673994064331,0.7061644792556763,0.7061644792556763,1.0,1.0,-1.6918166875839231,0.7187614440917969,0.9730553030967712,0.3239005804061889,0.0,0.0,0.7131102085113525,84.27057647705078,61.0,-11.157976150512695,-20402.8125,517.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2973022460937,309.9629821777344,278.1499938964844,0.0,18000.0,313.1499938964844,29267.65625,28800.0,0.0,0.0,0.4748285710811615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124846577644348,1.124860763549805,-1.4302265299193095e-05,0.0,0.0004818906600121,0.0,0.0,197.5308380126953,0.0,0.0,0.0,0.6634944677352905,4.0,0.0,1.0
379620,293.5526428222656,297.1499938964844,293.1499938964844,0.0060935523360967,-437.9558715820313,298.9062194824219,0.4437283873558044,0.050000000745058,0.047300785779953,293.4267272949219,297.1499938964844,293.1499938964844,0.1959584802389145,-4123.048828125,304.1851501464844,0.8213450908660889,0.2739746570587158,0.2631756365299225,293.2187805175781,297.1499938964844,293.1499938964844,0.3623411953449249,-4958.84716796875,304.1618347167969,0.9720800518989564,0.4520363509654999,0.3170949220657348,293.2160339355469,297.1499938964844,293.1499938964844,0.4144644439220428,-7450.5673828125,304.1817626953125,0.9990000128746032,0.5147606730461121,0.4756871163845062,293.1917419433594,297.1499938964844,293.1499938964844,0.0204286351799964,-4397.20849609375,304.1539306640625,0.4841705560684204,0.0598745457828044,0.2813540399074554,291.2236328125,291.1499938964844,260.2435302734375,259.7074584960937,279.22607421875,293.28033447265625,291.2261047363281,1.0,0.3482012450695038,0.7140868306159973,0.7140868306159973,1.0,1.0,-1.661853313446045,0.7071714997291565,0.9546818137168884,0.3188583552837372,0.0,0.0,0.7029867768287659,78.77323150634766,64.0,25.07952117919922,-20130.330078125,483.3022155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4163818359375,310.0429992675781,278.1499938964844,0.0,18000.0,313.1499938964844,29117.658203125,28800.0,0.0,0.0,0.4688134789466858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099873661994934,1.0998876094818115,-1.393097045365721e-05,0.0,0.00047578610247,0.0,0.0,187.22378540039065,0.0,0.0,0.0,0.6519784927368164,4.0,0.0,1.0
379680,293.5526428222656,297.1499938964844,293.1499938964844,0.0060935523360967,-437.9558715820313,298.9062194824219,0.4437283873558044,0.050000000745058,0.047300785779953,293.4267272949219,297.1499938964844,293.1499938964844,0.1959584802389145,-4123.048828125,304.1851501464844,0.8213450908660889,0.2739746570587158,0.2631756365299225,293.2187805175781,297.1499938964844,293.1499938964844,0.3623411953449249,-4958.84716796875,304.1618347167969,0.9720800518989564,0.4520363509654999,0.3170949220657348,293.2160339355469,297.1499938964844,293.1499938964844,0.4144644439220428,-7450.5673828125,304.1817626953125,0.9990000128746032,0.5147606730461121,0.4756871163845062,293.1917419433594,297.1499938964844,293.1499938964844,0.0204286351799964,-4397.20849609375,304.1539306640625,0.4841705560684204,0.0598745457828044,0.2813540399074554,291.2236328125,291.1499938964844,260.2435302734375,259.7074584960937,279.22607421875,293.28033447265625,291.2261047363281,1.0,0.3482012450695038,0.7140868306159973,0.7140868306159973,1.0,1.0,-1.661853313446045,0.7071714997291565,0.9546818137168884,0.3188583552837372,0.0,0.0,0.7029867768287659,78.77323150634766,64.0,25.07952117919922,-20130.330078125,483.3022155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4163818359375,310.0429992675781,278.1499938964844,0.0,18000.0,313.1499938964844,29117.658203125,28800.0,0.0,0.0,0.4688134789466858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099873661994934,1.0998876094818115,-1.393097045365721e-05,0.0,0.00047578610247,0.0,0.0,187.22378540039065,0.0,0.0,0.0,0.6519784927368164,4.0,0.0,1.0
379740,293.5587158203125,297.1499938964844,293.1499938964844,0.0059227533638477,-427.5066223144531,298.75897216796875,0.4482401609420776,0.050000000745058,0.047211367636919,293.4284362792969,297.1499938964844,293.1499938964844,0.1890869587659835,-4007.33642578125,304.18487548828125,0.8195962905883789,0.2666164636611938,0.2561705708503723,293.21844482421875,297.1499938964844,293.1499938964844,0.3599222600460052,-4932.6171875,304.1618957519531,0.9770612716674804,0.4503628313541412,0.3158802986145019,293.1952514648437,297.1499938964844,293.1499938964844,0.403696745634079,-7294.84228515625,304.1886901855469,0.9990000128746032,0.5172969102859497,0.4661876261234283,293.1900329589844,297.1499938964844,293.1499938964844,0.0198715943843126,-4335.26416015625,304.153564453125,0.4855090081691742,0.0591605976223945,0.2778060138225555,291.24346923828125,291.1499938964844,260.3175964355469,259.763427734375,279.2272033691406,293.267333984375,291.2439270019531,1.0,0.3424844741821289,0.72188401222229,0.72188401222229,1.0,1.0,-1.6362069845199585,0.6974008679389954,0.9388060569763184,0.3145885765552521,0.0,0.0,0.6888793706893921,75.86807250976562,67.0,20.58850860595703,-19823.59375,459.8873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54949951171875,310.0859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,29200.833984375,27720.0,0.0,0.0,0.4621535241603851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0611181259155271,1.0611315965652466,-1.3441207556752488e-05,0.0,0.0004690270870923,0.0,0.0,172.68748474121094,0.0,0.0,0.0,0.6203158497810364,4.0,0.0,1.0
379800,293.5587158203125,297.1499938964844,293.1499938964844,0.0059227533638477,-427.5066223144531,298.75897216796875,0.4482401609420776,0.050000000745058,0.047211367636919,293.4284362792969,297.1499938964844,293.1499938964844,0.1890869587659835,-4007.33642578125,304.18487548828125,0.8195962905883789,0.2666164636611938,0.2561705708503723,293.21844482421875,297.1499938964844,293.1499938964844,0.3599222600460052,-4932.6171875,304.1618957519531,0.9770612716674804,0.4503628313541412,0.3158802986145019,293.1952514648437,297.1499938964844,293.1499938964844,0.403696745634079,-7294.84228515625,304.1886901855469,0.9990000128746032,0.5172969102859497,0.4661876261234283,293.1900329589844,297.1499938964844,293.1499938964844,0.0198715943843126,-4335.26416015625,304.153564453125,0.4855090081691742,0.0591605976223945,0.2778060138225555,291.24346923828125,291.1499938964844,260.3175964355469,259.763427734375,279.2272033691406,293.267333984375,291.2439270019531,1.0,0.3424844741821289,0.72188401222229,0.72188401222229,1.0,1.0,-1.6362069845199585,0.6974008679389954,0.9388060569763184,0.3145885765552521,0.0,0.0,0.6888793706893921,75.86807250976562,67.0,20.58850860595703,-19823.59375,459.8873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54949951171875,310.0859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,29200.833984375,27720.0,0.0,0.0,0.4621535241603851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0611181259155271,1.0611315965652466,-1.3441207556752488e-05,0.0,0.0004690270870923,0.0,0.0,172.68748474121094,0.0,0.0,0.0,0.6203158497810364,4.0,0.0,1.0
379860,293.56561279296875,297.1499938964844,293.1499938964844,0.0057713463902473,-418.7404174804688,298.58917236328125,0.45033860206604,0.050000000745058,0.0471720062196254,293.43023681640625,297.1499938964844,293.1499938964844,0.1829524934291839,-3904.20361328125,304.1835021972656,0.8147763609886169,0.2591980397701263,0.2491481900215149,293.2182312011719,297.1499938964844,293.1499938964844,0.3588550984859466,-4922.04248046875,304.1597595214844,0.9786494374275208,0.4486717283725738,0.3146780729293823,293.1766967773437,297.1499938964844,293.1499938964844,0.3994685411453247,-7238.1357421875,304.1827087402344,0.9990000128746032,0.5199247002601624,0.4619368314743042,293.1888122558594,297.1499938964844,293.1499938964844,0.0194184686988592,-4286.90283203125,304.15313720703125,0.4848205149173736,0.0583943873643875,0.274213045835495,291.2200012207031,291.1499938964844,260.3919677734375,259.8195495605469,279.2276916503906,293.256103515625,291.2201232910156,1.0,0.3389092981815338,0.7296705842018127,0.7296705842018127,1.0,1.0,-1.616865158081055,0.6903808116912842,0.9264844059944152,0.3117322623729706,0.0,0.0,0.6812676191329956,74.43274688720703,70.0,-10.436758041381836,-19522.724609375,444.71868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70263671875,310.1055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,28054.47265625,27720.0,0.0,0.0,0.4547107815742492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0147663354873655,1.014778971672058,-1.259765758732101e-05,0.0,0.0004614736535586,0.0,0.0,153.8377227783203,0.0,0.0,0.0,0.6122140288352966,4.0,0.0,1.0
379920,293.56561279296875,297.1499938964844,293.1499938964844,0.0057713463902473,-418.7404174804688,298.58917236328125,0.45033860206604,0.050000000745058,0.0471720062196254,293.43023681640625,297.1499938964844,293.1499938964844,0.1829524934291839,-3904.20361328125,304.1835021972656,0.8147763609886169,0.2591980397701263,0.2491481900215149,293.2182312011719,297.1499938964844,293.1499938964844,0.3588550984859466,-4922.04248046875,304.1597595214844,0.9786494374275208,0.4486717283725738,0.3146780729293823,293.1766967773437,297.1499938964844,293.1499938964844,0.3994685411453247,-7238.1357421875,304.1827087402344,0.9990000128746032,0.5199247002601624,0.4619368314743042,293.1888122558594,297.1499938964844,293.1499938964844,0.0194184686988592,-4286.90283203125,304.15313720703125,0.4848205149173736,0.0583943873643875,0.274213045835495,291.2200012207031,291.1499938964844,260.3919677734375,259.8195495605469,279.2276916503906,293.256103515625,291.2201232910156,1.0,0.3389092981815338,0.7296705842018127,0.7296705842018127,1.0,1.0,-1.616865158081055,0.6903808116912842,0.9264844059944152,0.3117322623729706,0.0,0.0,0.6812676191329956,74.43274688720703,70.0,-10.436758041381836,-19522.724609375,444.71868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70263671875,310.1055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,28054.47265625,27720.0,0.0,0.0,0.4547107815742492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0147663354873655,1.014778971672058,-1.259765758732101e-05,0.0,0.0004614736535586,0.0,0.0,153.8377227783203,0.0,0.0,0.0,0.6122140288352966,4.0,0.0,1.0
