time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379980,293.572265625,297.1499938964844,293.1499938964844,0.0056205112487077,-409.5160217285156,298.4268493652344,0.4504972994327545,0.050000000745058,0.047169204801321,293.4320068359375,297.1499938964844,293.1499938964844,0.1765119880437851,-3794.432861328125,304.1830444335937,0.8073697686195374,0.2517390549182892,0.2421218305826187,293.2181701660156,297.1499938964844,293.1499938964844,0.3571620285511017,-4903.94287109375,304.1593017578125,0.9777352809906006,0.4469591975212097,0.313493549823761,293.166259765625,297.1499938964844,293.1499938964844,0.3984820544719696,-7228.8037109375,304.17333984375,0.9990000128746032,0.521384596824646,0.461620569229126,293.1878356933594,297.1499938964844,293.1499938964844,0.0189329944550991,-4232.2724609375,304.15289306640625,0.4826086759567261,0.057609099894762,0.2706902027130127,291.2187805175781,291.1499938964844,260.46661376953125,259.8758850097656,279.2296142578125,293.2508544921875,291.2179870605469,1.0,0.3369613885879516,0.737714946269989,0.737714946269989,1.0,1.0,-1.6023924350738523,0.685524046421051,0.9168683886528016,0.31000816822052,0.0,0.0,0.6720125079154968,74.07352447509766,73.0,-8.456326484680176,-19329.76953125,435.5146179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8094482421875,310.1351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,27993.271484375,27720.0,0.0,0.0,0.4472013711929321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9881188869476318,0.9881311655044556,-1.2259717550477944e-05,0.0,0.0004538525245152,0.0,0.0,144.8552703857422,0.0,0.0,0.0,0.6007283329963684,4.0,0.0,1.0
380040,293.572265625,297.1499938964844,293.1499938964844,0.0056205112487077,-409.5160217285156,298.4268493652344,0.4504972994327545,0.050000000745058,0.047169204801321,293.4320068359375,297.1499938964844,293.1499938964844,0.1765119880437851,-3794.432861328125,304.1830444335937,0.8073697686195374,0.2517390549182892,0.2421218305826187,293.2181701660156,297.1499938964844,293.1499938964844,0.3571620285511017,-4903.94287109375,304.1593017578125,0.9777352809906006,0.4469591975212097,0.313493549823761,293.166259765625,297.1499938964844,293.1499938964844,0.3984820544719696,-7228.8037109375,304.17333984375,0.9990000128746032,0.521384596824646,0.461620569229126,293.1878356933594,297.1499938964844,293.1499938964844,0.0189329944550991,-4232.2724609375,304.15289306640625,0.4826086759567261,0.057609099894762,0.2706902027130127,291.2187805175781,291.1499938964844,260.46661376953125,259.8758850097656,279.2296142578125,293.2508544921875,291.2179870605469,1.0,0.3369613885879516,0.737714946269989,0.737714946269989,1.0,1.0,-1.6023924350738523,0.685524046421051,0.9168683886528016,0.31000816822052,0.0,0.0,0.6720125079154968,74.07352447509766,73.0,-8.456326484680176,-19329.76953125,435.5146179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8094482421875,310.1351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,27993.271484375,27720.0,0.0,0.0,0.4472013711929321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9881188869476318,0.9881311655044556,-1.2259717550477944e-05,0.0,0.0004538525245152,0.0,0.0,144.8552703857422,0.0,0.0,0.0,0.6007283329963684,4.0,0.0,1.0
380100,293.5751953125,297.1499938964844,293.1499938964844,0.0055490974336862,-405.177734375,298.343505859375,0.4499958753585815,0.050000000745058,0.0471785701811313,293.432861328125,297.1499938964844,293.1499938964844,0.1733910590410232,-3741.0380859375,304.1827087402344,0.8027616739273071,0.2479992657899856,0.2386082857847213,293.2181396484375,297.1499938964844,293.1499938964844,0.3564867675304413,-4896.8642578125,304.1588439941406,0.9765226244926452,0.4460977017879486,0.3129043281078338,293.1645812988281,297.1499938964844,293.1499938964844,0.3993875086307525,-7244.6796875,304.1674499511719,0.9990000128746032,0.5215077996253967,0.4626263976097107,293.1874084472656,297.1499938964844,293.1499938964844,0.0187099035829305,-4207.22021484375,304.1527709960937,0.4810290336608886,0.0572130158543586,0.2689631283283233,291.2127990722656,291.1499938964844,260.5039978027344,259.90411376953125,279.23126220703125,293.250732421875,291.2117004394531,1.0,0.3364733457565307,0.7419003248214722,0.7419003248214722,1.0,1.0,-1.5966110229492188,0.6837505102157593,0.9128605723381042,0.3094930946826935,0.0,0.0,0.6684196591377258,74.21062469482422,73.0,-13.036421775817873,-19240.859375,432.6372680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.843505859375,310.1353454589844,278.1499938964844,0.0,18000.0,313.1499938964844,27960.099609375,26640.0,0.0,0.0,0.4435052573680877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9765344858169556,0.976546585559845,-1.2114009223296309e-05,0.0,0.0004501014482229,0.0,0.0,141.05984497070312,0.0,0.0,0.0,0.5808367729187012,4.0,0.0,1.0
380160,293.5777282714844,297.1499938964844,293.1499938964844,0.0054822787642478,-401.4037780761719,298.2518615722656,0.4491864740848541,0.050000000745058,0.0471937991678714,293.4336853027344,297.1499938964844,293.1499938964844,0.1705870479345321,-3693.3896484375,304.1818542480469,0.7977250814437866,0.2442557662725448,0.2350954860448837,293.2181396484375,297.1499938964844,293.1499938964844,0.3564535677433014,-4897.30078125,304.1572570800781,0.9748899936676024,0.4452389478683471,0.3123190402984619,293.1651916503906,297.1499938964844,293.1499938964844,0.4016810357570648,-7281.2919921875,304.1600646972656,0.9990000128746032,0.5212038159370422,0.464261531829834,293.1870422363281,297.1499938964844,293.1499938964844,0.0185358095914125,-4189.22412109375,304.152587890625,0.4791682362556457,0.0568159855902195,0.2672586739063263,291.1874389648437,291.1499938964844,260.5414733886719,259.93243408203125,279.2333374023437,293.2521667480469,291.1828918457031,1.0,0.3362510800361633,0.7462211847305298,0.7462211847305298,1.0,1.0,-1.5916253328323364,0.6823374032974243,0.909287929534912,0.3091702163219452,0.0,0.0,0.668248176574707,74.5201187133789,76.0,-46.444618225097656,-19085.37890625,430.6863403320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87646484375,310.09039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,26986.0859375,26640.0,0.0,0.0,0.4397549331188202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9529702067375184,0.9529818296432496,-1.16176370283938e-05,0.0,0.0004462953656911,0.0,0.0,131.79417419433594,0.0,0.0,0.0,0.5828425288200378,4.0,0.0,1.0
380220,293.58160400390625,297.1499938964844,293.1499938964844,0.0053528035059571,-393.4381408691406,298.0851745605469,0.4468329846858978,0.050000000745058,0.0472391285002231,293.4352111816406,297.1499938964844,293.1499938964844,0.1644414067268371,-3587.17333984375,304.1815185546875,0.7866665124893188,0.2367583960294723,0.2280756682157516,293.2181091308594,297.1499938964844,293.1499938964844,0.3552685678005218,-4884.74365234375,304.1568908691406,0.970537006855011,0.4435199797153473,0.311164915561676,293.1729431152344,297.1499938964844,293.1499938964844,0.4067401587963104,-7359.13671875,304.1483764648437,0.9990000128746032,0.5192668437957764,0.4691015183925628,293.1863098144531,297.1499938964844,293.1499938964844,0.0181193053722381,-4141.73486328125,304.1524353027344,0.4746293723583221,0.056024182587862,0.2639256119728088,291.1704406738281,291.1499938964844,260.6165771484375,259.9892883300781,279.23883056640625,293.2595520019531,291.1699523925781,1.0,0.336479902267456,0.7553616762161255,0.7553616762161255,1.0,1.0,-1.5836743116378784,0.6804348826408386,0.903239369392395,0.3090214133262634,0.0,0.0,0.6672543883323669,75.57604217529297,79.0,-21.68779945373535,-19003.15234375,429.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.884765625,310.0943908691406,278.1499938964844,0.0,18000.0,313.1499938964844,26718.49609375,26640.0,0.0,0.0,0.4327196478843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9481014013290404,0.9481129050254822,-1.1500915206852367e-05,0.0,0.0004391554102767,0.0,0.0,129.7989044189453,0.0,0.0,0.0,0.5801152586936951,4.0,0.0,1.0
380280,293.58160400390625,297.1499938964844,293.1499938964844,0.0053528035059571,-393.4381408691406,298.0851745605469,0.4468329846858978,0.050000000745058,0.0472391285002231,293.4352111816406,297.1499938964844,293.1499938964844,0.1644414067268371,-3587.17333984375,304.1815185546875,0.7866665124893188,0.2367583960294723,0.2280756682157516,293.2181091308594,297.1499938964844,293.1499938964844,0.3552685678005218,-4884.74365234375,304.1568908691406,0.970537006855011,0.4435199797153473,0.311164915561676,293.1729431152344,297.1499938964844,293.1499938964844,0.4067401587963104,-7359.13671875,304.1483764648437,0.9990000128746032,0.5192668437957764,0.4691015183925628,293.1863098144531,297.1499938964844,293.1499938964844,0.0181193053722381,-4141.73486328125,304.1524353027344,0.4746293723583221,0.056024182587862,0.2639256119728088,291.1704406738281,291.1499938964844,260.6165771484375,259.9892883300781,279.23883056640625,293.2595520019531,291.1699523925781,1.0,0.336479902267456,0.7553616762161255,0.7553616762161255,1.0,1.0,-1.5836743116378784,0.6804348826408386,0.903239369392395,0.3090214133262634,0.0,0.0,0.6672543883323669,75.57604217529297,79.0,-21.68779945373535,-19003.15234375,429.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.884765625,310.0943908691406,278.1499938964844,0.0,18000.0,313.1499938964844,26718.49609375,26640.0,0.0,0.0,0.4327196478843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9481014013290404,0.9481129050254822,-1.1500915206852367e-05,0.0,0.0004391554102767,0.0,0.0,129.7989044189453,0.0,0.0,0.0,0.5801152586936951,4.0,0.0,1.0
380340,293.5841369628906,297.1499938964844,293.1499938964844,0.005223402287811,-385.3101806640625,297.9231262207031,0.4437823891639709,0.050000000745058,0.0473004765808582,293.4366149902344,297.1499938964844,293.1499938964844,0.1582913547754287,-3479.929931640625,304.1812438964844,0.7747009992599487,0.2292498797178268,0.2210587412118911,293.2181701660156,297.1499938964844,293.1499938964844,0.3539796769618988,-4870.9765625,304.15673828125,0.9649530053138732,0.4417777955532074,0.3100069761276245,293.1885070800781,297.1499938964844,293.1499938964844,0.4135627746582031,-7461.39404296875,304.1375732421875,0.9990000128746032,0.515548586845398,0.4755780696868896,293.18560791015625,297.1499938964844,293.1499938964844,0.0177190173417329,-4095.079345703125,304.1522827148437,0.4689443409442901,0.0552456937730312,0.2607156932353973,291.1587829589844,291.1499938964844,260.6918334960937,260.0464782714844,279.2461853027344,293.27294921875,291.1576843261719,1.0,0.3374238312244415,0.7653331160545349,0.7653331160545349,1.0,1.0,-1.5778542757034302,0.6795195937156677,0.8983346819877625,0.3094101548194885,0.0,0.0,0.6667706966400146,77.10128021240234,82.0,-19.35038185119629,-18900.2734375,429.9749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8182373046875,310.0334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,26668.54296875,25560.0,0.0,0.0,0.4265581965446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441547989845276,0.9441662430763244,-1.1444268238847144e-05,0.0,0.0004329023649916,0.0,0.0,128.5176544189453,0.0,0.0,0.0,0.5634433627128601,4.0,0.0,1.0
380400,293.5841369628906,297.1499938964844,293.1499938964844,0.005223402287811,-385.3101806640625,297.9231262207031,0.4437823891639709,0.050000000745058,0.0473004765808582,293.4366149902344,297.1499938964844,293.1499938964844,0.1582913547754287,-3479.929931640625,304.1812438964844,0.7747009992599487,0.2292498797178268,0.2210587412118911,293.2181701660156,297.1499938964844,293.1499938964844,0.3539796769618988,-4870.9765625,304.15673828125,0.9649530053138732,0.4417777955532074,0.3100069761276245,293.1885070800781,297.1499938964844,293.1499938964844,0.4135627746582031,-7461.39404296875,304.1375732421875,0.9990000128746032,0.515548586845398,0.4755780696868896,293.18560791015625,297.1499938964844,293.1499938964844,0.0177190173417329,-4095.079345703125,304.1522827148437,0.4689443409442901,0.0552456937730312,0.2607156932353973,291.1587829589844,291.1499938964844,260.6918334960937,260.0464782714844,279.2461853027344,293.27294921875,291.1576843261719,1.0,0.3374238312244415,0.7653331160545349,0.7653331160545349,1.0,1.0,-1.5778542757034302,0.6795195937156677,0.8983346819877625,0.3094101548194885,0.0,0.0,0.6667706966400146,77.10128021240234,82.0,-19.35038185119629,-18900.2734375,429.9749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8182373046875,310.0334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,26668.54296875,25560.0,0.0,0.0,0.4265581965446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441547989845276,0.9441662430763244,-1.1444268238847144e-05,0.0,0.0004329023649916,0.0,0.0,128.5176544189453,0.0,0.0,0.0,0.5634433627128601,4.0,0.0,1.0
380460,293.5855712890625,297.1499938964844,293.1499938964844,0.0051066242158412,-378.2745056152344,297.7491149902344,0.4402841031551361,0.050000000745058,0.0473748408257961,293.43780517578125,297.1499938964844,293.1499938964844,0.1525555402040481,-3379.670654296875,304.1804504394531,0.7622604370117188,0.2217462509870529,0.2140547633171081,293.2182006835937,297.1499938964844,293.1499938964844,0.3535466194152832,-4867.1416015625,304.1553039550781,0.9583627581596376,0.440043568611145,0.3088593780994415,293.2103881835937,297.1499938964844,293.1499938964844,0.4226267039775848,-7595.1943359375,304.1268005371094,0.9990000128746032,0.5101484060287476,0.4830337762832641,293.184814453125,297.1499938964844,293.1499938964844,0.0174026899039745,-4059.935302734375,304.1520690917969,0.4619116187095642,0.0545029379427433,0.2577003836631775,291.1189880371094,291.1499938964844,260.7673034667969,260.10406494140625,279.2554016113281,293.2916259765625,291.1187438964844,1.0,0.338902860879898,0.7763155102729797,0.7763155102729797,1.0,1.0,-1.5734913349151611,0.6792818903923035,0.8942095041275024,0.3101856112480163,0.0,0.0,0.6738753914833069,79.00257110595703,85.0,-33.54212951660156,-18773.0625,432.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7167663574219,309.9302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,25491.919921875,25560.0,0.0,0.0,0.4210826456546783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937675952911377,0.93768709897995,-1.1104139957751611e-05,0.0,0.0004273453669156,0.0,0.0,124.32950592041016,0.0,0.0,0.0,0.5720663666725159,4.0,0.0,1.0
380520,293.5855712890625,297.1499938964844,293.1499938964844,0.0051066242158412,-378.2745056152344,297.7491149902344,0.4402841031551361,0.050000000745058,0.0473748408257961,293.43780517578125,297.1499938964844,293.1499938964844,0.1525555402040481,-3379.670654296875,304.1804504394531,0.7622604370117188,0.2217462509870529,0.2140547633171081,293.2182006835937,297.1499938964844,293.1499938964844,0.3535466194152832,-4867.1416015625,304.1553039550781,0.9583627581596376,0.440043568611145,0.3088593780994415,293.2103881835937,297.1499938964844,293.1499938964844,0.4226267039775848,-7595.1943359375,304.1268005371094,0.9990000128746032,0.5101484060287476,0.4830337762832641,293.184814453125,297.1499938964844,293.1499938964844,0.0174026899039745,-4059.935302734375,304.1520690917969,0.4619116187095642,0.0545029379427433,0.2577003836631775,291.1189880371094,291.1499938964844,260.7673034667969,260.10406494140625,279.2554016113281,293.2916259765625,291.1187438964844,1.0,0.338902860879898,0.7763155102729797,0.7763155102729797,1.0,1.0,-1.5734913349151611,0.6792818903923035,0.8942095041275024,0.3101856112480163,0.0,0.0,0.6738753914833069,79.00257110595703,85.0,-33.54212951660156,-18773.0625,432.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7167663574219,309.9302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,25491.919921875,25560.0,0.0,0.0,0.4210826456546783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937675952911377,0.93768709897995,-1.1104139957751611e-05,0.0,0.0004273453669156,0.0,0.0,124.32950592041016,0.0,0.0,0.0,0.5720663666725159,4.0,0.0,1.0
380580,293.5870666503906,297.1499938964844,293.1499938964844,0.0049843080341815,-370.0421447753906,297.6000366210937,0.4346440732479095,0.050000000745058,0.0475052185356617,293.4386901855469,297.1499938964844,293.1499938964844,0.146242618560791,-3267.103515625,304.1808166503906,0.7475746870040894,0.2142728120088577,0.2071342468261718,293.21826171875,297.1499938964844,293.1499938964844,0.3515916466712951,-4845.33642578125,304.1568298339844,0.9477642774581908,0.4383046925067901,0.3077599704265594,293.22808837890625,297.1499938964844,293.1499938964844,0.4196362495422363,-7545.9814453125,304.13983154296875,0.991603672504425,0.5049959421157837,0.4799121022224426,293.1838073730469,297.1499938964844,293.1499938964844,0.0170631054788827,-4017.272216796875,304.1519470214844,0.4522978961467743,0.0538268983364105,0.2552604377269745,291.13165283203125,291.1499938964844,260.8428955078125,260.162109375,279.2692565917969,293.3070678710937,291.1332092285156,1.0,0.3403055667877197,0.7889508605003357,0.7889508605003357,1.0,1.0,-1.5573534965515137,0.6736230254173279,0.8837304711341858,0.3080883622169494,0.0,0.0,0.6757717728614807,82.1744613647461,88.0,7.355743885040283,-18629.03515625,432.1404113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5617980957031,309.8589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,25494.359375,25560.0,0.0,0.0,0.416670948266983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9469680786132812,0.9469793438911438,-1.121103559853509e-05,0.0,0.000422868062742,0.0,0.0,127.08160400390624,0.0,0.0,0.0,0.5757420063018799,4.0,0.0,1.0
380640,293.5870666503906,297.1499938964844,293.1499938964844,0.0049843080341815,-370.0421447753906,297.6000366210937,0.4346440732479095,0.050000000745058,0.0475052185356617,293.4386901855469,297.1499938964844,293.1499938964844,0.146242618560791,-3267.103515625,304.1808166503906,0.7475746870040894,0.2142728120088577,0.2071342468261718,293.21826171875,297.1499938964844,293.1499938964844,0.3515916466712951,-4845.33642578125,304.1568298339844,0.9477642774581908,0.4383046925067901,0.3077599704265594,293.22808837890625,297.1499938964844,293.1499938964844,0.4196362495422363,-7545.9814453125,304.13983154296875,0.991603672504425,0.5049959421157837,0.4799121022224426,293.1838073730469,297.1499938964844,293.1499938964844,0.0170631054788827,-4017.272216796875,304.1519470214844,0.4522978961467743,0.0538268983364105,0.2552604377269745,291.13165283203125,291.1499938964844,260.8428955078125,260.162109375,279.2692565917969,293.3070678710937,291.1332092285156,1.0,0.3403055667877197,0.7889508605003357,0.7889508605003357,1.0,1.0,-1.5573534965515137,0.6736230254173279,0.8837304711341858,0.3080883622169494,0.0,0.0,0.6757717728614807,82.1744613647461,88.0,7.355743885040283,-18629.03515625,432.1404113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5617980957031,309.8589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,25494.359375,25560.0,0.0,0.0,0.416670948266983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9469680786132812,0.9469793438911438,-1.121103559853509e-05,0.0,0.000422868062742,0.0,0.0,127.08160400390624,0.0,0.0,0.0,0.5757420063018799,4.0,0.0,1.0
380700,293.5882568359375,297.1499938964844,293.1499938964844,0.0049214395694434,-365.7568359375,297.52520751953125,0.4320562481880188,0.050000000745058,0.047569990158081,293.43914794921875,297.1499938964844,293.1499938964844,0.1430926918983459,-3210.536865234375,304.1809387207031,0.7405914664268494,0.210530623793602,0.2036727964878082,293.2183837890625,297.1499938964844,293.1499938964844,0.3505457043647766,-4833.7080078125,304.157470703125,0.9425197243690492,0.437414675951004,0.3071974217891693,293.2320251464844,297.1499938964844,293.1499938964844,0.4177053570747375,-7516.00439453125,304.1451416015625,0.9871724247932434,0.5032358765602112,0.4781136810779571,293.1833801269531,297.1499938964844,293.1499938964844,0.016894482076168,-3995.73193359375,304.1518859863281,0.4478230476379394,0.0534815937280654,0.2540508806705475,291.1400451660156,291.1499938964844,260.8807373046875,260.1913146972656,279.2746887207031,293.3109436035156,291.1409912109375,1.0,0.3409682512283325,0.795595645904541,0.795595645904541,1.0,1.0,-1.5489811897277832,0.670628547668457,0.8783526420593262,0.3068954646587372,0.0,0.0,0.6755768060684204,83.74364471435547,88.0,13.10859203338623,-18532.240234375,431.6666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48394775390625,309.80914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,25535.087890625,24480.0,0.0,0.0,0.4147048592567444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9476622343063354,0.9476734399795532,-1.1228231414861511e-05,0.0,0.0004208727041259,0.0,0.0,127.36773681640624,0.0,0.0,0.0,0.5610875487327576,4.0,0.0,1.0
380760,293.5896301269531,297.1499938964844,293.1499938964844,0.0048599685542285,-361.8463745117188,297.4388427734375,0.4296688437461853,0.050000000745058,0.0476328656077384,293.4395446777344,297.1499938964844,293.1499938964844,0.1402290165424347,-3159.359619140625,304.1805114746094,0.7338653802871704,0.2067892104387283,0.2002067863941192,293.218505859375,297.1499938964844,293.1499938964844,0.3501635193824768,-4829.9501953125,304.1567687988281,0.9374539256095886,0.4365249574184418,0.306628406047821,293.2342529296875,297.1499938964844,293.1499938964844,0.4168586134910583,-7503.0322265625,304.14752197265625,0.9829261302947998,0.5017561316490173,0.4766637980937958,293.1830139160156,297.1499938964844,293.1499938964844,0.016763936728239,-3980.5771484375,304.1517944335937,0.4435951709747314,0.0531313084065914,0.2528029978275299,291.1271667480469,291.1499938964844,260.9186096191406,260.2206420898437,279.27960205078125,293.3135070800781,291.1241760253906,1.0,0.341630220413208,0.8024452924728394,0.8024452924728394,1.0,1.0,-1.540973424911499,0.6677753329277039,0.8731980323791504,0.3057678639888763,0.0,0.0,0.6781584620475769,85.27012634277344,91.0,-17.301342010498047,-18357.220703125,431.2715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4229736328125,309.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,24634.283203125,24480.0,0.0,0.0,0.4127101004123688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9326775670051576,0.9326884150505066,-1.085341500584036e-05,0.0,0.0004188482707832,0.0,0.0,121.23030853271484,0.0,0.0,0.0,0.5666394233703613,4.0,0.0,1.0
380820,293.5926818847656,297.1499938964844,293.1499938964844,0.0047378935851156,-353.4920349121094,297.2811889648437,0.4253226220607757,0.050000000745058,0.0477559231221675,293.4402160644531,297.1499938964844,293.1499938964844,0.1340931355953216,-3048.013427734375,304.1806030273437,0.7207305431365967,0.1993171721696853,0.1932794451713562,293.2187194824219,297.1499938964844,293.1499938964844,0.3482896983623504,-4809.20263671875,304.15771484375,0.9277466535568236,0.4347504377365112,0.3054945766925812,293.2362670898437,297.1499938964844,293.1499938964844,0.414262980222702,-7463.6357421875,304.1527099609375,0.974651038646698,0.4992080628871918,0.4742927551269531,293.182373046875,297.1499938964844,293.1499938964844,0.016430664807558,-3937.786376953125,304.1517639160156,0.4357548654079437,0.0524252839386463,0.2502548098564148,291.1337585449219,291.1499938964844,260.9944152832031,260.2797546386719,279.28924560546875,293.3165588378906,291.1353759765625,1.0,0.3429626226425171,0.8168489933013916,0.8168489933013916,1.0,1.0,-1.525537610054016,0.6622600555419922,0.8632774949073792,0.3035817444324493,0.0,0.0,0.6805478930473328,88.26493835449219,94.0,12.138901710510254,-18226.052734375,430.6232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3018493652344,309.666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,24446.60546875,24480.0,0.0,0.0,0.4090680181980133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939985454082489,0.9399963617324828,-1.0894074875977822e-05,0.0,0.0004151520552113,0.0,0.0,122.99394989013672,0.0,0.0,0.0,0.5691196322441101,4.0,0.0,1.0
380880,293.5926818847656,297.1499938964844,293.1499938964844,0.0047378935851156,-353.4920349121094,297.2811889648437,0.4253226220607757,0.050000000745058,0.0477559231221675,293.4402160644531,297.1499938964844,293.1499938964844,0.1340931355953216,-3048.013427734375,304.1806030273437,0.7207305431365967,0.1993171721696853,0.1932794451713562,293.2187194824219,297.1499938964844,293.1499938964844,0.3482896983623504,-4809.20263671875,304.15771484375,0.9277466535568236,0.4347504377365112,0.3054945766925812,293.2362670898437,297.1499938964844,293.1499938964844,0.414262980222702,-7463.6357421875,304.1527099609375,0.974651038646698,0.4992080628871918,0.4742927551269531,293.182373046875,297.1499938964844,293.1499938964844,0.016430664807558,-3937.786376953125,304.1517639160156,0.4357548654079437,0.0524252839386463,0.2502548098564148,291.1337585449219,291.1499938964844,260.9944152832031,260.2797546386719,279.28924560546875,293.3165588378906,291.1353759765625,1.0,0.3429626226425171,0.8168489933013916,0.8168489933013916,1.0,1.0,-1.525537610054016,0.6622600555419922,0.8632774949073792,0.3035817444324493,0.0,0.0,0.6805478930473328,88.26493835449219,94.0,12.138901710510254,-18226.052734375,430.6232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3018493652344,309.666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,24446.60546875,24480.0,0.0,0.0,0.4090680181980133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939985454082489,0.9399963617324828,-1.0894074875977822e-05,0.0,0.0004151520552113,0.0,0.0,122.99394989013672,0.0,0.0,0.0,0.5691196322441101,4.0,0.0,1.0
380940,293.5958557128906,297.1499938964844,293.1499938964844,0.0046094954013824,-344.52935791015625,297.1270446777344,0.4213981628417969,0.050000000745058,0.0478778518736362,293.4407043457031,297.1499938964844,293.1499938964844,0.1279635429382324,-2935.58935546875,304.1806030273437,0.7069434523582458,0.1918654590845108,0.1863664537668228,293.21893310546875,297.1499938964844,293.1499938964844,0.3461922109127044,-4785.9716796875,304.1586303710937,0.9185531735420228,0.4329642057418823,0.3043513894081116,293.23699951171875,297.1499938964844,293.1499938964844,0.411589652299881,-7423.93115234375,304.1561889648437,0.966378927230835,0.4968703389167785,0.4721922576427459,293.18182373046875,297.1499938964844,293.1499938964844,0.0160904452204704,-3892.913818359375,304.1517333984375,0.4286291599273681,0.051719095557928,0.2476910650730133,291.149169921875,291.1499938964844,261.0703125,260.3394775390625,279.2998046875,293.3185119628906,291.150146484375,1.0,0.3443093597888946,0.8323507308959961,0.8323507308959961,1.0,1.0,-1.5104126930236816,0.6567916870117188,0.8536210060119629,0.3013747036457062,0.0,0.0,0.679535448551178,91.23861694335938,97.0,17.27492904663086,-18051.84765625,430.0563049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1854858398437,309.5904846191406,278.1499938964844,0.0,18000.0,313.1499938964844,24493.431640625,23400.0,0.0,0.0,0.4058631956577301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9390695095062256,0.9390803575515748,-1.0894213119172493e-05,0.0,0.0004118995566386,0.0,0.0,122.81655883789062,0.0,0.0,0.0,0.5537779927253723,4.0,0.0,1.0
381000,293.5958557128906,297.1499938964844,293.1499938964844,0.0046094954013824,-344.52935791015625,297.1270446777344,0.4213981628417969,0.050000000745058,0.0478778518736362,293.4407043457031,297.1499938964844,293.1499938964844,0.1279635429382324,-2935.58935546875,304.1806030273437,0.7069434523582458,0.1918654590845108,0.1863664537668228,293.21893310546875,297.1499938964844,293.1499938964844,0.3461922109127044,-4785.9716796875,304.1586303710937,0.9185531735420228,0.4329642057418823,0.3043513894081116,293.23699951171875,297.1499938964844,293.1499938964844,0.411589652299881,-7423.93115234375,304.1561889648437,0.966378927230835,0.4968703389167785,0.4721922576427459,293.18182373046875,297.1499938964844,293.1499938964844,0.0160904452204704,-3892.913818359375,304.1517333984375,0.4286291599273681,0.051719095557928,0.2476910650730133,291.149169921875,291.1499938964844,261.0703125,260.3394775390625,279.2998046875,293.3185119628906,291.150146484375,1.0,0.3443093597888946,0.8323507308959961,0.8323507308959961,1.0,1.0,-1.5104126930236816,0.6567916870117188,0.8536210060119629,0.3013747036457062,0.0,0.0,0.679535448551178,91.23861694335938,97.0,17.27492904663086,-18051.84765625,430.0563049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1854858398437,309.5904846191406,278.1499938964844,0.0,18000.0,313.1499938964844,24493.431640625,23400.0,0.0,0.0,0.4058631956577301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9390695095062256,0.9390803575515748,-1.0894213119172493e-05,0.0,0.0004118995566386,0.0,0.0,122.81655883789062,0.0,0.0,0.0,0.5537779927253723,4.0,0.0,1.0
381060,293.5987854003906,297.1499938964844,293.1499938964844,0.0044885943643748,-336.3775329589844,296.9556579589844,0.4178162813186645,0.050000000745058,0.0479993261396884,293.44097900390625,297.1499938964844,293.1499938964844,0.1222508251667022,-2830.358642578125,304.179931640625,0.6924312710762024,0.1844459623098373,0.1794795244932174,293.21905517578125,297.1499938964844,293.1499938964844,0.3450095653533935,-4773.52880859375,304.15777587890625,0.9100258946418762,0.4311954081058502,0.3032151758670807,293.2371520996094,297.1499938964844,293.1499938964844,0.4100382030010223,-7401.85693359375,304.1567687988281,0.958063542842865,0.494634747505188,0.4702025353908539,293.1812744140625,297.1499938964844,293.1499938964844,0.0158100873231887,-3857.55712890625,304.151611328125,0.4221626222133636,0.0510200634598732,0.2451486438512802,291.1334228515625,291.1499938964844,261.146240234375,260.3998718261719,279.3116149902344,293.3197326660156,291.134765625,1.0,0.3456715941429138,0.8490927219390869,0.8490927219390869,1.0,1.0,-1.495485782623291,0.6513164639472961,0.8441692590713501,0.2991155385971069,0.0,0.0,0.6829892992973328,94.20694732666016,100.0,-0.7376863956451416,-17826.244140625,429.5476379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1137084960937,309.5047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,23416.072265625,23400.0,0.0,0.0,0.4025887250900268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.924605906009674,0.9246163964271544,-1.048688227456296e-05,0.0,0.0004085763648618,0.0,0.0,116.60564422607422,0.0,0.0,0.0,0.5590236186981201,4.0,0.0,1.0
381120,293.5987854003906,297.1499938964844,293.1499938964844,0.0044885943643748,-336.3775329589844,296.9556579589844,0.4178162813186645,0.050000000745058,0.0479993261396884,293.44097900390625,297.1499938964844,293.1499938964844,0.1222508251667022,-2830.358642578125,304.179931640625,0.6924312710762024,0.1844459623098373,0.1794795244932174,293.21905517578125,297.1499938964844,293.1499938964844,0.3450095653533935,-4773.52880859375,304.15777587890625,0.9100258946418762,0.4311954081058502,0.3032151758670807,293.2371520996094,297.1499938964844,293.1499938964844,0.4100382030010223,-7401.85693359375,304.1567687988281,0.958063542842865,0.494634747505188,0.4702025353908539,293.1812744140625,297.1499938964844,293.1499938964844,0.0158100873231887,-3857.55712890625,304.151611328125,0.4221626222133636,0.0510200634598732,0.2451486438512802,291.1334228515625,291.1499938964844,261.146240234375,260.3998718261719,279.3116149902344,293.3197326660156,291.134765625,1.0,0.3456715941429138,0.8490927219390869,0.8490927219390869,1.0,1.0,-1.495485782623291,0.6513164639472961,0.8441692590713501,0.2991155385971069,0.0,0.0,0.6829892992973328,94.20694732666016,100.0,-0.7376863956451416,-17826.244140625,429.5476379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1137084960937,309.5047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,23416.072265625,23400.0,0.0,0.0,0.4025887250900268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.924605906009674,0.9246163964271544,-1.048688227456296e-05,0.0,0.0004085763648618,0.0,0.0,116.60564422607422,0.0,0.0,0.0,0.5590236186981201,4.0,0.0,1.0
381180,293.6015625,297.1499938964844,293.1499938964844,0.0043614315800368,-327.2350769042969,296.8043518066406,0.4145189225673675,0.050000000745058,0.0481206439435482,293.4410400390625,297.1499938964844,293.1499938964844,0.1162406504154205,-2717.73583984375,304.1799621582031,0.6780467629432678,0.1770624965429306,0.1726247817277908,293.2191772460937,297.1499938964844,293.1499938964844,0.3427361845970154,-4748.17431640625,304.1589660644531,0.9023342728614808,0.4294195473194122,0.3020808100700378,293.2371520996094,297.1499938964844,293.1499938964844,0.4072093069553375,-7360.34326171875,304.1591796875,0.9497280120849608,0.4924292266368866,0.4682589471340179,293.1807556152344,297.1499938964844,293.1499938964844,0.0154786081984639,-3811.93603515625,304.1516418457031,0.4162839651107788,0.0503322817385196,0.2426537871360778,291.155029296875,291.1499938964844,261.2221984863281,260.46099853515625,279.32501220703125,293.3207092285156,291.15643310546875,1.0,0.3470490276813507,0.8672528266906738,0.8672528266906738,1.0,1.0,-1.4807120561599731,0.6458126306533813,0.8348994851112366,0.2967932224273681,0.0,0.0,0.6808452010154724,97.1768798828125,103.0,19.670785903930664,-17674.421875,429.0885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0452575683594,309.4680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,23439.029296875,23400.0,0.0,0.0,0.3995588719844818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229483604431152,0.9229588508605956,-1.047347814164823e-05,0.0,0.0004055014578625,0.0,0.0,116.1817855834961,0.0,0.0,0.0,0.558151125907898,4.0,0.0,1.0
381240,293.6015625,297.1499938964844,293.1499938964844,0.0043614315800368,-327.2350769042969,296.8043518066406,0.4145189225673675,0.050000000745058,0.0481206439435482,293.4410400390625,297.1499938964844,293.1499938964844,0.1162406504154205,-2717.73583984375,304.1799621582031,0.6780467629432678,0.1770624965429306,0.1726247817277908,293.2191772460937,297.1499938964844,293.1499938964844,0.3427361845970154,-4748.17431640625,304.1589660644531,0.9023342728614808,0.4294195473194122,0.3020808100700378,293.2371520996094,297.1499938964844,293.1499938964844,0.4072093069553375,-7360.34326171875,304.1591796875,0.9497280120849608,0.4924292266368866,0.4682589471340179,293.1807556152344,297.1499938964844,293.1499938964844,0.0154786081984639,-3811.93603515625,304.1516418457031,0.4162839651107788,0.0503322817385196,0.2426537871360778,291.155029296875,291.1499938964844,261.2221984863281,260.46099853515625,279.32501220703125,293.3207092285156,291.15643310546875,1.0,0.3470490276813507,0.8672528266906738,0.8672528266906738,1.0,1.0,-1.4807120561599731,0.6458126306533813,0.8348994851112366,0.2967932224273681,0.0,0.0,0.6808452010154724,97.1768798828125,103.0,19.670785903930664,-17674.421875,429.0885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0452575683594,309.4680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,23439.029296875,23400.0,0.0,0.0,0.3995588719844818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229483604431152,0.9229588508605956,-1.047347814164823e-05,0.0,0.0004055014578625,0.0,0.0,116.1817855834961,0.0,0.0,0.0,0.558151125907898,4.0,0.0,1.0
381300,293.6029052734375,297.1499938964844,293.1499938964844,0.0042971447110176,-322.6181945800781,296.7271728515625,0.4129613637924194,0.050000000745058,0.0481812953948974,293.44097900390625,297.1499938964844,293.1499938964844,0.1133044138550758,-2662.32421875,304.17987060546875,0.6709747314453125,0.1733865737915039,0.1692111641168594,293.21923828125,297.1499938964844,293.1499938964844,0.3416720032691955,-4736.392578125,304.1592712402344,0.8987404108047485,0.42852982878685,0.3015108406543731,293.23712158203125,297.1499938964844,293.1499938964844,0.4058786034584045,-7341.017578125,304.1599426269531,0.9455671310424804,0.4913329482078552,0.4672920703887939,293.1805114746094,297.1499938964844,293.1499938964844,0.0153224868699908,-3790.3369140625,304.1515197753906,0.4135318100452423,0.050000000745058,0.2414261400699615,291.16314697265625,291.1499938964844,261.2601928710937,260.49188232421875,279.3352355957031,293.3211364746094,291.1644287109375,1.0,0.3477424681186676,0.873526930809021,0.873526930809021,1.0,1.0,-1.4733680486679075,0.642861008644104,0.8305070400238037,0.29542276263237,0.0,0.0,0.6791483163833618,98.6635513305664,103.0,21.04584693908692,-17585.294921875,428.8718566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0169372558594,309.4460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,23463.380859375,22320.0,0.0,0.0,0.3980810344219208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9195499420166016,0.919560432434082,-1.0440961887070443e-05,0.0,0.0004040016501676,0.0,0.0,115.27379608154295,0.0,0.0,0.0,0.5417353510856628,4.0,0.0,1.0
381360,293.6041259765625,297.1499938964844,293.1499938964844,0.0042341076768934,-318.2860412597656,296.6405029296875,0.4115446209907532,0.050000000745058,0.0482383705675601,293.4408874511719,297.1499938964844,293.1499938964844,0.1105641648173332,-2610.67919921875,304.1794128417969,0.6641442775726318,0.1697208136320114,0.1658033728599548,293.21929931640625,297.1499938964844,293.1499938964844,0.341134250164032,-4730.87646484375,304.1585388183594,0.8953859210014343,0.4276425838470459,0.3009384870529175,293.2370300292969,297.1499938964844,293.1499938964844,0.4051675498485565,-7331.3388671875,304.1593933105469,0.9416236877441406,0.4902442097663879,0.4663266837596893,293.1802978515625,297.1499938964844,293.1499938964844,0.015268980525434,-3784.740478515625,304.1465759277344,0.4115779101848602,0.050000000745058,0.241005077958107,291.1546630859375,291.1499938964844,261.29815673828125,260.52294921875,279.3565368652344,293.3212585449219,291.1521301269531,1.0,0.3484650552272796,0.8732100129127502,0.8732100129127502,1.0,1.0,-1.4669924974441528,0.6398684978485107,0.8271239995956421,0.293789803981781,0.0,0.0,0.6794800162315369,100.07225799560548,106.0,-7.705066680908203,-17413.330078125,428.9714050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00787353515625,309.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,22582.23828125,22320.0,0.0,0.0,0.3964498341083526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8992721438407898,0.8992821574211121,-1.001772761810571e-05,0.0,0.0004023461951874,0.0,0.0,108.07694244384766,0.0,0.0,0.0,0.544877827167511,4.0,0.0,1.0
381420,293.606689453125,297.1499938964844,293.1499938964844,0.0041106920689344,-309.3692932128906,296.4816589355469,0.4089146554470062,0.050000000745058,0.0483491159975528,293.4405517578125,297.1499938964844,293.1499938964844,0.1048516035079956,-2501.452392578125,304.1791381835937,0.6509992480278015,0.1624156534671783,0.1590101718902588,293.2193603515625,297.1499938964844,293.1499938964844,0.3391569554805755,-4708.98095703125,304.1590576171875,0.8890236020088196,0.425875186920166,0.2997987270355224,293.23681640625,297.1499938964844,293.1499938964844,0.4026886522769928,-7295.443359375,304.16046142578125,0.9340184926986694,0.4880860149860382,0.4644156396389007,293.1806335449219,297.1499938964844,293.1499938964844,0.015272781252861,-3785.816650390625,304.134765625,0.4089146852493286,0.050000000745058,0.2415138930082321,291.1640625,291.1499938964844,261.3741149902344,260.5857849121094,279.3971252441406,293.31982421875,291.1660461425781,1.0,0.3500143587589264,0.8725761771202087,0.8725761771202087,1.0,1.0,-1.455918550491333,0.6346597075462341,0.8212588429450989,0.2909812927246094,0.0,0.0,0.6775969862937927,102.83084106445312,109.0,17.487279891967773,-17288.50390625,429.8916320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9956970214844,309.37969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,22398.552734375,22320.0,0.0,0.0,0.3931615650653839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951403498649597,0.8951502442359924,-9.931164640875068e-06,0.0,0.000399009004468,0.0,0.0,106.63689422607422,0.0,0.0,0.0,0.5425118207931519,4.0,0.0,1.0
381480,293.606689453125,297.1499938964844,293.1499938964844,0.0041106920689344,-309.3692932128906,296.4816589355469,0.4089146554470062,0.050000000745058,0.0483491159975528,293.4405517578125,297.1499938964844,293.1499938964844,0.1048516035079956,-2501.452392578125,304.1791381835937,0.6509992480278015,0.1624156534671783,0.1590101718902588,293.2193603515625,297.1499938964844,293.1499938964844,0.3391569554805755,-4708.98095703125,304.1590576171875,0.8890236020088196,0.425875186920166,0.2997987270355224,293.23681640625,297.1499938964844,293.1499938964844,0.4026886522769928,-7295.443359375,304.16046142578125,0.9340184926986694,0.4880860149860382,0.4644156396389007,293.1806335449219,297.1499938964844,293.1499938964844,0.015272781252861,-3785.816650390625,304.134765625,0.4089146852493286,0.050000000745058,0.2415138930082321,291.1640625,291.1499938964844,261.3741149902344,260.5857849121094,279.3971252441406,293.31982421875,291.1660461425781,1.0,0.3500143587589264,0.8725761771202087,0.8725761771202087,1.0,1.0,-1.455918550491333,0.6346597075462341,0.8212588429450989,0.2909812927246094,0.0,0.0,0.6775969862937927,102.83084106445312,109.0,17.487279891967773,-17288.50390625,429.8916320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9956970214844,309.37969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,22398.552734375,22320.0,0.0,0.0,0.3931615650653839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951403498649597,0.8951502442359924,-9.931164640875068e-06,0.0,0.000399009004468,0.0,0.0,106.63689422607422,0.0,0.0,0.0,0.5425118207931519,4.0,0.0,1.0
381540,293.6095886230469,297.1499938964844,293.1499938964844,0.0039814473129808,-299.89404296875,296.3265075683594,0.406351625919342,0.050000000745058,0.0484628230333328,293.440185546875,297.1499938964844,293.1499938964844,0.0991807281970977,-2391.668212890625,304.1788635253906,0.6383461356163025,0.155133306980133,0.1522435992956161,293.219482421875,297.1499938964844,293.1499938964844,0.33697509765625,-4684.75341796875,304.1596374511719,0.8827555179595947,0.4240937232971191,0.2986530363559723,293.23663330078125,297.1499938964844,293.1499938964844,0.3999669849872589,-7256.04345703125,304.1614990234375,0.9264256358146667,0.4859240651130676,0.4625070691108703,293.18170166015625,297.1499938964844,293.1499938964844,0.0152672063559293,-3785.373046875,304.1209411621094,0.406351625919342,0.050000000745058,0.2420818358659744,291.1823425292969,291.1499938964844,261.45001220703125,260.6495361328125,279.4368896484375,293.3170471191406,291.1834716796875,1.0,0.3516406118869781,0.871942400932312,0.871942400932312,1.0,1.0,-1.4449471235275269,0.6295028924942017,0.81544429063797,0.2882053256034851,0.0,0.0,0.6719507575035095,105.6720962524414,112.0,20.74576759338379,-17121.576171875,431.02679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9864501953125,309.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,22447.876953125,21240.0,0.0,0.0,0.3898934423923492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8830631971359253,0.8830730319023132,-9.811908967094496e-06,0.0,0.0003956923028454,0.0,0.0,103.55464935302734,0.0,0.0,0.0,0.5224480032920837,4.0,0.0,1.0
381600,293.6095886230469,297.1499938964844,293.1499938964844,0.0039814473129808,-299.89404296875,296.3265075683594,0.406351625919342,0.050000000745058,0.0484628230333328,293.440185546875,297.1499938964844,293.1499938964844,0.0991807281970977,-2391.668212890625,304.1788635253906,0.6383461356163025,0.155133306980133,0.1522435992956161,293.219482421875,297.1499938964844,293.1499938964844,0.33697509765625,-4684.75341796875,304.1596374511719,0.8827555179595947,0.4240937232971191,0.2986530363559723,293.23663330078125,297.1499938964844,293.1499938964844,0.3999669849872589,-7256.04345703125,304.1614990234375,0.9264256358146667,0.4859240651130676,0.4625070691108703,293.18170166015625,297.1499938964844,293.1499938964844,0.0152672063559293,-3785.373046875,304.1209411621094,0.406351625919342,0.050000000745058,0.2420818358659744,291.1823425292969,291.1499938964844,261.45001220703125,260.6495361328125,279.4368896484375,293.3170471191406,291.1834716796875,1.0,0.3516406118869781,0.871942400932312,0.871942400932312,1.0,1.0,-1.4449471235275269,0.6295028924942017,0.81544429063797,0.2882053256034851,0.0,0.0,0.6719507575035095,105.6720962524414,112.0,20.74576759338379,-17121.576171875,431.02679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9864501953125,309.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,22447.876953125,21240.0,0.0,0.0,0.3898934423923492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8830631971359253,0.8830730319023132,-9.811908967094496e-06,0.0,0.0003956923028454,0.0,0.0,103.55464935302734,0.0,0.0,0.0,0.5224480032920837,4.0,0.0,1.0
381660,293.6125793457031,297.1499938964844,293.1499938964844,0.0038582254201173,-291.18505859375,296.1478881835937,0.4038537442684173,0.050000000745058,0.0485785864293575,293.439697265625,297.1499938964844,293.1499938964844,0.093891404569149,-2288.8701171875,304.1780700683594,0.6260488629341125,0.1478763371706009,0.145500048995018,293.2195129394531,297.1499938964844,293.1499938964844,0.3358562886714935,-4673.09814453125,304.1583557128906,0.876644492149353,0.4223258197307586,0.2975125014781952,293.236328125,297.1499938964844,293.1499938964844,0.3985000252723694,-7236.01318359375,304.16015625,0.9190114736557008,0.4837865233421325,0.4606159627437591,293.1832580566406,297.1499938964844,293.1499938964844,0.0153152598068118,-3795.237060546875,304.1053466796875,0.4038537442684173,0.050000000745058,0.2426600903272628,291.163818359375,291.1499938964844,261.5260314941406,260.71392822265625,279.4759521484375,293.3131103515625,291.1648864746094,1.0,0.3533150851726532,0.871336042881012,0.871336042881012,1.0,1.0,-1.4340455532073977,0.6243849396705627,0.8096605539321899,0.2854538261890411,0.0,0.0,0.6714358329772949,108.57096099853516,115.0,-3.440459728240967,-16895.4921875,432.29290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.016357421875,309.3060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,21366.72265625,21240.0,0.0,0.0,0.3861929178237915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8573185801506042,0.8573278784751892,-9.295325980929192e-06,0.0,0.0003919367154594,0.0,0.0,95.12574005126952,0.0,0.0,0.0,0.5227557420730591,4.0,0.0,1.0
