time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381720,293.6125793457031,297.1499938964844,293.1499938964844,0.0038582254201173,-291.18505859375,296.1478881835937,0.4038537442684173,0.050000000745058,0.0485785864293575,293.439697265625,297.1499938964844,293.1499938964844,0.093891404569149,-2288.8701171875,304.1780700683594,0.6260488629341125,0.1478763371706009,0.145500048995018,293.2195129394531,297.1499938964844,293.1499938964844,0.3358562886714935,-4673.09814453125,304.1583557128906,0.876644492149353,0.4223258197307586,0.2975125014781952,293.236328125,297.1499938964844,293.1499938964844,0.3985000252723694,-7236.01318359375,304.16015625,0.9190114736557008,0.4837865233421325,0.4606159627437591,293.1832580566406,297.1499938964844,293.1499938964844,0.0153152598068118,-3795.237060546875,304.1053466796875,0.4038537442684173,0.050000000745058,0.2426600903272628,291.163818359375,291.1499938964844,261.5260314941406,260.71392822265625,279.4759521484375,293.3131103515625,291.1648864746094,1.0,0.3533150851726532,0.871336042881012,0.871336042881012,1.0,1.0,-1.4340455532073977,0.6243849396705627,0.8096605539321899,0.2854538261890411,0.0,0.0,0.6714358329772949,108.57096099853516,115.0,-3.440459728240967,-16895.4921875,432.29290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.016357421875,309.3060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,21366.72265625,21240.0,0.0,0.0,0.3861929178237915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8573185801506042,0.8573278784751892,-9.295325980929192e-06,0.0,0.0003919367154594,0.0,0.0,95.12574005126952,0.0,0.0,0.0,0.5227557420730591,4.0,0.0,1.0
381780,293.61578369140625,297.1499938964844,293.1499938964844,0.0037284423597157,-281.5186767578125,295.9911193847656,0.4014093577861786,0.050000000745058,0.048695720732212,293.4391174316406,297.1499938964844,293.1499938964844,0.0883447974920272,-2179.970947265625,304.177978515625,0.6133286952972412,0.1406553834676742,0.1387883871793747,293.21954345703125,297.1499938964844,293.1499938964844,0.3336622714996338,-4648.5771484375,304.1592102050781,0.8707265257835388,0.4205611944198608,0.2963801920413971,293.2361145019531,297.1499938964844,293.1499938964844,0.3957637250423431,-7196.21337890625,304.16131591796875,0.9119216203689576,0.4816472828388214,0.4587356448173523,293.18511962890625,297.1499938964844,293.1499938964844,0.0152996974065899,-3793.64453125,304.088623046875,0.4014093577861786,0.050000000745058,0.2432452142238617,291.1833190917969,291.1499938964844,261.6024169921875,260.7785949707031,279.5147399902344,293.3085632324219,291.1846008300781,1.0,0.3550192713737488,0.8707296848297119,0.8707296848297119,1.0,1.0,-1.4232149124145508,0.619304358959198,0.8039105534553528,0.282726526260376,0.0,0.0,0.665676474571228,111.50936889648438,118.0,16.78551483154297,-16751.642578125,433.6432189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0368347167969,309.3085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,21368.67578125,21240.0,0.0,0.0,0.3824794590473175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8466482162475586,0.846657395362854,-9.185358067043126e-06,0.0,0.0003881680313497,0.0,0.0,92.53862762451172,0.0,0.0,0.0,0.5180696249008179,4.0,0.0,1.0
381840,293.61578369140625,297.1499938964844,293.1499938964844,0.0037284423597157,-281.5186767578125,295.9911193847656,0.4014093577861786,0.050000000745058,0.048695720732212,293.4391174316406,297.1499938964844,293.1499938964844,0.0883447974920272,-2179.970947265625,304.177978515625,0.6133286952972412,0.1406553834676742,0.1387883871793747,293.21954345703125,297.1499938964844,293.1499938964844,0.3336622714996338,-4648.5771484375,304.1592102050781,0.8707265257835388,0.4205611944198608,0.2963801920413971,293.2361145019531,297.1499938964844,293.1499938964844,0.3957637250423431,-7196.21337890625,304.16131591796875,0.9119216203689576,0.4816472828388214,0.4587356448173523,293.18511962890625,297.1499938964844,293.1499938964844,0.0152996974065899,-3793.64453125,304.088623046875,0.4014093577861786,0.050000000745058,0.2432452142238617,291.1833190917969,291.1499938964844,261.6024169921875,260.7785949707031,279.5147399902344,293.3085632324219,291.1846008300781,1.0,0.3550192713737488,0.8707296848297119,0.8707296848297119,1.0,1.0,-1.4232149124145508,0.619304358959198,0.8039105534553528,0.282726526260376,0.0,0.0,0.665676474571228,111.50936889648438,118.0,16.78551483154297,-16751.642578125,433.6432189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0368347167969,309.3085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,21368.67578125,21240.0,0.0,0.0,0.3824794590473175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8466482162475586,0.846657395362854,-9.185358067043126e-06,0.0,0.0003881680313497,0.0,0.0,92.53862762451172,0.0,0.0,0.0,0.5180696249008179,4.0,0.0,1.0
381900,293.6174011230469,297.1499938964844,293.1499938964844,0.0036635440774261,-276.70068359375,295.9104309082031,0.4002020359039306,0.050000000745058,0.0487546361982822,293.4387512207031,297.1499938964844,293.1499938964844,0.0856121703982353,-2126.445068359375,304.1778564453125,0.6063594222068787,0.1370633095502853,0.1354484409093856,293.21954345703125,297.1499938964844,293.1499938964844,0.3326596021652221,-4637.46337890625,304.15936279296875,0.867843508720398,0.4196797609329223,0.2958139181137085,293.2359924316406,297.1499938964844,293.1499938964844,0.3945018947124481,-7178.01708984375,304.1615600585937,0.9085404872894288,0.4805769324302673,0.4577928483486175,293.1861572265625,297.1499938964844,293.1499938964844,0.0152960754930973,-3793.733642578125,304.079833984375,0.4002020359039306,0.050000000745058,0.243539497256279,291.1898803710937,291.1499938964844,261.6407165527344,260.8110046386719,279.5340576171875,293.3061218261719,291.1908264160156,1.0,0.3558783233165741,0.8704265356063843,0.8704265356063843,1.0,1.0,-1.4178179502487185,0.6167742609977722,0.801043689250946,0.2813698351383209,0.0,0.0,0.6623499989509583,112.9886703491211,118.0,16.65852165222168,-16666.849609375,434.333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0468444824219,309.3005065917969,278.1499938964844,0.0,18000.0,313.1499938964844,21385.716796875,20160.0,0.0,0.0,0.3805958032608032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8391443490982056,0.8391534090042114,-9.112394764088094e-06,0.0,0.0003862563462462,0.0,0.0,90.77783203125,0.0,0.0,0.0,0.4999601244926452,4.0,0.0,1.0
381960,293.61895751953125,297.1499938964844,293.1499938964844,0.0035983775742352,-272.07635498046875,295.8166809082031,0.3990021646022796,0.050000000745058,0.0488136671483516,293.4383544921875,297.1499938964844,293.1499938964844,0.0830477401614189,-2076.715576171875,304.17742919921875,0.5991246104240417,0.1334872543811798,0.1321217119693756,293.2195129394531,297.1499938964844,293.1499938964844,0.3322933614253998,-4633.95703125,304.1582946777344,0.8650166988372803,0.4188041985034942,0.2952496111392975,293.2358703613281,297.1499938964844,293.1499938964844,0.3939873576164245,-7171.4677734375,304.16033935546875,0.90529865026474,0.4795136451721191,0.4568529725074768,293.18719482421875,297.1499938964844,293.1499938964844,0.0153267718851566,-3800.287353515625,304.070556640625,0.3990021646022796,0.050000000745058,0.243834376335144,291.1762084960937,291.1499938964844,261.6791076660156,260.8434753417969,279.5533142089844,293.30352783203125,291.1720886230469,1.0,0.3567408919334411,0.8701385855674744,0.8701385855674744,1.0,1.0,-1.4124435186386108,0.6142565608024597,0.7981869578361511,0.2800213694572449,0.0,0.0,0.661717414855957,114.47197723388672,121.0,-19.990467071533203,-16491.76953125,435.0318298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07208251953125,309.2395324707031,278.1499938964844,0.0,18000.0,313.1499938964844,20494.3515625,20160.0,0.0,0.0,0.3785268664360046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8155072331428528,0.8155158758163452,-8.673310730955563e-06,0.0,0.0003841566503979,0.0,0.0,83.81632232666016,0.0,0.0,0.0,0.5015701651573181,4.0,0.0,1.0
382020,293.6219482421875,297.1499938964844,293.1499938964844,0.0034748429898172,-262.9283752441406,295.6463317871094,0.3966152369976043,0.050000000745058,0.0489318631589412,293.43731689453125,297.1499938964844,293.1499938964844,0.0776695758104324,-1972.46923828125,304.1772766113281,0.5840033888816833,0.1263905614614486,0.1255194097757339,293.2193908691406,297.1499938964844,293.1499938964844,0.3306188285350799,-4615.46337890625,304.1584167480469,0.8595437407493591,0.4170656502246856,0.2941347062587738,293.23553466796875,297.1499938964844,293.1499938964844,0.3918572962284088,-7140.84375,304.1605529785156,0.8992244005203247,0.4774053394794464,0.4549970328807831,293.1893920898437,297.1499938964844,293.1499938964844,0.0153315002098679,-3802.996337890625,304.0516052246094,0.3966152369976043,0.050000000745058,0.2444247901439666,291.17645263671875,291.1499938964844,261.75604248046875,260.9085998535156,279.59161376953125,293.2979736328125,291.1782531738281,1.0,0.3584754467010498,0.8695626854896545,0.8695626854896545,1.0,1.0,-1.4018020629882812,0.6092740297317505,0.7925280332565308,0.2773571908473968,0.0,0.0,0.6589809060096741,117.4451141357422,124.0,8.575035095214844,-16379.7275390625,436.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1145324707031,309.2718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,20267.619140625,20160.0,0.0,0.0,0.374318927526474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8083196878433228,0.8083282709121704,-8.55116104503395e-06,0.0,0.0003798861289396,0.0,0.0,81.83989715576172,0.0,0.0,0.0,0.497830331325531,4.0,0.0,1.0
382080,293.6219482421875,297.1499938964844,293.1499938964844,0.0034748429898172,-262.9283752441406,295.6463317871094,0.3966152369976043,0.050000000745058,0.0489318631589412,293.43731689453125,297.1499938964844,293.1499938964844,0.0776695758104324,-1972.46923828125,304.1772766113281,0.5840033888816833,0.1263905614614486,0.1255194097757339,293.2193908691406,297.1499938964844,293.1499938964844,0.3306188285350799,-4615.46337890625,304.1584167480469,0.8595437407493591,0.4170656502246856,0.2941347062587738,293.23553466796875,297.1499938964844,293.1499938964844,0.3918572962284088,-7140.84375,304.1605529785156,0.8992244005203247,0.4774053394794464,0.4549970328807831,293.1893920898437,297.1499938964844,293.1499938964844,0.0153315002098679,-3802.996337890625,304.0516052246094,0.3966152369976043,0.050000000745058,0.2444247901439666,291.17645263671875,291.1499938964844,261.75604248046875,260.9085998535156,279.59161376953125,293.2979736328125,291.1782531738281,1.0,0.3584754467010498,0.8695626854896545,0.8695626854896545,1.0,1.0,-1.4018020629882812,0.6092740297317505,0.7925280332565308,0.2773571908473968,0.0,0.0,0.6589809060096741,117.4451141357422,124.0,8.575035095214844,-16379.7275390625,436.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1145324707031,309.2718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,20267.619140625,20160.0,0.0,0.0,0.374318927526474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8083196878433228,0.8083282709121704,-8.55116104503395e-06,0.0,0.0003798861289396,0.0,0.0,81.83989715576172,0.0,0.0,0.0,0.497830331325531,4.0,0.0,1.0
382140,293.6249084472656,297.1499938964844,293.1499938964844,0.0033436683006584,-253.0636444091797,295.4845275878906,0.3942188918590545,0.050000000745058,0.0490504205226898,293.4361267089844,297.1499938964844,293.1499938964844,0.072196789085865,-1867.6141357421875,304.17730712890625,0.5681340098381042,0.1193514615297317,0.1189745664596557,293.2193603515625,297.1499938964844,293.1499938964844,0.3286122977733612,-4593.08642578125,304.158935546875,0.8542718291282654,0.415314108133316,0.2930127680301666,293.2352905273437,297.1499938964844,293.1499938964844,0.3893392384052276,-7104.333984375,304.1612243652344,0.8933497667312622,0.4752891957759857,0.4531363248825073,293.191650390625,297.1499938964844,293.1499938964844,0.0153158931061625,-3802.197021484375,304.0318908691406,0.3942188918590545,0.050000000745058,0.2450170069932937,291.19091796875,291.1499938964844,261.833251953125,260.9739074707031,279.62994384765625,293.2924194335937,291.1916809082031,1.0,0.3602170944213867,0.8689867854118347,0.8689867854118347,1.0,1.0,-1.391218185424805,0.6043218374252319,0.786896288394928,0.2747155129909515,0.0,0.0,0.6524200439453125,120.4304428100586,127.0,13.8770751953125,-16217.5361328125,437.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1396179199219,309.2607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,20301.8046875,19080.0,0.0,0.0,0.370157778263092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7943230867385864,0.7943315505981445,-8.422676728514489e-06,0.0,0.0003756630758289,0.0,0.0,78.85039520263672,0.0,0.0,0.0,0.4770703315734863,4.0,0.0,1.0
382200,293.6249084472656,297.1499938964844,293.1499938964844,0.0033436683006584,-253.0636444091797,295.4845275878906,0.3942188918590545,0.050000000745058,0.0490504205226898,293.4361267089844,297.1499938964844,293.1499938964844,0.072196789085865,-1867.6141357421875,304.17730712890625,0.5681340098381042,0.1193514615297317,0.1189745664596557,293.2193603515625,297.1499938964844,293.1499938964844,0.3286122977733612,-4593.08642578125,304.158935546875,0.8542718291282654,0.415314108133316,0.2930127680301666,293.2352905273437,297.1499938964844,293.1499938964844,0.3893392384052276,-7104.333984375,304.1612243652344,0.8933497667312622,0.4752891957759857,0.4531363248825073,293.191650390625,297.1499938964844,293.1499938964844,0.0153158931061625,-3802.197021484375,304.0318908691406,0.3942188918590545,0.050000000745058,0.2450170069932937,291.19091796875,291.1499938964844,261.833251953125,260.9739074707031,279.62994384765625,293.2924194335937,291.1916809082031,1.0,0.3602170944213867,0.8689867854118347,0.8689867854118347,1.0,1.0,-1.391218185424805,0.6043218374252319,0.786896288394928,0.2747155129909515,0.0,0.0,0.6524200439453125,120.4304428100586,127.0,13.8770751953125,-16217.5361328125,437.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1396179199219,309.2607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,20301.8046875,19080.0,0.0,0.0,0.370157778263092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7943230867385864,0.7943315505981445,-8.422676728514489e-06,0.0,0.0003756630758289,0.0,0.0,78.85039520263672,0.0,0.0,0.0,0.4770703315734863,4.0,0.0,1.0
382260,293.62750244140625,297.1499938964844,293.1499938964844,0.00321816210635,-243.9511566162109,295.2952880859375,0.3917931318283081,0.050000000745058,0.0491690374910831,293.4347839355469,297.1499938964844,293.1499938964844,0.066944770514965,-1769.2996826171875,304.1769714355469,0.5517876744270325,0.1123741641640663,0.1124851331114769,293.21923828125,297.1499938964844,293.1499938964844,0.3277581930160522,-4584.41455078125,304.1574401855469,0.8492133617401123,0.4135809540748596,0.2918976843357086,293.23492431640625,297.1499938964844,293.1499938964844,0.3881834745407104,-7088.919921875,304.1594543457031,0.8876609206199646,0.4732019305229187,0.4512933790683746,293.1938781738281,297.1499938964844,293.1499938964844,0.0153612764552235,-3812.981201171875,304.01092529296875,0.3917931318283081,0.050000000745058,0.2456095218658447,291.16461181640625,291.1499938964844,261.91064453125,261.0393981933594,279.6681213378906,293.2865600585937,291.1653137207031,1.0,0.361963152885437,0.8684419989585876,0.8684419989585876,1.0,1.0,-1.3807307481765747,0.599419891834259,0.7813108563423157,0.272108256816864,0.0,0.0,0.6522800922393799,123.4205551147461,115.0,-12.259295463562012,-15992.037109375,439.3430786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18902587890625,309.21630859375,278.1499938964844,0.0,18000.0,313.1499938964844,19205.251953125,19080.0,0.0,0.0,0.3656051754951477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7686512470245361,0.7686591744422913,-7.931036634545308e-06,0.0,0.0003710427845362,0.0,0.0,71.75613403320312,0.0,0.0,0.0,0.4772150218486786,4.0,0.0,1.0
382320,293.62750244140625,297.1499938964844,293.1499938964844,0.00321816210635,-243.9511566162109,295.2952880859375,0.3917931318283081,0.050000000745058,0.0491690374910831,293.4347839355469,297.1499938964844,293.1499938964844,0.066944770514965,-1769.2996826171875,304.1769714355469,0.5517876744270325,0.1123741641640663,0.1124851331114769,293.21923828125,297.1499938964844,293.1499938964844,0.3277581930160522,-4584.41455078125,304.1574401855469,0.8492133617401123,0.4135809540748596,0.2918976843357086,293.23492431640625,297.1499938964844,293.1499938964844,0.3881834745407104,-7088.919921875,304.1594543457031,0.8876609206199646,0.4732019305229187,0.4512933790683746,293.1938781738281,297.1499938964844,293.1499938964844,0.0153612764552235,-3812.981201171875,304.01092529296875,0.3917931318283081,0.050000000745058,0.2456095218658447,291.16461181640625,291.1499938964844,261.91064453125,261.0393981933594,279.6681213378906,293.2865600585937,291.1653137207031,1.0,0.361963152885437,0.8684419989585876,0.8684419989585876,1.0,1.0,-1.3807307481765747,0.599419891834259,0.7813108563423157,0.272108256816864,0.0,0.0,0.6522800922393799,123.4205551147461,115.0,-12.259295463562012,-15992.037109375,439.3430786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18902587890625,309.21630859375,278.1499938964844,0.0,18000.0,313.1499938964844,19205.251953125,19080.0,0.0,0.0,0.3656051754951477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7686512470245361,0.7686591744422913,-7.931036634545308e-06,0.0,0.0003710427845362,0.0,0.0,71.75613403320312,0.0,0.0,0.0,0.4772150218486786,4.0,0.0,1.0
382380,293.6298828125,297.1499938964844,293.1499938964844,0.0030766348354518,-233.1775360107422,295.1368103027344,0.3931033611297607,0.050000000745058,0.0491053499281406,293.43310546875,297.1499938964844,293.1499938964844,0.0611904598772525,-1663.06103515625,304.1775817871094,0.5398581624031067,0.1055026426911354,0.1058868095278739,293.218994140625,297.1499938964844,293.1499938964844,0.3254621624946594,-4558.4755859375,304.1587829589844,0.8501758575439453,0.4118762910366058,0.2906584441661834,293.23443603515625,297.1499938964844,293.1499938964844,0.3853664994239807,-7047.52783203125,304.1610107421875,0.8886717557907104,0.4711469709873199,0.4492889940738678,293.1959228515625,297.1499938964844,293.1499938964844,0.015231454744935,-3796.172607421875,303.99053955078125,0.3931033611297607,0.050000000745058,0.2452913969755172,291.1839599609375,291.1499938964844,261.9882202148437,261.10504150390625,279.7074890136719,293.2806701660156,291.1854553222656,1.0,0.3585814237594604,0.8678972125053406,0.8678972125053406,1.0,1.0,-1.3684591054916382,0.5936937928199768,0.7747653722763062,0.2690773904323578,0.0,0.0,0.6465363502502441,121.52251434326172,103.0,15.589359283447266,-15844.4091796875,428.395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.212646484375,309.2249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,19197.3671875,19080.0,0.0,0.0,0.3611595630645752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7591477036476135,0.7591555714607239,-7.841083970561158e-06,0.0,0.0003665310505311,0.0,0.0,69.84954071044922,0.0,0.0,0.0,0.4730670154094696,4.0,0.0,1.0
382440,293.6298828125,297.1499938964844,293.1499938964844,0.0030766348354518,-233.1775360107422,295.1368103027344,0.3931033611297607,0.050000000745058,0.0491053499281406,293.43310546875,297.1499938964844,293.1499938964844,0.0611904598772525,-1663.06103515625,304.1775817871094,0.5398581624031067,0.1055026426911354,0.1058868095278739,293.218994140625,297.1499938964844,293.1499938964844,0.3254621624946594,-4558.4755859375,304.1587829589844,0.8501758575439453,0.4118762910366058,0.2906584441661834,293.23443603515625,297.1499938964844,293.1499938964844,0.3853664994239807,-7047.52783203125,304.1610107421875,0.8886717557907104,0.4711469709873199,0.4492889940738678,293.1959228515625,297.1499938964844,293.1499938964844,0.015231454744935,-3796.172607421875,303.99053955078125,0.3931033611297607,0.050000000745058,0.2452913969755172,291.1839599609375,291.1499938964844,261.9882202148437,261.10504150390625,279.7074890136719,293.2806701660156,291.1854553222656,1.0,0.3585814237594604,0.8678972125053406,0.8678972125053406,1.0,1.0,-1.3684591054916382,0.5936937928199768,0.7747653722763062,0.2690773904323578,0.0,0.0,0.6465363502502441,121.52251434326172,103.0,15.589359283447266,-15844.4091796875,428.395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.212646484375,309.2249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,19197.3671875,19080.0,0.0,0.0,0.3611595630645752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7591477036476135,0.7591555714607239,-7.841083970561158e-06,0.0,0.0003665310505311,0.0,0.0,69.84954071044922,0.0,0.0,0.0,0.4730670154094696,4.0,0.0,1.0
382500,293.6309509277344,297.1499938964844,293.1499938964844,0.0030021052807569,-227.52029418945312,295.0563049316406,0.3948240280151367,0.050000000745058,0.0490208119153976,293.4320068359375,297.1499938964844,293.1499938964844,0.0582804940640926,-1610.329833984375,304.1778564453125,0.535173237323761,0.102127768099308,0.1025852486491203,293.21875,297.1499938964844,293.1499938964844,0.3243429064750671,-4545.91162109375,304.1592102050781,0.8524519801139832,0.411048412322998,0.2900118827819824,293.2341003417969,297.1499938964844,293.1499938964844,0.3839950263500213,-7027.50830078125,304.1614990234375,0.8911698460578918,0.4701434671878814,0.4482496678829193,293.1967468261719,297.1499938964844,293.1499938964844,0.0151421912014484,-3784.522705078125,303.9805603027344,0.3948240280151367,0.050000000745058,0.2448690980672836,291.1914978027344,291.1499938964844,262.0270690917969,261.137939453125,279.7274780273437,293.2776794433594,291.192626953125,1.0,0.3556430637836456,0.867624819278717,0.867624819278717,1.0,1.0,-1.3618639707565308,0.590620756149292,0.771243155002594,0.2674514353275299,0.0,0.0,0.6430054903030396,119.16163635253906,103.0,17.292953491210938,-15749.505859375,419.4662170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22119140625,309.2154846191406,278.1499938964844,0.0,18000.0,313.1499938964844,19217.1640625,18000.0,0.0,0.0,0.3589401543140411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7518606781959534,0.751868486404419,-7.778698090987746e-06,0.0,0.0003642786177806,0.0,0.0,68.4531478881836,0.0,0.0,0.0,0.4551268517971039,4.0,0.0,1.0
382560,293.6318054199219,297.1499938964844,293.1499938964844,0.0029257084242999,-221.91392517089844,294.9610900878906,0.3970288932323456,0.050000000745058,0.0489117242395877,293.4307861328125,297.1499938964844,293.1499938964844,0.0554911531507968,-1560.71923828125,304.1778564453125,0.5311053395271301,0.0987968370318412,0.0992977917194366,293.21844482421875,297.1499938964844,293.1499938964844,0.3238741159439087,-4541.1904296875,304.1583557128906,0.8556821942329407,0.4102427959442138,0.2893594205379486,293.2336730957031,297.1499938964844,293.1499938964844,0.3833886086940765,-7019.51220703125,304.16046142578125,0.8947094678878784,0.4691634476184845,0.4472027719020843,293.1974792480469,297.1499938964844,293.1499938964844,0.0150768291205167,-3778.001953125,303.970458984375,0.3970288932323456,0.050000000745058,0.244324192404747,291.1776428222656,291.1499938964844,262.0659484863281,261.1708374023437,279.74755859375,293.2746276855469,291.1728515625,1.0,0.3520615398883819,0.8673747777938843,0.8673747777938843,1.0,1.0,-1.3550927639007568,0.5874685049057007,0.7676242589950562,0.2657893002033233,0.0,0.0,0.6422739624977112,116.1441421508789,91.0,-22.10891914367676,-15552.6767578125,409.00628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2454833984375,309.1431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18333.919921875,18000.0,0.0,0.0,0.3565332889556885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283998131752014,0.7284072041511536,-7.368066690105479e-06,0.0,0.0003618359623942,0.0,0.0,62.686988830566406,0.0,0.0,0.0,0.4566760957241058,4.0,0.0,1.0
382620,293.6330261230469,297.1499938964844,293.1499938964844,0.0027818107046186,-211.0351409912109,294.79150390625,0.4026024937629699,0.050000000745058,0.048638816922903,293.4278869628906,297.1499938964844,293.1499938964844,0.0496572442352771,-1458.1043701171875,304.1783142089844,0.5244684815406799,0.0922730714082717,0.0927940234541893,293.217529296875,297.1499938964844,293.1499938964844,0.3219422399997711,-4519.6015625,304.1589050292969,0.8647582530975342,0.4086903035640716,0.2880588471889496,293.2325744628906,297.1499938964844,293.1499938964844,0.3810179531574249,-6985.03466796875,304.1610717773437,0.9045773148536682,0.4672683477401733,0.4451204538345337,293.1984558105469,297.1499938964844,293.1499938964844,0.0148644987493753,-3750.2919921875,303.9515075683594,0.4026024937629699,0.050000000745058,0.2429609596729278,291.1783142089844,291.1499938964844,262.143798828125,261.2367553710937,279.7879943847656,293.2684020996094,291.1806640625,1.0,0.3433847725391388,0.8668747544288635,0.8668747544288635,1.0,1.0,-1.34126079082489,0.5810307860374451,0.7602300047874451,0.2624182403087616,0.0,0.0,0.6394033432006836,108.64725494384766,79.0,11.697964668273926,-15418.37109375,384.879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28546142578125,309.17828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.701171875,18000.0,0.0,0.0,0.351660281419754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7214745283126831,0.7214818000793457,-7.255482614709763e-06,0.0,0.0003568904940038,0.0,0.0,61.09154891967773,0.0,0.0,0.0,0.4530174136161804,4.0,0.0,1.0
382680,293.6330261230469,297.1499938964844,293.1499938964844,0.0027818107046186,-211.0351409912109,294.79150390625,0.4026024937629699,0.050000000745058,0.048638816922903,293.4278869628906,297.1499938964844,293.1499938964844,0.0496572442352771,-1458.1043701171875,304.1783142089844,0.5244684815406799,0.0922730714082717,0.0927940234541893,293.217529296875,297.1499938964844,293.1499938964844,0.3219422399997711,-4519.6015625,304.1589050292969,0.8647582530975342,0.4086903035640716,0.2880588471889496,293.2325744628906,297.1499938964844,293.1499938964844,0.3810179531574249,-6985.03466796875,304.1610717773437,0.9045773148536682,0.4672683477401733,0.4451204538345337,293.1984558105469,297.1499938964844,293.1499938964844,0.0148644987493753,-3750.2919921875,303.9515075683594,0.4026024937629699,0.050000000745058,0.2429609596729278,291.1783142089844,291.1499938964844,262.143798828125,261.2367553710937,279.7879943847656,293.2684020996094,291.1806640625,1.0,0.3433847725391388,0.8668747544288635,0.8668747544288635,1.0,1.0,-1.34126079082489,0.5810307860374451,0.7602300047874451,0.2624182403087616,0.0,0.0,0.6394033432006836,108.64725494384766,79.0,11.697964668273926,-15418.37109375,384.879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28546142578125,309.17828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.701171875,18000.0,0.0,0.0,0.351660281419754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7214745283126831,0.7214818000793457,-7.255482614709763e-06,0.0,0.0003568904940038,0.0,0.0,61.09154891967773,0.0,0.0,0.0,0.4530174136161804,4.0,0.0,1.0
382740,293.63385009765625,297.1499938964844,293.1499938964844,0.0026295681018382,-199.4017791748047,294.6358642578125,0.4096969068050384,0.050000000745058,0.0483165569603443,293.42437744140625,297.1499938964844,293.1499938964844,0.0437561050057411,-1356.0389404296875,304.1787109375,0.519446611404419,0.0859397053718566,0.0864157974720001,293.2165832519531,297.1499938964844,293.1499938964844,0.3195925951004028,-4493.12646484375,304.1598205566406,0.8771426677703857,0.4071742296218872,0.2867491245269775,293.2313537597656,297.1499938964844,293.1499938964844,0.37816321849823,-6943.20458984375,304.1620788574219,0.918872058391571,0.465421050786972,0.4430342316627502,293.1989440917969,297.1499938964844,293.1499938964844,0.0146108781918883,-3715.08349609375,303.93389892578125,0.4096969068050384,0.050000000745058,0.2413512170314788,291.1969299316406,291.1499938964844,262.22174072265625,261.30279541015625,279.8289794921875,293.2624816894531,291.1979675292969,1.0,0.3331796824932098,0.866374671459198,0.866374671459198,1.0,1.0,-1.3272088766098022,0.5744897127151489,0.7527191042900085,0.259033590555191,0.0,0.0,0.6317369341850281,99.83448791503906,67.0,18.17360496520996,-15220.3486328125,358.1171264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.307861328125,309.16064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18147.51171875,18000.0,0.0,0.0,0.3468482792377472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7065913677215576,0.7065985202789307,-7.1358722379955e-06,0.0,0.000352006900357,0.0,0.0,58.51964569091797,0.0,0.0,0.0,0.4470669627189636,4.0,0.0,1.0
382800,293.63385009765625,297.1499938964844,293.1499938964844,0.0026295681018382,-199.4017791748047,294.6358642578125,0.4096969068050384,0.050000000745058,0.0483165569603443,293.42437744140625,297.1499938964844,293.1499938964844,0.0437561050057411,-1356.0389404296875,304.1787109375,0.519446611404419,0.0859397053718566,0.0864157974720001,293.2165832519531,297.1499938964844,293.1499938964844,0.3195925951004028,-4493.12646484375,304.1598205566406,0.8771426677703857,0.4071742296218872,0.2867491245269775,293.2313537597656,297.1499938964844,293.1499938964844,0.37816321849823,-6943.20458984375,304.1620788574219,0.918872058391571,0.465421050786972,0.4430342316627502,293.1989440917969,297.1499938964844,293.1499938964844,0.0146108781918883,-3715.08349609375,303.93389892578125,0.4096969068050384,0.050000000745058,0.2413512170314788,291.1969299316406,291.1499938964844,262.22174072265625,261.30279541015625,279.8289794921875,293.2624816894531,291.1979675292969,1.0,0.3331796824932098,0.866374671459198,0.866374671459198,1.0,1.0,-1.3272088766098022,0.5744897127151489,0.7527191042900085,0.259033590555191,0.0,0.0,0.6317369341850281,99.83448791503906,67.0,18.17360496520996,-15220.3486328125,358.1171264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.307861328125,309.16064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18147.51171875,18000.0,0.0,0.0,0.3468482792377472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7065913677215576,0.7065985202789307,-7.1358722379955e-06,0.0,0.000352006900357,0.0,0.0,58.51964569091797,0.0,0.0,0.0,0.4470669627189636,4.0,0.0,1.0
382860,293.6340637207031,297.1499938964844,293.1499938964844,0.0024802724365144,-188.0496063232422,294.4750366210937,0.4188660383224487,0.050000000745058,0.0479641184210777,293.4203186035156,297.1499938964844,293.1499938964844,0.0380079038441181,-1257.5321044921875,304.1787109375,0.5158509612083435,0.0798095911741256,0.0801938623189926,293.21551513671875,297.1499938964844,293.1499938964844,0.3174932897090912,-4469.6884765625,304.1600341796875,0.8929541110992432,0.4057039618492126,0.2854465544223785,293.2300109863281,297.1499938964844,293.1499938964844,0.3756147027015686,-6906.21923828125,304.16229248046875,0.9376770853996276,0.46363565325737,0.4409731328487396,293.1990051269531,297.1499938964844,293.1499938964844,0.0143618723377585,-3680.549560546875,303.9170837402344,0.4188660383224487,0.050000000745058,0.2395907044410705,291.2061462402344,291.1499938964844,262.2997131347656,261.368896484375,279.8702087402344,293.2567138671875,291.2066955566406,1.0,0.3218304216861725,0.8659486770629883,0.8659486770629883,1.0,1.0,-1.3131660223007202,0.5679535865783691,0.7452124357223511,0.2557032406330108,0.0,0.0,0.6235829591751099,90.2206802368164,55.0,13.09055233001709,-15007.35546875,330.0805969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3296813964844,309.130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18162.951171875,18000.0,0.0,0.0,0.3419551849365234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6897262930870056,0.6897332668304443,-6.996363026701147e-06,0.0,0.0003470410301815,0.0,0.0,55.66062545776367,0.0,0.0,0.0,0.4403480887413025,4.0,0.0,1.0
382920,293.6340637207031,297.1499938964844,293.1499938964844,0.0024802724365144,-188.0496063232422,294.4750366210937,0.4188660383224487,0.050000000745058,0.0479641184210777,293.4203186035156,297.1499938964844,293.1499938964844,0.0380079038441181,-1257.5321044921875,304.1787109375,0.5158509612083435,0.0798095911741256,0.0801938623189926,293.21551513671875,297.1499938964844,293.1499938964844,0.3174932897090912,-4469.6884765625,304.1600341796875,0.8929541110992432,0.4057039618492126,0.2854465544223785,293.2300109863281,297.1499938964844,293.1499938964844,0.3756147027015686,-6906.21923828125,304.16229248046875,0.9376770853996276,0.46363565325737,0.4409731328487396,293.1990051269531,297.1499938964844,293.1499938964844,0.0143618723377585,-3680.549560546875,303.9170837402344,0.4188660383224487,0.050000000745058,0.2395907044410705,291.2061462402344,291.1499938964844,262.2997131347656,261.368896484375,279.8702087402344,293.2567138671875,291.2066955566406,1.0,0.3218304216861725,0.8659486770629883,0.8659486770629883,1.0,1.0,-1.3131660223007202,0.5679535865783691,0.7452124357223511,0.2557032406330108,0.0,0.0,0.6235829591751099,90.2206802368164,55.0,13.09055233001709,-15007.35546875,330.0805969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3296813964844,309.130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18162.951171875,18000.0,0.0,0.0,0.3419551849365234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6897262930870056,0.6897332668304443,-6.996363026701147e-06,0.0,0.0003470410301815,0.0,0.0,55.66062545776367,0.0,0.0,0.0,0.4403480887413025,4.0,0.0,1.0
382980,293.6336975097656,297.1499938964844,293.1499938964844,0.0023342750500887,-176.97544860839844,294.3119506835937,0.4312078058719635,0.050000000745058,0.0475939251482486,293.4156188964844,297.1499938964844,293.1499938964844,0.0325404219329357,-1162.62744140625,304.17822265625,0.5137697458267212,0.0739175751805305,0.0741660222411155,293.21435546875,297.1499938964844,293.1499938964844,0.3155603110790252,-4448.2216796875,304.159912109375,0.913051962852478,0.4042750597000122,0.2841600477695465,293.2285461425781,297.1499938964844,293.1499938964844,0.373270183801651,-6872.376953125,304.162109375,0.9597508907318116,0.4619024991989136,0.438944935798645,293.1986999511719,297.1499938964844,293.1499938964844,0.0141182700172066,-3646.5322265625,303.9011535644531,0.4312078058719635,0.050000000745058,0.2377415150403976,291.2100830078125,291.1499938964844,262.3777160644531,261.4350891113281,279.9117126464844,293.25103759765625,291.210205078125,1.0,0.309550404548645,0.8655226826667786,0.8655226826667786,1.0,1.0,-1.29928719997406,0.5614876747131348,0.7377995252609253,0.2524641156196594,0.0,0.0,0.6152559518814087,80.1396713256836,43.0,6.36363697052002,-14789.5234375,301.6289978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3529968261719,309.0955505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18166.26171875,18000.0,0.0,0.0,0.336956650018692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6721575260162354,0.6721643805503845,-6.851817488495726e-06,0.0,0.0003419681743253,0.0,0.0,52.77791213989258,0.0,0.0,0.0,0.4334024488925934,4.0,0.0,1.0
383040,293.6336975097656,297.1499938964844,293.1499938964844,0.0023342750500887,-176.97544860839844,294.3119506835937,0.4312078058719635,0.050000000745058,0.0475939251482486,293.4156188964844,297.1499938964844,293.1499938964844,0.0325404219329357,-1162.62744140625,304.17822265625,0.5137697458267212,0.0739175751805305,0.0741660222411155,293.21435546875,297.1499938964844,293.1499938964844,0.3155603110790252,-4448.2216796875,304.159912109375,0.913051962852478,0.4042750597000122,0.2841600477695465,293.2285461425781,297.1499938964844,293.1499938964844,0.373270183801651,-6872.376953125,304.162109375,0.9597508907318116,0.4619024991989136,0.438944935798645,293.1986999511719,297.1499938964844,293.1499938964844,0.0141182700172066,-3646.5322265625,303.9011535644531,0.4312078058719635,0.050000000745058,0.2377415150403976,291.2100830078125,291.1499938964844,262.3777160644531,261.4350891113281,279.9117126464844,293.25103759765625,291.210205078125,1.0,0.309550404548645,0.8655226826667786,0.8655226826667786,1.0,1.0,-1.29928719997406,0.5614876747131348,0.7377995252609253,0.2524641156196594,0.0,0.0,0.6152559518814087,80.1396713256836,43.0,6.36363697052002,-14789.5234375,301.6289978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3529968261719,309.0955505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18166.26171875,18000.0,0.0,0.0,0.336956650018692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6721575260162354,0.6721643805503845,-6.851817488495726e-06,0.0,0.0003419681743253,0.0,0.0,52.77791213989258,0.0,0.0,0.0,0.4334024488925934,4.0,0.0,1.0
383100,293.63330078125,297.1499938964844,293.1499938964844,0.0022624069824814,-171.5310821533203,294.2298583984375,0.4390348792076111,0.050000000745058,0.0474047325551509,293.4129333496094,297.1499938964844,293.1499938964844,0.0299649965018033,-1116.661865234375,304.17779541015625,0.5134308934211731,0.0710778310894966,0.0712461322546005,293.2137756347656,297.1499938964844,293.1499938964844,0.3146454393863678,-4438.087890625,304.1597595214844,0.9258676171302797,0.4035739600658417,0.2835233509540558,293.2278137207031,297.1499938964844,293.1499938964844,0.3721610605716705,-6856.4072265625,304.16192626953125,0.9714729189872742,0.4610525667667389,0.4379429817199707,293.19842529296875,297.1499938964844,293.1499938964844,0.0139990299940109,-3629.768310546875,303.8935241699219,0.4390348792076111,0.050000000745058,0.2367964535951614,291.21051025390625,291.1499938964844,262.4167175292969,261.4682006835937,279.9324951171875,293.2481994628906,291.2104797363281,1.0,0.3031013906002044,0.8653096556663513,0.8653096556663513,1.0,1.0,-1.292453646659851,0.5583010911941528,0.7341524958610535,0.2508897483348846,0.0,0.0,0.6111743450164795,74.99286651611328,43.0,3.5273308753967285,-14681.5078125,287.42388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3648376464844,309.0776062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18163.857421875,18000.0,0.0,0.0,0.3344197571277618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663486897945404,0.6634936928749084,-6.780948751838878e-06,0.0,0.0003393935330677,0.0,0.0,51.391746520996094,0.0,0.0,0.0,0.4299953281879425,4.0,0.0,1.0
383160,293.6328125,297.1499938964844,293.1499938964844,0.0021914192475378,-166.15554809570312,294.1476745605469,0.4482550024986267,0.050000000745058,0.0472139231860637,293.4101867675781,297.1499938964844,293.1499938964844,0.0276149101555347,-1075.3905029296875,304.17694091796875,0.5136229991912842,0.0682884007692337,0.068382017314434,293.21319580078125,297.1499938964844,293.1499938964844,0.3137544095516205,-4428.224609375,304.1596069335937,0.9402474164962769,0.4028796553611755,0.2828907966613769,293.2270812988281,297.1499938964844,293.1499938964844,0.3710815906524658,-6840.87255859375,304.1617126464844,0.9833041429519652,0.4602114856243133,0.4369485378265381,293.1980895996094,297.1499938964844,293.1499938964844,0.0138814682140946,-3613.138671875,303.8861083984375,0.4482550024986267,0.050000000745058,0.2358433157205581,291.2102966308594,291.1499938964844,262.4557189941406,261.5013122558594,279.9533386230469,293.24542236328125,291.2101745605469,1.0,0.2964607775211334,0.8651197552680969,0.8651197552680969,1.0,1.0,-1.285689353942871,0.5551460981369019,0.730543315410614,0.2493468821048736,0.0,0.0,0.6071720123291016,69.80489349365234,31.0,1.275233507156372,-14574.630859375,273.2968139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3763122558594,309.0595397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18159.994140625,18000.0,0.0,0.0,0.3318634033203125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6549983024597168,0.6550050377845764,-6.712111371598439e-06,0.0,0.000336799188517,0.0,0.0,50.05923080444336,0.0,0.0,0.0,0.4266749620437622,4.0,0.0,1.0
383220,293.6316833496094,297.1499938964844,293.1499938964844,0.0020542179699987,-155.7533416748047,293.9844055175781,0.4690571427345276,0.050000000745058,0.0468615926802158,293.4049072265625,297.1499938964844,293.1499938964844,0.0230659656226634,-983.628662109375,304.1755065917969,0.5141338109970093,0.0627696961164474,0.0627665892243385,293.2120666503906,297.1499938964844,293.1499938964844,0.3119796812534332,-4408.5146484375,304.15936279296875,0.968923270702362,0.4015081524848938,0.2816577553749084,293.2232360839844,297.1499938964844,293.1499938964844,0.3611620664596557,-6689.5322265625,304.17608642578125,0.9990000128746032,0.4590113759040832,0.426791250705719,293.1971130371094,297.1499938964844,293.1499938964844,0.0136649124324321,-3582.041748046875,303.8721923828125,0.4690571427345276,0.050000000745058,0.2340833693742752,291.2106628417969,291.1499938964844,262.53369140625,261.56756591796875,280.0011291503906,293.2380676269531,291.2120666503906,1.0,0.2823891937732696,0.8647399544715881,0.8647399544715881,1.0,1.0,-1.2627931833267212,0.5444471836090088,0.7183460593223572,0.2443103790283203,0.0,0.0,0.5991504788398743,60.08004379272461,34.0,9.068897247314451,-14304.5166015625,243.3407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3990478515625,309.0447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.3515625,18000.0,0.0,0.0,0.3266870975494385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386030912399292,0.6386097073554993,-6.581592515431112e-06,0.0,0.0003315458598081,0.0,0.0,47.55865859985352,0.0,0.0,0.0,0.4203052818775177,4.0,0.0,1.0
383280,293.6316833496094,297.1499938964844,293.1499938964844,0.0020542179699987,-155.7533416748047,293.9844055175781,0.4690571427345276,0.050000000745058,0.0468615926802158,293.4049072265625,297.1499938964844,293.1499938964844,0.0230659656226634,-983.628662109375,304.1755065917969,0.5141338109970093,0.0627696961164474,0.0627665892243385,293.2120666503906,297.1499938964844,293.1499938964844,0.3119796812534332,-4408.5146484375,304.15936279296875,0.968923270702362,0.4015081524848938,0.2816577553749084,293.2232360839844,297.1499938964844,293.1499938964844,0.3611620664596557,-6689.5322265625,304.17608642578125,0.9990000128746032,0.4590113759040832,0.426791250705719,293.1971130371094,297.1499938964844,293.1499938964844,0.0136649124324321,-3582.041748046875,303.8721923828125,0.4690571427345276,0.050000000745058,0.2340833693742752,291.2106628417969,291.1499938964844,262.53369140625,261.56756591796875,280.0011291503906,293.2380676269531,291.2120666503906,1.0,0.2823891937732696,0.8647399544715881,0.8647399544715881,1.0,1.0,-1.2627931833267212,0.5444471836090088,0.7183460593223572,0.2443103790283203,0.0,0.0,0.5991504788398743,60.08004379272461,34.0,9.068897247314451,-14304.5166015625,243.3407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3990478515625,309.0447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.3515625,18000.0,0.0,0.0,0.3266870975494385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386030912399292,0.6386097073554993,-6.581592515431112e-06,0.0,0.0003315458598081,0.0,0.0,47.55865859985352,0.0,0.0,0.0,0.4203052818775177,4.0,0.0,1.0
383340,293.63232421875,297.1499938964844,293.1499938964844,0.0019174884073436,-145.15768432617188,293.85028076171875,0.4791699349880218,0.050000000745058,0.0466806963086128,293.400146484375,297.1499938964844,293.1499938964844,0.0191486794501543,-896.1099243164062,304.17352294921875,0.5069432258605957,0.0572794713079929,0.0573813468217849,293.2113952636719,297.1499938964844,293.1499938964844,0.3092361986637115,-4377.02392578125,304.1607971191406,0.9834393858909608,0.4000777006149292,0.2805465757846832,293.1912841796875,297.1499938964844,293.1499938964844,0.3382605612277984,-6341.275390625,304.2047119140625,0.9990000128746032,0.4635857343673706,0.405058741569519,293.1962280273437,297.1499938964844,293.1499938964844,0.0134827215224504,-3552.41064453125,303.8592834472656,0.4791699349880218,0.050000000745058,0.2331797331571579,291.2528991699219,291.1499938964844,262.611572265625,261.63385009765625,280.0472106933594,293.2073669433594,291.2555847167969,1.0,0.2723743021488189,0.8643601536750793,0.8643601536750793,1.0,1.0,-1.227561593055725,0.5280691981315613,0.6994924545288086,0.2365380376577377,0.0,0.0,0.5827138423919678,54.756744384765625,37.0,41.02004623413086,-13904.8564453125,219.3277130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4672241210937,309.0428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18266.0703125,18000.0,0.0,0.0,0.320892870426178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6122458577156067,0.6122522354125977,-6.407105956895975e-06,0.0,0.0003256654599681,0.0,0.0,43.894134521484375,0.0,0.0,0.0,0.4104408621788025,4.0,0.0,1.0
383400,293.63232421875,297.1499938964844,293.1499938964844,0.0019174884073436,-145.15768432617188,293.85028076171875,0.4791699349880218,0.050000000745058,0.0466806963086128,293.400146484375,297.1499938964844,293.1499938964844,0.0191486794501543,-896.1099243164062,304.17352294921875,0.5069432258605957,0.0572794713079929,0.0573813468217849,293.2113952636719,297.1499938964844,293.1499938964844,0.3092361986637115,-4377.02392578125,304.1607971191406,0.9834393858909608,0.4000777006149292,0.2805465757846832,293.1912841796875,297.1499938964844,293.1499938964844,0.3382605612277984,-6341.275390625,304.2047119140625,0.9990000128746032,0.4635857343673706,0.405058741569519,293.1962280273437,297.1499938964844,293.1499938964844,0.0134827215224504,-3552.41064453125,303.8592834472656,0.4791699349880218,0.050000000745058,0.2331797331571579,291.2528991699219,291.1499938964844,262.611572265625,261.63385009765625,280.0472106933594,293.2073669433594,291.2555847167969,1.0,0.2723743021488189,0.8643601536750793,0.8643601536750793,1.0,1.0,-1.227561593055725,0.5280691981315613,0.6994924545288086,0.2365380376577377,0.0,0.0,0.5827138423919678,54.756744384765625,37.0,41.02004623413086,-13904.8564453125,219.3277130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4672241210937,309.0428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18266.0703125,18000.0,0.0,0.0,0.320892870426178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6122458577156067,0.6122522354125977,-6.407105956895975e-06,0.0,0.0003256654599681,0.0,0.0,43.894134521484375,0.0,0.0,0.0,0.4104408621788025,4.0,0.0,1.0
