time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
383460,293.6336669921875,297.1499938964844,293.1499938964844,0.0017844066023826,-135.03790283203125,293.68914794921875,0.4852947890758514,0.050000000745058,0.0465673096477985,293.39569091796875,297.1499938964844,293.1499938964844,0.0158910658210515,-812.822998046875,304.1711120605469,0.4959170818328857,0.051842100918293,0.0520957633852958,293.2110900878906,297.1499938964844,293.1499938964844,0.3073695003986358,-4356.2216796875,304.1602783203125,0.9920291900634766,0.3985819220542907,0.2794266641139984,293.14892578125,297.1499938964844,293.1499938964844,0.3232960104942322,-6116.77099609375,304.21099853515625,0.9990000128746032,0.4711239635944366,0.3908192217350006,293.19561767578125,297.1499938964844,293.1499938964844,0.0133784087374806,-3537.16064453125,303.8451232910156,0.4852947890758514,0.050000000745058,0.2326133549213409,291.2634582519531,291.1499938964844,262.6893615722656,261.7001342773437,280.0978698730469,293.1956787109375,291.2635803222656,1.0,0.2654231786727905,0.8641813397407532,0.8641813397407532,1.0,1.0,-1.2019612789154053,0.5161352753639221,0.6858260035514832,0.2311441004276275,0.0,0.0,0.5666073560714722,51.38452911376953,55.0,16.695661544799805,-13527.923828125,203.6147308349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.589111328125,309.0147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18279.40234375,18000.0,0.0,0.0,0.3141732811927795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5795774459838867,0.5795835852622986,-6.173688689159462e-06,0.0,0.000318845937727,0.0,0.0,39.505985260009766,0.0,0.0,0.0,0.3984457850456238,4.0,0.0,1.0
383520,293.6336669921875,297.1499938964844,293.1499938964844,0.0017844066023826,-135.03790283203125,293.68914794921875,0.4852947890758514,0.050000000745058,0.0465673096477985,293.39569091796875,297.1499938964844,293.1499938964844,0.0158910658210515,-812.822998046875,304.1711120605469,0.4959170818328857,0.051842100918293,0.0520957633852958,293.2110900878906,297.1499938964844,293.1499938964844,0.3073695003986358,-4356.2216796875,304.1602783203125,0.9920291900634766,0.3985819220542907,0.2794266641139984,293.14892578125,297.1499938964844,293.1499938964844,0.3232960104942322,-6116.77099609375,304.21099853515625,0.9990000128746032,0.4711239635944366,0.3908192217350006,293.19561767578125,297.1499938964844,293.1499938964844,0.0133784087374806,-3537.16064453125,303.8451232910156,0.4852947890758514,0.050000000745058,0.2326133549213409,291.2634582519531,291.1499938964844,262.6893615722656,261.7001342773437,280.0978698730469,293.1956787109375,291.2635803222656,1.0,0.2654231786727905,0.8641813397407532,0.8641813397407532,1.0,1.0,-1.2019612789154053,0.5161352753639221,0.6858260035514832,0.2311441004276275,0.0,0.0,0.5666073560714722,51.38452911376953,55.0,16.695661544799805,-13527.923828125,203.6147308349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.589111328125,309.0147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18279.40234375,18000.0,0.0,0.0,0.3141732811927795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5795774459838867,0.5795835852622986,-6.173688689159462e-06,0.0,0.000318845937727,0.0,0.0,39.505985260009766,0.0,0.0,0.0,0.3984457850456238,4.0,0.0,1.0
383580,293.63299560546875,297.1499938964844,293.1499938964844,0.0016611868049949,-125.82770538330078,293.5068664550781,0.4838015437126159,0.050000000745058,0.0465948842465877,293.3921813964844,297.1499938964844,293.1499938964844,0.0149481315165758,-780.9723510742188,304.1155090332031,0.4839086532592773,0.050000000745058,0.0490958057343959,293.2110900878906,297.1499938964844,293.1499938964844,0.3065076172351837,-4347.4677734375,304.158203125,0.9887027144432068,0.3970335721969604,0.2783839404582977,293.1201171875,297.1499938964844,293.1499938964844,0.3261464238166809,-6170.548828125,304.1851501464844,0.9990000128746032,0.4770564138889313,0.3943203389644623,293.195068359375,297.1499938964844,293.1499938964844,0.0133861899375915,-3541.80712890625,303.83013916015625,0.4838015437126159,0.050000000745058,0.2327511012554168,291.2418212890625,291.1499938964844,262.7669982910156,261.7663879394531,280.13311767578125,293.1950988769531,291.2358703613281,1.0,0.266997367143631,0.864002525806427,0.864002525806427,1.0,1.0,-1.2014952898025513,0.5159039497375488,0.6855913400650024,0.2310454100370407,0.0,0.0,0.5550752878189087,52.11287689208984,73.0,-38.02767181396485,-13340.7939453125,204.9508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7123413085937,308.9488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18213.2265625,18000.0,0.0,0.0,0.3069231808185577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527498722076416,0.5527558326721191,-5.97434473093017e-06,0.0,0.0003114879946224,0.0,0.0,36.06855392456055,0.0,0.0,0.0,0.3886496126651764,4.0,0.0,1.0
383640,293.63299560546875,297.1499938964844,293.1499938964844,0.0016611868049949,-125.82770538330078,293.5068664550781,0.4838015437126159,0.050000000745058,0.0465948842465877,293.3921813964844,297.1499938964844,293.1499938964844,0.0149481315165758,-780.9723510742188,304.1155090332031,0.4839086532592773,0.050000000745058,0.0490958057343959,293.2110900878906,297.1499938964844,293.1499938964844,0.3065076172351837,-4347.4677734375,304.158203125,0.9887027144432068,0.3970335721969604,0.2783839404582977,293.1201171875,297.1499938964844,293.1499938964844,0.3261464238166809,-6170.548828125,304.1851501464844,0.9990000128746032,0.4770564138889313,0.3943203389644623,293.195068359375,297.1499938964844,293.1499938964844,0.0133861899375915,-3541.80712890625,303.83013916015625,0.4838015437126159,0.050000000745058,0.2327511012554168,291.2418212890625,291.1499938964844,262.7669982910156,261.7663879394531,280.13311767578125,293.1950988769531,291.2358703613281,1.0,0.266997367143631,0.864002525806427,0.864002525806427,1.0,1.0,-1.2014952898025513,0.5159039497375488,0.6855913400650024,0.2310454100370407,0.0,0.0,0.5550752878189087,52.11287689208984,73.0,-38.02767181396485,-13340.7939453125,204.9508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7123413085937,308.9488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18213.2265625,18000.0,0.0,0.0,0.3069231808185577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527498722076416,0.5527558326721191,-5.97434473093017e-06,0.0,0.0003114879946224,0.0,0.0,36.06855392456055,0.0,0.0,0.0,0.3886496126651764,4.0,0.0,1.0
383700,293.6322326660156,297.1499938964844,293.1499938964844,0.0016039720503613,-121.65363311767578,293.3971252441406,0.4805732071399688,0.050000000745058,0.0466547906398773,293.392822265625,297.1499938964844,293.1499938964844,0.0140527291223406,-763.2276611328125,304.0705871582031,0.4805751740932464,0.050000000745058,0.0491302609443664,293.2111511230469,297.1499938964844,293.1499938964844,0.3067329823970794,-4350.93310546875,304.15631103515625,0.9830032587051392,0.3962472975254059,0.2778860628604889,293.1182556152344,297.1499938964844,293.1499938964844,0.3339183926582336,-6295.2861328125,304.1645812988281,0.9990000128746032,0.4778063595294952,0.4018360376358032,293.1949768066406,297.1499938964844,293.1499938964844,0.0134407645091414,-3553.832763671875,303.8215637207031,0.4805732071399688,0.050000000745058,0.2330503463745117,291.2073974609375,291.1499938964844,262.8057556152344,261.79949951171875,280.1425476074219,293.1949768066406,291.1996154785156,1.0,0.2703827917575836,0.8639131188392639,0.8639131188392639,1.0,1.0,-1.2103874683380127,0.5200215578079224,0.6903659105300903,0.2329478710889816,0.0,0.0,0.5546459555625916,53.83123779296875,73.0,-70.04104614257812,-13350.16796875,211.48052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74395751953125,308.91290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.921875,18000.0,0.0,0.0,0.3034459054470062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5469376444816589,0.5469435453414917,-5.914954272157047e-06,0.0,0.0003079590096604,0.0,0.0,35.26785659790039,0.0,0.0,0.0,0.3863847255706787,4.0,0.0,1.0
383760,293.6314697265625,297.1499938964844,293.1499938964844,0.0015487774508073,-117.6405258178711,293.2828369140625,0.4757488965988159,0.050000000745058,0.0467437468469142,293.3951416015625,297.1499938964844,293.1499938964844,0.0140157788991928,-763.9313354492188,304.0196533203125,0.4757489264011383,0.050000000745058,0.0492234230041503,293.21124267578125,297.1499938964844,293.1499938964844,0.30711230635643,-4356.142578125,304.15447998046875,0.9746094942092896,0.3954545855522156,0.27740678191185,293.1258850097656,297.1499938964844,293.1499938964844,0.3453023135662079,-6474.32080078125,304.1412353515625,0.9990000128746032,0.4767206311225891,0.412744402885437,293.1951599121094,297.1499938964844,293.1499938964844,0.0135135129094123,-3569.0576171875,303.81207275390625,0.4757488965988159,0.050000000745058,0.2334946990013122,291.1678161621094,291.1499938964844,262.844482421875,261.8326110839844,280.1485290527344,293.19512939453125,291.15985107421875,1.0,0.2752405405044555,0.8637503981590271,0.8637503981590271,1.0,1.0,-1.2236541509628296,0.526165783405304,0.6974884271621704,0.235802486538887,0.0,0.0,0.5574179291725159,56.38578414916992,76.0,-89.8329849243164,-13425.2734375,221.3606109619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7387390136719,308.8793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.5703125,18000.0,0.0,0.0,0.3003091216087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5475690960884094,0.5475749969482422,-5.895995400351239e-06,0.0,0.0003047755744773,0.0,0.0,35.22822189331055,0.0,0.0,0.0,0.3863428235054016,4.0,0.0,1.0
383820,293.6298217773437,297.1499938964844,293.1499938964844,0.0014386487891897,-109.52789306640624,293.06622314453125,0.4671198725700378,0.050000000745058,0.0468942560255527,293.40301513671875,297.1499938964844,293.1499938964844,0.0138825932517647,-763.3663330078125,303.90826416015625,0.4671198725700378,0.050000000745058,0.0493819080293178,293.2113952636719,297.1499938964844,293.1499938964844,0.3074324429035187,-4360.951171875,304.15252685546875,0.9599121809005736,0.3938747644424438,0.2764251828193664,293.1611022949219,297.1499938964844,293.1499938964844,0.3646602034568786,-6771.76171875,304.1124267578125,0.9990000128746032,0.4702296555042267,0.4305740892887115,293.1963806152344,297.1499938964844,293.1499938964844,0.0136190559715032,-3592.190673828125,303.7911071777344,0.4671198725700378,0.050000000745058,0.2342465221881866,291.1036682128906,291.1499938964844,262.9217834472656,261.8987731933594,280.1658020019531,293.1962890625,291.0997314453125,1.0,0.2826740145683288,0.8634250164031982,0.8634250164031982,1.0,1.0,-1.2451549768447876,0.536078155040741,0.7090768218040466,0.2406073212623596,0.0,0.0,0.5683645606040955,60.70400238037109,79.0,-77.3169174194336,-13615.734375,238.14991760253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6002502441406,308.8167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17861.33203125,18000.0,0.0,0.0,0.2955617010593414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630258917808533,0.5630318522453308,-5.964321189821931e-06,0.0,0.0002999575517605,0.0,0.0,36.92245101928711,0.0,0.0,0.0,0.3914222419261932,4.0,0.0,1.0
383880,293.6298217773437,297.1499938964844,293.1499938964844,0.0014386487891897,-109.52789306640624,293.06622314453125,0.4671198725700378,0.050000000745058,0.0468942560255527,293.40301513671875,297.1499938964844,293.1499938964844,0.0138825932517647,-763.3663330078125,303.90826416015625,0.4671198725700378,0.050000000745058,0.0493819080293178,293.2113952636719,297.1499938964844,293.1499938964844,0.3074324429035187,-4360.951171875,304.15252685546875,0.9599121809005736,0.3938747644424438,0.2764251828193664,293.1611022949219,297.1499938964844,293.1499938964844,0.3646602034568786,-6771.76171875,304.1124267578125,0.9990000128746032,0.4702296555042267,0.4305740892887115,293.1963806152344,297.1499938964844,293.1499938964844,0.0136190559715032,-3592.190673828125,303.7911071777344,0.4671198725700378,0.050000000745058,0.2342465221881866,291.1036682128906,291.1499938964844,262.9217834472656,261.8987731933594,280.1658020019531,293.1962890625,291.0997314453125,1.0,0.2826740145683288,0.8634250164031982,0.8634250164031982,1.0,1.0,-1.2451549768447876,0.536078155040741,0.7090768218040466,0.2406073212623596,0.0,0.0,0.5683645606040955,60.70400238037109,79.0,-77.3169174194336,-13615.734375,238.14991760253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6002502441406,308.8167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17861.33203125,18000.0,0.0,0.0,0.2955617010593414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630258917808533,0.5630318522453308,-5.964321189821931e-06,0.0,0.0002999575517605,0.0,0.0,36.92245101928711,0.0,0.0,0.0,0.3914222419261932,4.0,0.0,1.0
383940,293.627685546875,297.1499938964844,293.1499938964844,0.0013300266582518,-101.36113739013672,292.8800964355469,0.4564789235591888,0.050000000745058,0.0470660515129566,293.4135437011719,297.1499938964844,293.1499938964844,0.0136942090466618,-760.5543823242188,303.787841796875,0.4564789235591888,0.050000000745058,0.049562819302082,293.2115173339844,297.1499938964844,293.1499938964844,0.30686816573143,-4354.88720703125,304.1526794433594,0.9433202147483826,0.3922905027866363,0.2754553854465484,293.2055358886719,297.1499938964844,293.1499938964844,0.3745948076248169,-6919.73876953125,304.1101989746094,0.994133234024048,0.4609312117099762,0.4392780661582947,293.19830322265625,297.1499938964844,293.1499938964844,0.0136861819773912,-3606.85302734375,303.7687072753906,0.4564789235591888,0.050000000745058,0.2351046651601791,291.0745849609375,291.1499938964844,262.99884033203125,261.96490478515625,280.2087097167969,293.2253723144531,291.0742492675781,1.0,0.2893911898136139,0.8630996346473694,0.8630996346473694,1.0,1.0,-1.2554826736450195,0.5407688021659851,0.7147138118743896,0.2431086599826812,0.0,0.0,0.5806799530982971,65.43893432617188,82.0,-37.21644592285156,-13729.4130859375,252.16314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3222351074219,308.7094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17802.66796875,18000.0,0.0,0.0,0.293064683675766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853348970413208,0.5853409767150879,-6.106603450461989e-06,0.0,0.000297423423035,0.0,0.0,39.68510818481445,0.0,0.0,0.0,0.3994105458259582,4.0,0.0,1.0
384000,293.627685546875,297.1499938964844,293.1499938964844,0.0013300266582518,-101.36113739013672,292.8800964355469,0.4564789235591888,0.050000000745058,0.0470660515129566,293.4135437011719,297.1499938964844,293.1499938964844,0.0136942090466618,-760.5543823242188,303.787841796875,0.4564789235591888,0.050000000745058,0.049562819302082,293.2115173339844,297.1499938964844,293.1499938964844,0.30686816573143,-4354.88720703125,304.1526794433594,0.9433202147483826,0.3922905027866363,0.2754553854465484,293.2055358886719,297.1499938964844,293.1499938964844,0.3745948076248169,-6919.73876953125,304.1101989746094,0.994133234024048,0.4609312117099762,0.4392780661582947,293.19830322265625,297.1499938964844,293.1499938964844,0.0136861819773912,-3606.85302734375,303.7687072753906,0.4564789235591888,0.050000000745058,0.2351046651601791,291.0745849609375,291.1499938964844,262.99884033203125,261.96490478515625,280.2087097167969,293.2253723144531,291.0742492675781,1.0,0.2893911898136139,0.8630996346473694,0.8630996346473694,1.0,1.0,-1.2554826736450195,0.5407688021659851,0.7147138118743896,0.2431086599826812,0.0,0.0,0.5806799530982971,65.43893432617188,82.0,-37.21644592285156,-13729.4130859375,252.16314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3222351074219,308.7094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17802.66796875,18000.0,0.0,0.0,0.293064683675766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853348970413208,0.5853409767150879,-6.106603450461989e-06,0.0,0.000297423423035,0.0,0.0,39.68510818481445,0.0,0.0,0.0,0.3994105458259582,4.0,0.0,1.0
384060,293.6256408691406,297.1499938964844,293.1499938964844,0.0012139015598222,-92.41561126708984,292.7425842285156,0.4454794228076935,0.050000000745058,0.0472685322165489,293.4261474609375,297.1499938964844,293.1499938964844,0.0134302154183387,-754.3753051757812,303.6604309082031,0.4454794228076935,0.050000000745058,0.0497760437428951,293.2118835449219,297.1499938964844,293.1499938964844,0.3048534095287323,-4331.2998046875,304.1551513671875,0.9249026775360109,0.3906625509262085,0.2744975388050079,293.2279357910156,297.1499938964844,293.1499938964844,0.3685405254364013,-6818.3388671875,304.1332397460937,0.9769574999809264,0.4549371004104614,0.43283212184906,293.2002258300781,297.1499938964844,293.1499938964844,0.0136950025334954,-3608.27685546875,303.7473449707031,0.4454794228076935,0.050000000745058,0.2361161112785339,291.1012268066406,291.1499938964844,263.0756225585937,262.0309143066406,280.2615966796875,293.2468566894531,291.10357666015625,1.0,0.2948459386825561,0.8623960018157959,0.8623960018157959,1.0,1.0,-1.2487291097640991,0.53755122423172,0.7111778855323792,0.2416829317808151,0.0,0.0,0.5857043862342834,70.74417114257812,85.0,18.5146541595459,-13665.189453125,260.79638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0047912597656,308.5668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17883.9921875,18000.0,0.0,0.0,0.2921894788742065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6009575724601746,0.600963830947876,-6.237537036213325e-06,0.0,0.0002965351741295,0.0,0.0,41.86215591430664,0.0,0.0,0.0,0.4053220450878143,4.0,0.0,1.0
384120,293.6256408691406,297.1499938964844,293.1499938964844,0.0012139015598222,-92.41561126708984,292.7425842285156,0.4454794228076935,0.050000000745058,0.0472685322165489,293.4261474609375,297.1499938964844,293.1499938964844,0.0134302154183387,-754.3753051757812,303.6604309082031,0.4454794228076935,0.050000000745058,0.0497760437428951,293.2118835449219,297.1499938964844,293.1499938964844,0.3048534095287323,-4331.2998046875,304.1551513671875,0.9249026775360109,0.3906625509262085,0.2744975388050079,293.2279357910156,297.1499938964844,293.1499938964844,0.3685405254364013,-6818.3388671875,304.1332397460937,0.9769574999809264,0.4549371004104614,0.43283212184906,293.2002258300781,297.1499938964844,293.1499938964844,0.0136950025334954,-3608.27685546875,303.7473449707031,0.4454794228076935,0.050000000745058,0.2361161112785339,291.1012268066406,291.1499938964844,263.0756225585937,262.0309143066406,280.2615966796875,293.2468566894531,291.10357666015625,1.0,0.2948459386825561,0.8623960018157959,0.8623960018157959,1.0,1.0,-1.2487291097640991,0.53755122423172,0.7111778855323792,0.2416829317808151,0.0,0.0,0.5857043862342834,70.74417114257812,85.0,18.5146541595459,-13665.189453125,260.79638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0047912597656,308.5668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17883.9921875,18000.0,0.0,0.0,0.2921894788742065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6009575724601746,0.600963830947876,-6.237537036213325e-06,0.0,0.0002965351741295,0.0,0.0,41.86215591430664,0.0,0.0,0.0,0.4053220450878143,4.0,0.0,1.0
384180,293.6255187988281,297.1499938964844,293.1499938964844,0.0010923533700406,-83.12626647949219,292.58843994140625,0.4374918341636657,0.050000000745058,0.0474401377141475,293.44024658203125,297.1499938964844,293.1499938964844,0.0131612429395318,-748.1705322265625,303.5247497558594,0.4374918341636657,0.050000000745058,0.0499567463994026,293.2123413085937,297.1499938964844,293.1499938964844,0.3031483590602875,-4311.74560546875,304.15625,0.9105833768844604,0.38900026679039,0.2734781205654144,293.2357788085937,297.1499938964844,293.1499938964844,0.3649943470954895,-6761.48974609375,304.1445007324219,0.9626532793045044,0.4513576626777649,0.4292380213737488,293.2023010253906,297.1499938964844,293.1499938964844,0.0137060526758432,-3611.475341796875,303.7245788574219,0.4374918341636657,0.050000000745058,0.23697330057621,291.1136474609375,291.1499938964844,263.1521301269531,262.09686279296875,280.30621337890625,293.2574768066406,291.1143493652344,1.0,0.2995686531066894,0.8616923689842224,0.8616923689842224,1.0,1.0,-1.2446423768997192,0.5355594754219055,0.7090829610824585,0.2408824115991592,0.0,0.0,0.5895422101020813,75.26524353027344,88.0,15.200739860534668,-13567.8349609375,268.7978820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71856689453125,308.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.818359375,18000.0,0.0,0.0,0.2922223210334778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6088263988494873,0.6088327169418335,-6.30435124548967e-06,0.0,0.0002965684980154,0.0,0.0,42.98956298828125,0.0,0.0,0.0,0.4084498286247253,4.0,0.0,1.0
384240,293.6255187988281,297.1499938964844,293.1499938964844,0.0010923533700406,-83.12626647949219,292.58843994140625,0.4374918341636657,0.050000000745058,0.0474401377141475,293.44024658203125,297.1499938964844,293.1499938964844,0.0131612429395318,-748.1705322265625,303.5247497558594,0.4374918341636657,0.050000000745058,0.0499567463994026,293.2123413085937,297.1499938964844,293.1499938964844,0.3031483590602875,-4311.74560546875,304.15625,0.9105833768844604,0.38900026679039,0.2734781205654144,293.2357788085937,297.1499938964844,293.1499938964844,0.3649943470954895,-6761.48974609375,304.1445007324219,0.9626532793045044,0.4513576626777649,0.4292380213737488,293.2023010253906,297.1499938964844,293.1499938964844,0.0137060526758432,-3611.475341796875,303.7245788574219,0.4374918341636657,0.050000000745058,0.23697330057621,291.1136474609375,291.1499938964844,263.1521301269531,262.09686279296875,280.30621337890625,293.2574768066406,291.1143493652344,1.0,0.2995686531066894,0.8616923689842224,0.8616923689842224,1.0,1.0,-1.2446423768997192,0.5355594754219055,0.7090829610824585,0.2408824115991592,0.0,0.0,0.5895422101020813,75.26524353027344,88.0,15.200739860534668,-13567.8349609375,268.7978820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71856689453125,308.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.818359375,18000.0,0.0,0.0,0.2922223210334778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6088263988494873,0.6088327169418335,-6.30435124548967e-06,0.0,0.0002965684980154,0.0,0.0,42.98956298828125,0.0,0.0,0.0,0.4084498286247253,4.0,0.0,1.0
384300,293.6258850097656,297.1499938964844,293.1499938964844,0.0010305528994649,-78.41239166259766,292.5082092285156,0.4341996908187866,0.050000000745058,0.0475185178220272,293.4476623535156,297.1499938964844,293.1499938964844,0.0130217410624027,-744.8762817382812,303.45416259765625,0.4341996908187866,0.050000000745058,0.0500392876565456,293.2125244140625,297.1499938964844,293.1499938964844,0.3023371398448944,-4302.50341796875,304.1565856933594,0.9046890139579772,0.3881728649139404,0.2729633450508117,293.2374572753906,297.1499938964844,293.1499938964844,0.3636419475078583,-6740.1904296875,304.14794921875,0.9562106132507324,0.4499419033527374,0.4278972446918487,293.203369140625,297.1499938964844,293.1499938964844,0.0137092126533389,-3612.926025390625,303.7126770019531,0.4341996908187866,0.050000000745058,0.2373648285865783,291.1174011230469,291.1499938964844,263.1902770996094,262.1297912597656,280.3271179199219,293.2610168457031,291.1181335449219,1.0,0.3017315864562988,0.8613405227661133,0.8613405227661133,1.0,1.0,-1.243078112602234,0.5347840785980225,0.7082939743995667,0.2405935525894165,0.0,0.0,0.5913368463516235,77.33491516113281,88.0,13.4962158203125,-13527.6484375,272.5631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5911865234375,308.311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.607421875,18000.0,0.0,0.0,0.2924902439117431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6127027273178101,0.6127090454101562,-6.334187673928682e-06,0.0,0.0002968404151033,0.0,0.0,43.53437423706055,0.0,0.0,0.0,0.4099225997924804,4.0,0.0,1.0
384360,293.6264038085937,297.1499938964844,293.1499938964844,0.0009683718672022,-73.67119598388672,292.42742919921875,0.4312425553798675,0.050000000745058,0.0475934073328971,293.4552307128906,297.1499938964844,293.1499938964844,0.0128793129697442,-741.429931640625,303.3819885253906,0.4312425553798675,0.050000000745058,0.050118152052164,293.21270751953125,297.1499938964844,293.1499938964844,0.3015257716178894,-4293.27294921875,304.1568603515625,0.8994726538658142,0.3873486220836639,0.2724479734897613,293.2383728027344,297.1499938964844,293.1499938964844,0.3624012470245361,-6720.8828125,304.15057373046875,0.9501050114631652,0.4486505091190338,0.4267057180404663,293.2044982910156,297.1499938964844,293.1499938964844,0.0137099437415599,-3614.047119140625,303.70050048828125,0.4312425553798675,0.050000000745058,0.2377389371395111,291.12109375,291.1499938964844,263.22833251953125,262.1626892089844,280.3473205566406,293.263916015625,291.12176513671875,1.0,0.3037898540496826,0.8611342310905457,0.8611342310905457,1.0,1.0,-1.2416627407073977,0.5340856909751892,0.7075770497322083,0.2403494417667389,0.0,0.0,0.5928921699523926,79.31381225585938,91.0,12.062063217163086,-13489.60546875,276.1858215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4748840332031,308.2401428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17935.375,18000.0,0.0,0.0,0.2928898334503174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161621809005737,0.6161685585975647,-6.361533451126888e-06,0.0,0.0002972459478769,0.0,0.0,44.0280647277832,0.0,0.0,0.0,0.4112459421157837,4.0,0.0,1.0
384420,293.62774658203125,297.1499938964844,293.1499938964844,0.000842721259687,-64.09588623046875,292.264404296875,0.4260979890823364,0.050000000745058,0.0477353036403656,293.4706726074219,297.1499938964844,293.1499938964844,0.0125877633690834,-734.1319580078125,303.23309326171875,0.4260979890823364,0.050000000745058,0.0502675734460353,293.21295166015625,297.1499938964844,293.1499938964844,0.2999121844768524,-4274.94921875,304.1572570800781,0.8900096416473389,0.385708749294281,0.2714174091815948,293.2390441894531,297.1499938964844,293.1499938964844,0.36009481549263,-6685.53125,304.1541748046875,0.9387055039405824,0.4462755024433136,0.4245645701885223,293.2068786621094,297.1499938964844,293.1499938964844,0.0137056093662977,-3615.541259765625,303.6752014160156,0.4260979890823364,0.050000000745058,0.2384477257728576,291.1278991699219,291.1499938964844,263.3041687011719,262.2283935546875,280.38677978515625,293.2685546875,291.12860107421875,1.0,0.3076511025428772,0.8607216477394104,0.8607216477394104,1.0,1.0,-1.23905611038208,0.5327914357185364,0.7062646150588989,0.2399201244115829,0.0,0.0,0.5953818559646606,83.0646743774414,94.0,10.481359481811523,-13419.7587890625,283.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779846191406,308.1183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.8359375,18000.0,0.0,0.0,0.293969988822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6218428611755371,0.6218492388725281,-6.4075097725435626e-06,0.0,0.0002983421727549,0.0,0.0,44.85200119018555,0.0,0.0,0.0,0.4134368300437927,4.0,0.0,1.0
384480,293.62774658203125,297.1499938964844,293.1499938964844,0.000842721259687,-64.09588623046875,292.264404296875,0.4260979890823364,0.050000000745058,0.0477353036403656,293.4706726074219,297.1499938964844,293.1499938964844,0.0125877633690834,-734.1319580078125,303.23309326171875,0.4260979890823364,0.050000000745058,0.0502675734460353,293.21295166015625,297.1499938964844,293.1499938964844,0.2999121844768524,-4274.94921875,304.1572570800781,0.8900096416473389,0.385708749294281,0.2714174091815948,293.2390441894531,297.1499938964844,293.1499938964844,0.36009481549263,-6685.53125,304.1541748046875,0.9387055039405824,0.4462755024433136,0.4245645701885223,293.2068786621094,297.1499938964844,293.1499938964844,0.0137056093662977,-3615.541259765625,303.6752014160156,0.4260979890823364,0.050000000745058,0.2384477257728576,291.1278991699219,291.1499938964844,263.3041687011719,262.2283935546875,280.38677978515625,293.2685546875,291.12860107421875,1.0,0.3076511025428772,0.8607216477394104,0.8607216477394104,1.0,1.0,-1.23905611038208,0.5327914357185364,0.7062646150588989,0.2399201244115829,0.0,0.0,0.5953818559646606,83.0646743774414,94.0,10.481359481811523,-13419.7587890625,283.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779846191406,308.1183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.8359375,18000.0,0.0,0.0,0.293969988822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6218428611755371,0.6218492388725281,-6.4075097725435626e-06,0.0,0.0002983421727549,0.0,0.0,44.85200119018555,0.0,0.0,0.0,0.4134368300437927,4.0,0.0,1.0
384540,293.6293640136719,297.1499938964844,293.1499938964844,0.0007150787860155,-54.37191009521485,292.1012268066406,0.4217209815979004,0.050000000745058,0.0478694811463356,293.4863586425781,297.1499938964844,293.1499938964844,0.0122880870476365,-726.2509765625,303.0785217285156,0.4217209815979004,0.050000000745058,0.0504088699817657,293.213134765625,297.1499938964844,293.1499938964844,0.2982702255249023,-4256.2958984375,304.1575622558594,0.8815091848373413,0.3840776681900024,0.2703874707221985,293.2389221191406,297.1499938964844,293.1499938964844,0.3578473031520843,-6651.56591796875,304.156494140625,0.9282363653182985,0.4440451860427856,0.4225842654705047,293.2094116210937,297.1499938964844,293.1499938964844,0.0136928334832191,-3615.782958984375,303.6488342285156,0.4217209815979004,0.050000000745058,0.2391179800033569,291.1356506347656,291.1499938964844,263.3796081542969,262.2939453125,280.42547607421875,293.27227783203125,291.136474609375,1.0,0.3112475574016571,0.8603090643882751,0.8603090643882751,1.0,1.0,-1.2365779876708984,0.5315534472465515,0.7050245404243469,0.2395298331975937,0.0,0.0,0.5967922210693359,86.61194610595703,97.0,11.195975303649902,-13356.4580078125,289.5260314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,308.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17968.052734375,18000.0,0.0,0.0,0.2952518463134765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6256100535392761,0.6256164908409119,-6.440166544052772e-06,0.0,0.0002996431139763,0.0,0.0,45.41571044921875,0.0,0.0,0.0,0.4149098694324493,4.0,0.0,1.0
384600,293.6293640136719,297.1499938964844,293.1499938964844,0.0007150787860155,-54.37191009521485,292.1012268066406,0.4217209815979004,0.050000000745058,0.0478694811463356,293.4863586425781,297.1499938964844,293.1499938964844,0.0122880870476365,-726.2509765625,303.0785217285156,0.4217209815979004,0.050000000745058,0.0504088699817657,293.213134765625,297.1499938964844,293.1499938964844,0.2982702255249023,-4256.2958984375,304.1575622558594,0.8815091848373413,0.3840776681900024,0.2703874707221985,293.2389221191406,297.1499938964844,293.1499938964844,0.3578473031520843,-6651.56591796875,304.156494140625,0.9282363653182985,0.4440451860427856,0.4225842654705047,293.2094116210937,297.1499938964844,293.1499938964844,0.0136928334832191,-3615.782958984375,303.6488342285156,0.4217209815979004,0.050000000745058,0.2391179800033569,291.1356506347656,291.1499938964844,263.3796081542969,262.2939453125,280.42547607421875,293.27227783203125,291.136474609375,1.0,0.3112475574016571,0.8603090643882751,0.8603090643882751,1.0,1.0,-1.2365779876708984,0.5315534472465515,0.7050245404243469,0.2395298331975937,0.0,0.0,0.5967922210693359,86.61194610595703,97.0,11.195975303649902,-13356.4580078125,289.5260314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,308.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17968.052734375,18000.0,0.0,0.0,0.2952518463134765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6256100535392761,0.6256164908409119,-6.440166544052772e-06,0.0,0.0002996431139763,0.0,0.0,45.41571044921875,0.0,0.0,0.0,0.4149098694324493,4.0,0.0,1.0
384660,293.631103515625,297.1499938964844,293.1499938964844,0.0005861396202817,-44.55289459228516,291.9384460449219,0.4179017245769501,0.050000000745058,0.0479982756078243,293.50213623046875,297.1499938964844,293.1499938964844,0.0119834216311573,-717.8431396484375,302.918701171875,0.4179017245769501,0.050000000745058,0.0505444929003715,293.2132568359375,297.1499938964844,293.1499938964844,0.2965947985649109,-4237.24169921875,304.1578369140625,0.8737537860870361,0.3824529945850372,0.2693580985069275,293.2384338378906,297.1499938964844,293.1499938964844,0.3555924296379089,-6617.7724609375,304.1580810546875,0.9186412692070008,0.4418872594833374,0.4206782579421997,293.2120056152344,297.1499938964844,293.1499938964844,0.0136727355420589,-3614.9033203125,303.62139892578125,0.4179017245769501,0.050000000745058,0.2397613227367401,291.1446533203125,291.1499938964844,263.45465087890625,262.3593444824219,280.4637451171875,293.2753601074219,291.1455993652344,1.0,0.3146492838859558,0.8598756790161133,0.8598756790161133,1.0,1.0,-1.2341442108154297,0.5303311944007874,0.7038129568099976,0.2391585111618042,0.0,0.0,0.5969074368476868,90.01651000976562,100.0,12.519648551940918,-13295.982421875,295.6842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0307312011719,307.96124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.705078125,18000.0,0.0,0.0,0.2965380251407623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269256472587585,0.6269320845603943,-6.455295533669414e-06,0.0,0.0003009484207723,0.0,0.0,45.63472366333008,0.0,0.0,0.0,0.4154600501060486,4.0,0.0,1.0
384720,293.631103515625,297.1499938964844,293.1499938964844,0.0005861396202817,-44.55289459228516,291.9384460449219,0.4179017245769501,0.050000000745058,0.0479982756078243,293.50213623046875,297.1499938964844,293.1499938964844,0.0119834216311573,-717.8431396484375,302.918701171875,0.4179017245769501,0.050000000745058,0.0505444929003715,293.2132568359375,297.1499938964844,293.1499938964844,0.2965947985649109,-4237.24169921875,304.1578369140625,0.8737537860870361,0.3824529945850372,0.2693580985069275,293.2384338378906,297.1499938964844,293.1499938964844,0.3555924296379089,-6617.7724609375,304.1580810546875,0.9186412692070008,0.4418872594833374,0.4206782579421997,293.2120056152344,297.1499938964844,293.1499938964844,0.0136727355420589,-3614.9033203125,303.62139892578125,0.4179017245769501,0.050000000745058,0.2397613227367401,291.1446533203125,291.1499938964844,263.45465087890625,262.3593444824219,280.4637451171875,293.2753601074219,291.1455993652344,1.0,0.3146492838859558,0.8598756790161133,0.8598756790161133,1.0,1.0,-1.2341442108154297,0.5303311944007874,0.7038129568099976,0.2391585111618042,0.0,0.0,0.5969074368476868,90.01651000976562,100.0,12.519648551940918,-13295.982421875,295.6842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0307312011719,307.96124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.705078125,18000.0,0.0,0.0,0.2965380251407623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269256472587585,0.6269320845603943,-6.455295533669414e-06,0.0,0.0003009484207723,0.0,0.0,45.63472366333008,0.0,0.0,0.0,0.4154600501060486,4.0,0.0,1.0
384780,293.63299560546875,297.1499938964844,293.1499938964844,0.0004983062390238,-34.755218505859375,291.77557373046875,0.4144997298717499,0.050000000745058,0.0481232330203056,293.5178527832031,297.1499938964844,293.1499938964844,0.0116762686520814,-708.9749755859375,302.7538146972656,0.4144997298717499,0.050000000745058,0.0506760850548744,293.2133483886719,297.1499938964844,293.1499938964844,0.2949026525020599,-4217.984375,304.1580505371094,0.8665990233421326,0.3808336853981018,0.2683295607566833,293.23779296875,297.1499938964844,293.1499938964844,0.3533343076705932,-6584.10791015625,304.1591491699219,0.90995591878891,0.4397757053375244,0.4188163578510284,293.21466064453125,297.1499938964844,293.1499938964844,0.0136470226570963,-3613.19677734375,303.59295654296875,0.4144997298717499,0.050000000745058,0.2403855174779892,291.1543884277344,291.1499938964844,263.5292358398437,262.4245910644531,280.5015869140625,293.2779541015625,291.1553649902344,1.0,0.3179042041301727,0.8594422936439514,0.8594422936439514,1.0,1.0,-1.2317320108413696,0.5291155576705933,0.7026163935661316,0.2388024628162384,0.0,0.0,0.5956690907478333,93.31951141357422,103.0,13.376086235046388,-13236.0908203125,301.61279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781494140625,307.92095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.296875,18000.0,0.0,0.0,0.2976605296134949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6255521774291992,0.625558614730835,-6.450411092373543e-06,0.0,0.000302087602904,0.0,0.0,45.46795654296875,0.0,0.0,0.0,0.4149893522262573,4.0,0.0,1.0
384840,293.63299560546875,297.1499938964844,293.1499938964844,0.0004983062390238,-34.755218505859375,291.77557373046875,0.4144997298717499,0.050000000745058,0.0481232330203056,293.5178527832031,297.1499938964844,293.1499938964844,0.0116762686520814,-708.9749755859375,302.7538146972656,0.4144997298717499,0.050000000745058,0.0506760850548744,293.2133483886719,297.1499938964844,293.1499938964844,0.2949026525020599,-4217.984375,304.1580505371094,0.8665990233421326,0.3808336853981018,0.2683295607566833,293.23779296875,297.1499938964844,293.1499938964844,0.3533343076705932,-6584.10791015625,304.1591491699219,0.90995591878891,0.4397757053375244,0.4188163578510284,293.21466064453125,297.1499938964844,293.1499938964844,0.0136470226570963,-3613.19677734375,303.59295654296875,0.4144997298717499,0.050000000745058,0.2403855174779892,291.1543884277344,291.1499938964844,263.5292358398437,262.4245910644531,280.5015869140625,293.2779541015625,291.1553649902344,1.0,0.3179042041301727,0.8594422936439514,0.8594422936439514,1.0,1.0,-1.2317320108413696,0.5291155576705933,0.7026163935661316,0.2388024628162384,0.0,0.0,0.5956690907478333,93.31951141357422,103.0,13.376086235046388,-13236.0908203125,301.61279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781494140625,307.92095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.296875,18000.0,0.0,0.0,0.2976605296134949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6255521774291992,0.625558614730835,-6.450411092373543e-06,0.0,0.000302087602904,0.0,0.0,45.46795654296875,0.0,0.0,0.0,0.4149893522262573,4.0,0.0,1.0
384900,293.6339416503906,297.1499938964844,293.1499938964844,0.0004716472758445,-29.633420944213867,291.6939392089844,0.4129227995872497,0.050000000745058,0.0481846295297145,293.5257263183594,297.1499938964844,293.1499938964844,0.0115224039182066,-704.38818359375,302.66949462890625,0.4129227995872497,0.050000000745058,0.0507407337427139,293.21337890625,297.1499938964844,293.1499938964844,0.2940572500228882,-4208.361328125,304.1581115722656,0.8632138967514038,0.3800259530544281,0.2678157985210418,293.2374572753906,297.1499938964844,293.1499938964844,0.3522109985351562,-6567.4091796875,304.1595153808594,0.90598064661026,0.4387336075305938,0.4178979694843292,293.21600341796875,297.1499938964844,293.1499938964844,0.013632595539093,-3612.132080078125,303.578369140625,0.4129227995872497,0.050000000745058,0.2406921982765197,291.1592712402344,291.1499938964844,263.5663452148437,262.4571533203125,280.5203552246094,293.27911376953125,291.16021728515625,1.0,0.3194878101348877,0.8592256307601929,0.8592256307601929,1.0,1.0,-1.2305322885513306,0.5285094380378723,0.7020228505134583,0.2386298328638076,0.0,0.0,0.5945557355880737,94.94229125976562,103.0,13.45500946044922,-13205.857421875,304.5104064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681701660156,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.5078125,18000.0,0.0,0.0,0.2981158196926117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6238512396812439,0.6238576769828796,-6.440267497964669e-06,0.0,0.0003025496553163,0.0,0.0,45.23880386352539,0.0,0.0,0.0,0.4143683314323425,4.0,0.0,1.0
384960,293.6349182128906,297.1499938964844,293.1499938964844,0.00044579259702,-24.61511993408203,291.6120300292969,0.4114145338535309,0.050000000745058,0.0482454560697078,293.5335388183594,297.1499938964844,293.1499938964844,0.0113687245175242,-699.7120971679688,302.5839538574219,0.4114145338535309,0.050000000745058,0.0508047901093959,293.21337890625,297.1499938964844,293.1499938964844,0.2932161092758178,-4198.78759765625,304.1581726074219,0.859942615032196,0.3792195320129394,0.2673024535179138,293.237060546875,297.1499938964844,293.1499938964844,0.3510960042476654,-6550.859375,304.1598205566406,0.9022669792175292,0.4376995265483856,0.416986733675003,293.21734619140625,297.1499938964844,293.1499938964844,0.0136174047365784,-3610.979248046875,303.5635681152344,0.4114145338535309,0.050000000745058,0.2409960478544235,291.1640319824219,291.1499938964844,263.60333251953125,262.4896545410156,280.5390319824219,293.2801208496094,291.1649475097656,1.0,0.3210470974445343,0.8590126037597656,0.8590126037597656,1.0,1.0,-1.2293369770050049,0.5279046893119812,0.7014322876930237,0.2384610176086425,0.0,0.0,0.5931379795074463,96.55006408691406,106.0,13.271210670471191,-13175.2578125,307.3724060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681091308594,307.9019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.234375,18000.0,0.0,0.0,0.2984814345836639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6215114593505859,0.6215178966522217,-6.425225365092047e-06,0.0,0.0003029207000508,0.0,0.0,44.918601989746094,0.0,0.0,0.0,0.4135047197341919,4.0,0.0,1.0
385020,293.63690185546875,297.1499938964844,293.1499938964844,0.0003876450064126,-14.513179779052734,291.4471740722656,0.4085701107978821,0.050000000745058,0.0483657456934452,293.549072265625,297.1499938964844,293.1499938964844,0.0110626630485057,-690.1184692382812,302.4091796875,0.4085701107978821,0.050000000745058,0.0509314611554145,293.2134094238281,297.1499938964844,293.1499938964844,0.291556715965271,-4179.9072265625,304.158203125,0.8537073731422424,0.3776106238365173,0.2662774324417114,293.2362976074219,297.1499938964844,293.1499938964844,0.3489033579826355,-6518.3759765625,304.1601867675781,0.8952460885047913,0.4356533586978912,0.4151841998100281,293.22003173828125,297.1499938964844,293.1499938964844,0.0135854315012693,-3608.541015625,303.533203125,0.4085701107978821,0.050000000745058,0.2415969222784042,291.1728210449219,291.1499938964844,263.67694091796875,262.55450439453125,280.5760803222656,293.2818908691406,291.1736145019531,1.0,0.3241038024425506,0.8585866093635559,0.8585866093635559,1.0,1.0,-1.2269607782363892,0.5266993045806885,0.7002614140510559,0.2381345927715301,0.0,0.0,0.5894938111305237,99.72969818115234,109.0,12.162725448608398,-13112.677734375,313.0097351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9944763183594,307.9003601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.216796875,18000.0,0.0,0.0,0.2989015877246856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6151045560836792,0.6151109337806702,-6.381858383974759e-06,0.0,0.0003033471293747,0.0,0.0,44.03671646118164,0.0,0.0,0.0,0.4111246764659881,4.0,0.0,1.0
385080,293.63690185546875,297.1499938964844,293.1499938964844,0.0003876450064126,-14.513179779052734,291.4471740722656,0.4085701107978821,0.050000000745058,0.0483657456934452,293.549072265625,297.1499938964844,293.1499938964844,0.0110626630485057,-690.1184692382812,302.4091796875,0.4085701107978821,0.050000000745058,0.0509314611554145,293.2134094238281,297.1499938964844,293.1499938964844,0.291556715965271,-4179.9072265625,304.158203125,0.8537073731422424,0.3776106238365173,0.2662774324417114,293.2362976074219,297.1499938964844,293.1499938964844,0.3489033579826355,-6518.3759765625,304.1601867675781,0.8952460885047913,0.4356533586978912,0.4151841998100281,293.22003173828125,297.1499938964844,293.1499938964844,0.0135854315012693,-3608.541015625,303.533203125,0.4085701107978821,0.050000000745058,0.2415969222784042,291.1728210449219,291.1499938964844,263.67694091796875,262.55450439453125,280.5760803222656,293.2818908691406,291.1736145019531,1.0,0.3241038024425506,0.8585866093635559,0.8585866093635559,1.0,1.0,-1.2269607782363892,0.5266993045806885,0.7002614140510559,0.2381345927715301,0.0,0.0,0.5894938111305237,99.72969818115234,109.0,12.162725448608398,-13112.677734375,313.0097351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9944763183594,307.9003601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.216796875,18000.0,0.0,0.0,0.2989015877246856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6151045560836792,0.6151109337806702,-6.381858383974759e-06,0.0,0.0003033471293747,0.0,0.0,44.03671646118164,0.0,0.0,0.0,0.4111246764659881,4.0,0.0,1.0
385140,293.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2804260253906,0.4059084355831146,0.050000000745058,0.0484846234321594,293.5644836425781,297.1499938964844,293.1499938964844,0.0107591608539223,-680.2325439453125,302.2294311523437,0.4059084355831146,0.050000000745058,0.0510566420853138,293.21337890625,297.1499938964844,293.1499938964844,0.2899405658245086,-4161.53173828125,304.1581726074219,0.84783536195755,0.376007080078125,0.265254944562912,293.2354736328125,297.1499938964844,293.1499938964844,0.3467763662338257,-6486.93359375,304.16033935546875,0.888563334941864,0.4336345195770263,0.4134063720703125,293.2227478027344,297.1499938964844,293.1499938964844,0.0135521749034523,-3606.088134765625,303.5018615722656,0.4059084355831146,0.050000000745058,0.2421907186508178,291.1801452636719,291.1499938964844,263.75,262.6191711425781,280.6127624511719,293.28326416015625,291.1807861328125,1.0,0.3270911872386932,0.8581606149673462,0.8581606149673462,1.0,1.0,-1.2246052026748655,0.5254999399185181,0.6991053223609924,0.2378236204385757,0.0,0.0,0.5849599242210388,102.8721694946289,97.0,10.244638442993164,-13048.03515625,318.5552062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.050537109375,307.9122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.671875,18000.0,0.0,0.0,0.298856258392334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067636609077454,0.6067700386047363,-6.323692559817573e-06,0.0,0.0003033011162187,0.0,0.0,42.89502334594727,0.0,0.0,0.0,0.4080215990543365,4.0,0.0,1.0
