time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
385200,293.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2804260253906,0.4059084355831146,0.050000000745058,0.0484846234321594,293.5644836425781,297.1499938964844,293.1499938964844,0.0107591608539223,-680.2325439453125,302.2294311523437,0.4059084355831146,0.050000000745058,0.0510566420853138,293.21337890625,297.1499938964844,293.1499938964844,0.2899405658245086,-4161.53173828125,304.1581726074219,0.84783536195755,0.376007080078125,0.265254944562912,293.2354736328125,297.1499938964844,293.1499938964844,0.3467763662338257,-6486.93359375,304.16033935546875,0.888563334941864,0.4336345195770263,0.4134063720703125,293.2227478027344,297.1499938964844,293.1499938964844,0.0135521749034523,-3606.088134765625,303.5018615722656,0.4059084355831146,0.050000000745058,0.2421907186508178,291.1801452636719,291.1499938964844,263.75,262.6191711425781,280.6127624511719,293.28326416015625,291.1807861328125,1.0,0.3270911872386932,0.8581606149673462,0.8581606149673462,1.0,1.0,-1.2246052026748655,0.5254999399185181,0.6991053223609924,0.2378236204385757,0.0,0.0,0.5849599242210388,102.8721694946289,97.0,10.244638442993164,-13048.03515625,318.5552062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.050537109375,307.9122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.671875,18000.0,0.0,0.0,0.298856258392334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067636609077454,0.6067700386047363,-6.323692559817573e-06,0.0,0.0003033011162187,0.0,0.0,42.89502334594727,0.0,0.0,0.0,0.4080215990543365,4.0,0.0,1.0
385260,293.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.4070816040039062,0.050000000745058,0.0484315380454063,293.5795593261719,297.1499938964844,293.1499938964844,0.0104047572240233,-667.6637573242188,302.0455322265625,0.4070816040039062,0.050000000745058,0.051000740379095,293.21319580078125,297.1499938964844,293.1499938964844,0.2881772220134735,-4141.38330078125,304.15838623046875,0.8487756252288818,0.3744408190250397,0.2641151547431946,293.2344665527344,297.1499938964844,293.1499938964844,0.3445117771625519,-6453.3271484375,304.1606750488281,0.8895096182823181,0.4316681921482086,0.4114861786365509,293.2252502441406,297.1499938964844,293.1499938964844,0.0134370736777782,-3590.763916015625,303.4702453613281,0.4070816040039062,0.050000000745058,0.2419255524873733,291.1874084472656,291.1499938964844,263.8220520019531,262.6830139160156,280.6507263183594,293.2842712402344,291.18829345703125,1.0,0.3247478604316711,0.8577418327331543,0.8577418327331543,1.0,1.0,-1.2204842567443848,0.52345871925354,0.6970254778862,0.2371987998485565,0.0,0.0,0.5795190334320068,101.4068374633789,85.0,10.967994689941406,-12969.7275390625,313.7415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,307.937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.3984375,18000.0,0.0,0.0,0.2983091175556183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968356132507324,0.5968418121337891,-6.254460004129214e-06,0.0,0.0003027458442375,0.0,0.0,41.55952453613281,0.0,0.0,0.0,0.4043377041816711,4.0,0.0,1.0
385320,293.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.4070816040039062,0.050000000745058,0.0484315380454063,293.5795593261719,297.1499938964844,293.1499938964844,0.0104047572240233,-667.6637573242188,302.0455322265625,0.4070816040039062,0.050000000745058,0.051000740379095,293.21319580078125,297.1499938964844,293.1499938964844,0.2881772220134735,-4141.38330078125,304.15838623046875,0.8487756252288818,0.3744408190250397,0.2641151547431946,293.2344665527344,297.1499938964844,293.1499938964844,0.3445117771625519,-6453.3271484375,304.1606750488281,0.8895096182823181,0.4316681921482086,0.4114861786365509,293.2252502441406,297.1499938964844,293.1499938964844,0.0134370736777782,-3590.763916015625,303.4702453613281,0.4070816040039062,0.050000000745058,0.2419255524873733,291.1874084472656,291.1499938964844,263.8220520019531,262.6830139160156,280.6507263183594,293.2842712402344,291.18829345703125,1.0,0.3247478604316711,0.8577418327331543,0.8577418327331543,1.0,1.0,-1.2204842567443848,0.52345871925354,0.6970254778862,0.2371987998485565,0.0,0.0,0.5795190334320068,101.4068374633789,85.0,10.967994689941406,-12969.7275390625,313.7415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,307.937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.3984375,18000.0,0.0,0.0,0.2983091175556183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968356132507324,0.5968418121337891,-6.254460004129214e-06,0.0,0.0003027458442375,0.0,0.0,41.55952453613281,0.0,0.0,0.0,0.4043377041816711,4.0,0.0,1.0
385380,293.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19500732421875,0.4112691581249237,0.050000000745058,0.0482515059411525,293.5941467285156,297.1499938964844,293.1499938964844,0.0100211454555392,-653.1268920898438,301.8583374023437,0.4112691581249237,0.050000000745058,0.050811156630516,293.212646484375,297.1499938964844,293.1499938964844,0.2863243222236633,-4120.16357421875,304.15869140625,0.8550426959991455,0.3729497194290161,0.2629259824752807,293.23321533203125,297.1499938964844,293.1499938964844,0.3421583175659179,-6418.337890625,304.1610412597656,0.8963862657546997,0.4297864735126495,0.4095084071159363,293.2274475097656,297.1499938964844,293.1499938964844,0.0132633093744516,-3565.82080078125,303.4388427734375,0.4112691581249237,0.050000000745058,0.2410262525081634,291.1958923339844,291.1499938964844,263.8926086425781,262.7454833984375,280.68994140625,293.2852478027344,291.1966552734375,1.0,0.3190169334411621,0.8573230504989624,0.8573230504989624,1.0,1.0,-1.2151603698730469,0.5208241939544678,0.6943361759185791,0.236419215798378,0.0,0.0,0.5728220343589783,96.54263305664062,73.0,11.148897171020508,-12874.1630859375,301.4208679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2300109863281,307.96893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.3046875,18000.0,0.0,0.0,0.2971934676170349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5846307873725891,0.5846369862556458,-6.171173026814358e-06,0.0,0.0003016135888174,0.0,0.0,39.96205520629883,0.0,0.0,0.0,0.3998602926731109,4.0,0.0,1.0
385440,293.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19500732421875,0.4112691581249237,0.050000000745058,0.0482515059411525,293.5941467285156,297.1499938964844,293.1499938964844,0.0100211454555392,-653.1268920898438,301.8583374023437,0.4112691581249237,0.050000000745058,0.050811156630516,293.212646484375,297.1499938964844,293.1499938964844,0.2863243222236633,-4120.16357421875,304.15869140625,0.8550426959991455,0.3729497194290161,0.2629259824752807,293.23321533203125,297.1499938964844,293.1499938964844,0.3421583175659179,-6418.337890625,304.1610412597656,0.8963862657546997,0.4297864735126495,0.4095084071159363,293.2274475097656,297.1499938964844,293.1499938964844,0.0132633093744516,-3565.82080078125,303.4388427734375,0.4112691581249237,0.050000000745058,0.2410262525081634,291.1958923339844,291.1499938964844,263.8926086425781,262.7454833984375,280.68994140625,293.2852478027344,291.1966552734375,1.0,0.3190169334411621,0.8573230504989624,0.8573230504989624,1.0,1.0,-1.2151603698730469,0.5208241939544678,0.6943361759185791,0.236419215798378,0.0,0.0,0.5728220343589783,96.54263305664062,73.0,11.148897171020508,-12874.1630859375,301.4208679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2300109863281,307.96893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.3046875,18000.0,0.0,0.0,0.2971934676170349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5846307873725891,0.5846369862556458,-6.171173026814358e-06,0.0,0.0003016135888174,0.0,0.0,39.96205520629883,0.0,0.0,0.0,0.3998602926731109,4.0,0.0,1.0
385500,293.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19873046875,0.4143432080745697,0.050000000745058,0.0481293350458145,293.6012268066406,297.1499938964844,293.1499938964844,0.0098255146294832,-645.4152221679688,301.76336669921875,0.4143432080745697,0.050000000745058,0.0506825074553489,293.2122497558594,297.1499938964844,293.1499938964844,0.2854057252407074,-4109.6533203125,304.1587829589844,0.8598432540893555,0.3722308278083801,0.2623254656791687,293.23248291015625,297.1499938964844,293.1499938964844,0.3409952521324157,-6401.06494140625,304.1611328125,0.90162193775177,0.4288763701915741,0.4085150957107544,293.2284240722656,297.1499938964844,293.1499938964844,0.0131637025624513,-3551.205078125,303.4231872558594,0.4143432080745697,0.050000000745058,0.2404159903526306,291.19952392578125,291.1499938964844,263.9273681640625,262.7762145996094,280.7099304199219,293.28564453125,291.2001647949219,1.0,0.3151977956295013,0.8571136593818665,0.8571136593818665,1.0,1.0,-1.2122137546539309,0.5193591713905334,0.692854642868042,0.2360148578882217,0.0,0.0,0.5691540837287903,93.2505111694336,73.0,10.37031078338623,-12821.326171875,293.4073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28668212890625,307.9858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18117.40234375,18000.0,0.0,0.0,0.2964094877243042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577846109867096,0.5778522491455078,-6.124884293967625e-06,0.0,0.0003008179483003,0.0,0.0,39.090274810791016,0.0,0.0,0.0,0.3973859250545501,4.0,0.0,1.0
385560,293.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.4180992245674133,0.050000000745058,0.0479914620518684,293.608154296875,297.1499938964844,293.1499938964844,0.0096295466646552,-637.499755859375,301.6675109863281,0.4180992245674133,0.050000000745058,0.0505373179912567,293.2118225097656,297.1499938964844,293.1499938964844,0.2844988405704498,-4099.2841796875,304.1588134765625,0.8657065629959106,0.3715279400348663,0.2617242336273193,293.231689453125,297.1499938964844,293.1499938964844,0.3398487269878387,-6384.05078125,304.16119384765625,0.9081215858459472,0.4279851913452148,0.407523512840271,293.2292785644531,297.1499938964844,293.1499938964844,0.0130586456507444,-3535.61669921875,303.4075622558594,0.4180992245674133,0.050000000745058,0.2397272884845733,291.20263671875,291.1499938964844,263.9617614746094,262.8066101074219,280.7301330566406,293.2860717773437,291.20318603515625,1.0,0.3108766973018646,0.8569267988204956,0.8569267988204956,1.0,1.0,-1.20913565158844,0.5178231596946716,0.6913124322891235,0.2356174290180206,0.0,0.0,0.5653287768363953,89.53878021240234,61.0,9.266575813293455,-12765.9462890625,284.5142517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3467712402344,308.0033874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18122.7421875,18000.0,0.0,0.0,0.2954747676849365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.570748507976532,0.5707545876502991,-6.076590125303483e-06,0.0,0.0002998693380504,0.0,0.0,38.19125747680664,0.0,0.0,0.0,0.3948076665401459,4.0,0.0,1.0
385620,293.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.206787109375,0.4280190765857696,0.050000000745058,0.047680664807558,293.62164306640625,297.1499938964844,293.1499938964844,0.0092409076169133,-621.2507934570312,301.4729919433594,0.4280190765857696,0.050000000745058,0.0502100363373756,293.2108154296875,297.1499938964844,293.1499938964844,0.2827332317829132,-4079.12158203125,304.1588134765625,0.8807190656661987,0.3701650202274322,0.2605257034301758,293.2300109863281,297.1499938964844,293.1499938964844,0.3376204967498779,-6351.02490234375,304.1611633300781,0.9258474707603456,0.42625492811203,0.4055541753768921,293.2308044433594,297.1499938964844,293.1499938964844,0.0128384875133633,-3502.4853515625,303.3764343261719,0.4280190765857696,0.050000000745058,0.2381747961044311,291.20721435546875,291.1499938964844,264.0294494628906,262.86639404296875,280.771240234375,293.286865234375,291.20751953125,1.0,0.3009918630123138,0.8565530776977539,0.8565530776977539,1.0,1.0,-1.2027041912078855,0.5145877599716187,0.6881164312362671,0.2348707467317581,0.0,0.0,0.5573729276657104,81.17984771728516,49.0,6.4215474128723145,-12649.0400390625,264.8359680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4738464355469,308.03875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.517578125,18000.0,0.0,0.0,0.2931637465953827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559550523757935,0.5559610724449158,-5.976738975732587e-06,0.0,0.0002975239185616,0.0,0.0,36.36153793334961,0.0,0.0,0.0,0.3894731104373932,4.0,0.0,1.0
385680,293.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.206787109375,0.4280190765857696,0.050000000745058,0.047680664807558,293.62164306640625,297.1499938964844,293.1499938964844,0.0092409076169133,-621.2507934570312,301.4729919433594,0.4280190765857696,0.050000000745058,0.0502100363373756,293.2108154296875,297.1499938964844,293.1499938964844,0.2827332317829132,-4079.12158203125,304.1588134765625,0.8807190656661987,0.3701650202274322,0.2605257034301758,293.2300109863281,297.1499938964844,293.1499938964844,0.3376204967498779,-6351.02490234375,304.1611633300781,0.9258474707603456,0.42625492811203,0.4055541753768921,293.2308044433594,297.1499938964844,293.1499938964844,0.0128384875133633,-3502.4853515625,303.3764343261719,0.4280190765857696,0.050000000745058,0.2381747961044311,291.20721435546875,291.1499938964844,264.0294494628906,262.86639404296875,280.771240234375,293.286865234375,291.20751953125,1.0,0.3009918630123138,0.8565530776977539,0.8565530776977539,1.0,1.0,-1.2027041912078855,0.5145877599716187,0.6881164312362671,0.2348707467317581,0.0,0.0,0.5573729276657104,81.17984771728516,49.0,6.4215474128723145,-12649.0400390625,264.8359680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4738464355469,308.03875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.517578125,18000.0,0.0,0.0,0.2931637465953827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559550523757935,0.5559610724449158,-5.976738975732587e-06,0.0,0.0002975239185616,0.0,0.0,36.36153793334961,0.0,0.0,0.0,0.3894731104373932,4.0,0.0,1.0
385740,293.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.4421059191226959,0.050000000745058,0.0473383590579032,293.6347045898437,297.1499938964844,293.1499938964844,0.0088610909879207,-604.6629028320312,301.2746887207031,0.4421059191226959,0.050000000745058,0.0498495735228061,293.2096862792969,297.1499938964844,293.1499938964844,0.2810418009757995,-4059.835693359375,304.15869140625,0.9004879593849182,0.3688517212867737,0.2593387067317962,293.2282409667969,297.1499938964844,293.1499938964844,0.3354900181293487,-6319.49462890625,304.1610107421875,0.9490371942520142,0.4245867729187011,0.4036120474338531,293.23199462890625,297.1499938964844,293.1499938964844,0.0126123009249567,-3467.883056640625,303.345458984375,0.4421059191226959,0.050000000745058,0.2364649027585983,291.20947265625,291.1499938964844,264.09576416015625,262.92486572265625,280.81329345703125,293.2878112792969,291.2095642089844,1.0,0.289756029844284,0.8561792969703674,0.8561792969703674,1.0,1.0,-1.1960525512695312,0.511200487613678,0.6848520636558533,0.2342241257429123,0.0,0.0,0.5492711067199707,71.98167419433594,37.0,3.317296028137207,-12526.3369140625,243.5689392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60406494140625,308.0722045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.287109375,18000.0,0.0,0.0,0.2903040647506714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.540920615196228,0.540926456451416,-5.8767495829670224e-06,0.0,0.0002946217136923,0.0,0.0,34.56391143798828,0.0,0.0,0.0,0.3841104209423065,4.0,0.0,1.0
385800,293.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.4421059191226959,0.050000000745058,0.0473383590579032,293.6347045898437,297.1499938964844,293.1499938964844,0.0088610909879207,-604.6629028320312,301.2746887207031,0.4421059191226959,0.050000000745058,0.0498495735228061,293.2096862792969,297.1499938964844,293.1499938964844,0.2810418009757995,-4059.835693359375,304.15869140625,0.9004879593849182,0.3688517212867737,0.2593387067317962,293.2282409667969,297.1499938964844,293.1499938964844,0.3354900181293487,-6319.49462890625,304.1610107421875,0.9490371942520142,0.4245867729187011,0.4036120474338531,293.23199462890625,297.1499938964844,293.1499938964844,0.0126123009249567,-3467.883056640625,303.345458984375,0.4421059191226959,0.050000000745058,0.2364649027585983,291.20947265625,291.1499938964844,264.09576416015625,262.92486572265625,280.81329345703125,293.2878112792969,291.2095642089844,1.0,0.289756029844284,0.8561792969703674,0.8561792969703674,1.0,1.0,-1.1960525512695312,0.511200487613678,0.6848520636558533,0.2342241257429123,0.0,0.0,0.5492711067199707,71.98167419433594,37.0,3.317296028137207,-12526.3369140625,243.5689392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60406494140625,308.0722045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.287109375,18000.0,0.0,0.0,0.2903040647506714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.540920615196228,0.540926456451416,-5.8767495829670224e-06,0.0,0.0002946217136923,0.0,0.0,34.56391143798828,0.0,0.0,0.0,0.3841104209423065,4.0,0.0,1.0
385860,293.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2096862792969,0.4619023501873016,0.050000000745058,0.0469778105616569,293.6473388671875,297.1499938964844,293.1499938964844,0.008493211120367,-587.9124145507812,301.072509765625,0.4619023501873016,0.050000000745058,0.0494698993861675,293.20849609375,297.1499938964844,293.1499938964844,0.2794257998466491,-4041.430908203125,304.1584777832031,0.9279810190200806,0.3675804138183594,0.2581679224967956,293.2264404296875,297.1499938964844,293.1499938964844,0.33345827460289,-6289.45556640625,304.16070556640625,0.975519597530365,0.4229728877544403,0.4017034471035003,293.2329406738281,297.1499938964844,293.1499938964844,0.0123859047889709,-3432.71630859375,303.3146667480469,0.4619023501873016,0.050000000745058,0.2346639037132263,291.20965576171875,291.1499938964844,264.1606750488281,262.9820556640625,280.8562316894531,293.2890014648437,291.20953369140625,1.0,0.2773988544940948,0.8558496832847595,0.8558496832847595,1.0,1.0,-1.1893062591552734,0.5077222585678101,0.6815840601921082,0.2337066233158111,0.0,0.0,0.5412882566452026,62.299713134765625,25.0,0.4304526746273041,-12400.1826171875,221.5164489746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7302551269531,308.1009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18123.40625,18000.0,0.0,0.0,0.2869696021080017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262057781219482,0.5262115597724915,-5.780710580438608e-06,0.0,0.0002912376658059,0.0,0.0,32.86540985107422,0.0,0.0,0.0,0.3789235055446625,4.0,0.0,1.0
385920,293.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2096862792969,0.4619023501873016,0.050000000745058,0.0469778105616569,293.6473388671875,297.1499938964844,293.1499938964844,0.008493211120367,-587.9124145507812,301.072509765625,0.4619023501873016,0.050000000745058,0.0494698993861675,293.20849609375,297.1499938964844,293.1499938964844,0.2794257998466491,-4041.430908203125,304.1584777832031,0.9279810190200806,0.3675804138183594,0.2581679224967956,293.2264404296875,297.1499938964844,293.1499938964844,0.33345827460289,-6289.45556640625,304.16070556640625,0.975519597530365,0.4229728877544403,0.4017034471035003,293.2329406738281,297.1499938964844,293.1499938964844,0.0123859047889709,-3432.71630859375,303.3146667480469,0.4619023501873016,0.050000000745058,0.2346639037132263,291.20965576171875,291.1499938964844,264.1606750488281,262.9820556640625,280.8562316894531,293.2890014648437,291.20953369140625,1.0,0.2773988544940948,0.8558496832847595,0.8558496832847595,1.0,1.0,-1.1893062591552734,0.5077222585678101,0.6815840601921082,0.2337066233158111,0.0,0.0,0.5412882566452026,62.299713134765625,25.0,0.4304526746273041,-12400.1826171875,221.5164489746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7302551269531,308.1009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18123.40625,18000.0,0.0,0.0,0.2869696021080017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262057781219482,0.5262115597724915,-5.780710580438608e-06,0.0,0.0002912376658059,0.0,0.0,32.86540985107422,0.0,0.0,0.0,0.3789235055446625,4.0,0.0,1.0
385980,293.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084350585937,0.482590913772583,0.050000000745058,0.0466173626482486,293.6596374511719,297.1499938964844,293.1499938964844,0.0081408582627773,-571.216552734375,300.8666076660156,0.482590913772583,0.050000000745058,0.0490903258323669,293.207275390625,297.1499938964844,293.1499938964844,0.2778816223144531,-4023.85205078125,304.1582336425781,0.9625856876373292,0.3663504123687744,0.2570238411426544,293.22418212890625,297.1499938964844,293.1499938964844,0.3290670216083526,-6221.45361328125,304.1651306152344,0.9990000128746032,0.4214882552623749,0.3971209824085235,293.2336120605469,297.1499938964844,293.1499938964844,0.012166753411293,-3398.17724609375,303.2840881347656,0.482590913772583,0.050000000745058,0.2328633815050125,291.20831298828125,291.1499938964844,264.2242126464844,263.0379638671875,280.9023132324219,293.2895812988281,291.2082824707031,1.0,0.2639789879322052,0.8555200099945068,0.8555200099945068,1.0,1.0,-1.1794636249542236,0.5026928782463074,0.6767706871032715,0.2328657358884811,0.0,0.0,0.5335991978645325,52.58738327026367,28.0,-0.2106338441371917,-12254.8525390625,198.6179351806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8461303710937,308.1285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18115.47265625,18000.0,0.0,0.0,0.2832524180412292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122191905975342,0.5122249126434326,-5.691375008609612e-06,0.0,0.0002874651981983,0.0,0.0,31.30680656433105,0.0,0.0,0.0,0.3740525543689728,4.0,0.0,1.0
386040,293.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084350585937,0.482590913772583,0.050000000745058,0.0466173626482486,293.6596374511719,297.1499938964844,293.1499938964844,0.0081408582627773,-571.216552734375,300.8666076660156,0.482590913772583,0.050000000745058,0.0490903258323669,293.207275390625,297.1499938964844,293.1499938964844,0.2778816223144531,-4023.85205078125,304.1582336425781,0.9625856876373292,0.3663504123687744,0.2570238411426544,293.22418212890625,297.1499938964844,293.1499938964844,0.3290670216083526,-6221.45361328125,304.1651306152344,0.9990000128746032,0.4214882552623749,0.3971209824085235,293.2336120605469,297.1499938964844,293.1499938964844,0.012166753411293,-3398.17724609375,303.2840881347656,0.482590913772583,0.050000000745058,0.2328633815050125,291.20831298828125,291.1499938964844,264.2242126464844,263.0379638671875,280.9023132324219,293.2895812988281,291.2082824707031,1.0,0.2639789879322052,0.8555200099945068,0.8555200099945068,1.0,1.0,-1.1794636249542236,0.5026928782463074,0.6767706871032715,0.2328657358884811,0.0,0.0,0.5335991978645325,52.58738327026367,28.0,-0.2106338441371917,-12254.8525390625,198.6179351806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8461303710937,308.1285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18115.47265625,18000.0,0.0,0.0,0.2832524180412292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122191905975342,0.5122249126434326,-5.691375008609612e-06,0.0,0.0002874651981983,0.0,0.0,31.30680656433105,0.0,0.0,0.0,0.3740525543689728,4.0,0.0,1.0
386100,293.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2146301269531,0.4878937304019928,0.050000000745058,0.0465201362967491,293.66558837890625,297.1499938964844,293.1499938964844,0.007983561605215,-563.3959350585938,300.76513671875,0.4878937304019928,0.050000000745058,0.0489879436790943,293.2066345214844,297.1499938964844,293.1499938964844,0.2769261002540588,-4012.698974609375,304.1584777832031,0.972164511680603,0.365750789642334,0.2565324902534485,293.2149353027344,297.1499938964844,293.1499938964844,0.3167873322963714,-6030.39111328125,304.1845703125,0.9990000128746032,0.4223521649837494,0.3847303390502929,293.2338562011719,297.1499938964844,293.1499938964844,0.0120818801224231,-3383.91015625,303.2696838378906,0.4878937304019928,0.050000000745058,0.2323777079582214,291.2178039550781,291.1499938964844,264.2554626464844,263.06549072265625,280.93145751953125,293.27490234375,291.22222900390625,1.0,0.2588385343551636,0.8553552031517029,0.8553552031517029,1.0,1.0,-1.1631076335906982,0.4947459697723388,0.6683616638183594,0.2304156720638275,0.0,0.0,0.5282544493675232,49.80149459838867,28.0,25.617645263671875,-12117.1689453125,187.83306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9073181152344,308.1722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18124.974609375,18000.0,0.0,0.0,0.2811884880065918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.504788875579834,0.5047944784164429,-5.648101705446607e-06,0.0,0.0002853705664165,0.0,0.0,30.516088485717773,0.0,0.0,0.0,0.3714816868305206,4.0,0.0,1.0
386160,293.6687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2346496582031,0.4922699332237243,0.050000000745058,0.0464432016015052,293.671630859375,297.1499938964844,293.1499938964844,0.0078273639082908,-555.3174438476562,300.66583251953125,0.4922699332237243,0.050000000745058,0.0489069260656833,293.2061767578125,297.1499938964844,293.1499938964844,0.275740385055542,-3998.706298828125,304.1590881347656,0.9796342253684998,0.3651228249073028,0.2560455203056335,293.1985778808594,297.1499938964844,293.1499938964844,0.3063301146030426,-5867.75634765625,304.1972045898437,0.9990000128746032,0.4247360229492187,0.3746084570884704,293.2341613769531,297.1499938964844,293.1499938964844,0.0119950231164693,-3368.439208984375,303.2557983398437,0.4922699332237243,0.050000000745058,0.2319934070110321,291.2392272949219,291.1499938964844,264.2864074707031,263.0926513671875,280.9516296386719,293.2490539550781,291.24285888671875,1.0,0.2545221149921417,0.8552467226982117,0.8552467226982117,1.0,1.0,-1.1497215032577517,0.4881852567195892,0.6615362167358398,0.2286004722118377,0.0,0.0,0.520140528678894,47.59758758544922,31.0,36.906829833984375,-11966.564453125,179.34019470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9778747558594,308.18634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.201171875,18000.0,0.0,0.0,0.2788989543914795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4934165477752685,0.4934221506118774,-5.590962246060371e-06,0.0,0.0002830469748005,0.0,0.0,29.36956024169922,0.0,0.0,0.0,0.3677233159542084,4.0,0.0,1.0
386220,293.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528991699219,0.4991693198680877,0.050000000745058,0.0463311932981014,293.683837890625,297.1499938964844,293.1499938964844,0.0075422232039272,-540.7696533203125,300.4566345214844,0.4991693198680877,0.050000000745058,0.0487889759242534,293.205078125,297.1499938964844,293.1499938964844,0.2740781009197235,-3979.572265625,304.1587829589844,0.9901371002197266,0.3639164865016937,0.2550777494907379,293.15777587890625,297.1499938964844,293.1499938964844,0.2907620072364807,-5627.509765625,304.2069396972656,0.9990000128746032,0.4317695498466491,0.3593623340129852,293.2349853515625,297.1499938964844,293.1499938964844,0.0118695246055722,-3348.16748046875,303.2254638671875,0.4991693198680877,0.050000000745058,0.2314338982105255,291.2535400390625,291.1499938964844,264.3472595214844,263.1461486816406,281.0074462890625,293.23492431640625,291.2538146972656,1.0,0.2480495125055313,0.8550297617912292,0.8550297617912292,1.0,1.0,-1.1293096542358398,0.4780615270137787,0.6512481570243835,0.2261941283941269,0.0,0.0,0.5050305724143982,44.3895378112793,49.0,17.307125091552734,-11667.3857421875,167.01126098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1472473144531,308.18756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18197.369140625,18000.0,0.0,0.0,0.2735650241374969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467441588640213,0.4674470126628876,-5.447763214760926e-06,0.0,0.0002776337205432,0.0,0.0,26.792892456054688,0.0,0.0,0.0,0.3592420816421509,4.0,0.0,1.0
386280,293.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528991699219,0.4991693198680877,0.050000000745058,0.0463311932981014,293.683837890625,297.1499938964844,293.1499938964844,0.0075422232039272,-540.7696533203125,300.4566345214844,0.4991693198680877,0.050000000745058,0.0487889759242534,293.205078125,297.1499938964844,293.1499938964844,0.2740781009197235,-3979.572265625,304.1587829589844,0.9901371002197266,0.3639164865016937,0.2550777494907379,293.15777587890625,297.1499938964844,293.1499938964844,0.2907620072364807,-5627.509765625,304.2069396972656,0.9990000128746032,0.4317695498466491,0.3593623340129852,293.2349853515625,297.1499938964844,293.1499938964844,0.0118695246055722,-3348.16748046875,303.2254638671875,0.4991693198680877,0.050000000745058,0.2314338982105255,291.2535400390625,291.1499938964844,264.3472595214844,263.1461486816406,281.0074462890625,293.23492431640625,291.2538146972656,1.0,0.2480495125055313,0.8550297617912292,0.8550297617912292,1.0,1.0,-1.1293096542358398,0.4780615270137787,0.6512481570243835,0.2261941283941269,0.0,0.0,0.5050305724143982,44.3895378112793,49.0,17.307125091552734,-11667.3857421875,167.01126098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1472473144531,308.18756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18197.369140625,18000.0,0.0,0.0,0.2735650241374969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467441588640213,0.4674470126628876,-5.447763214760926e-06,0.0,0.0002776337205432,0.0,0.0,26.792892456054688,0.0,0.0,0.0,0.3592420816421509,4.0,0.0,1.0
386340,293.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.4977289140224457,0.050000000745058,0.0463535524904727,293.6961669921875,297.1499938964844,293.1499938964844,0.0073034204542636,-529.0125732421875,300.23260498046875,0.4977289140224457,0.050000000745058,0.04881252348423,293.1929016113281,297.1499938964844,293.1499938964844,0.274913489818573,-3990.654296875,304.154296875,0.9881966710090636,0.3649785816669464,0.2554057538509369,293.1312561035156,297.1499938964844,293.1499938964844,0.2932723760604858,-5675.544921875,304.18292236328125,0.9990000128746032,0.4370201230049133,0.3624551892280578,293.2356262207031,297.1499938964844,293.1499938964844,0.0118368156254291,-3347.114501953125,303.19268798828125,0.4977289140224457,0.050000000745058,0.2315455973148346,291.23260498046875,291.1499938964844,264.40679931640625,263.19842529296875,281.03887939453125,293.235595703125,291.226318359375,1.0,0.2501374781131744,0.8548128604888916,0.8548128604888916,1.0,1.0,-1.1335922479629517,0.4797310531139374,0.6538612246513367,0.2279014438390731,0.0,0.0,0.494661271572113,45.06017303466797,67.0,-38.30704879760742,-11538.2841796875,169.5631866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3130798339844,308.1451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18146.810546875,18000.0,0.0,0.0,0.2675705254077911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4466290175914764,0.4466343522071838,-5.324054654920474e-06,0.0,0.0002715500886552,0.0,0.0,24.79046440124512,0.0,0.0,0.0,0.3524098992347717,4.0,0.0,1.0
386400,293.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.4977289140224457,0.050000000745058,0.0463535524904727,293.6961669921875,297.1499938964844,293.1499938964844,0.0073034204542636,-529.0125732421875,300.23260498046875,0.4977289140224457,0.050000000745058,0.04881252348423,293.1929016113281,297.1499938964844,293.1499938964844,0.274913489818573,-3990.654296875,304.154296875,0.9881966710090636,0.3649785816669464,0.2554057538509369,293.1312561035156,297.1499938964844,293.1499938964844,0.2932723760604858,-5675.544921875,304.18292236328125,0.9990000128746032,0.4370201230049133,0.3624551892280578,293.2356262207031,297.1499938964844,293.1499938964844,0.0118368156254291,-3347.114501953125,303.19268798828125,0.4977289140224457,0.050000000745058,0.2315455973148346,291.23260498046875,291.1499938964844,264.40679931640625,263.19842529296875,281.03887939453125,293.235595703125,291.226318359375,1.0,0.2501374781131744,0.8548128604888916,0.8548128604888916,1.0,1.0,-1.1335922479629517,0.4797310531139374,0.6538612246513367,0.2279014438390731,0.0,0.0,0.494661271572113,45.06017303466797,67.0,-38.30704879760742,-11538.2841796875,169.5631866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3130798339844,308.1451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18146.810546875,18000.0,0.0,0.0,0.2675705254077911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4466290175914764,0.4466343522071838,-5.324054654920474e-06,0.0,0.0002715500886552,0.0,0.0,24.79046440124512,0.0,0.0,0.0,0.3524098992347717,4.0,0.0,1.0
386460,293.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.489177793264389,0.050000000745058,0.0464971847832202,293.7084350585937,297.1499938964844,293.1499938964844,0.007109201978892,-520.3014526367188,299.98748779296875,0.489177793264389,0.050000000745058,0.0489637739956378,293.1856994628906,297.1499938964844,293.1499938964844,0.2774536311626434,-4022.068359375,304.1487121582031,0.9740349650382996,0.3653737008571625,0.2560842037200928,293.14044189453125,297.1499938964844,293.1499938964844,0.3128291666507721,-5990.6611328125,304.1390380859375,0.9990000128746032,0.4357064366340637,0.3817362487316131,293.23651123046875,297.1499938964844,293.1499938964844,0.0118997786194086,-3367.105224609375,303.1549987792969,0.489177793264389,0.050000000745058,0.2322630584239959,291.160888671875,291.1499938964844,264.46502685546875,263.24951171875,281.0415954589844,293.2364196777344,291.1528625488281,1.0,0.2589423060417175,0.8546568155288696,0.8546568155288696,1.0,1.0,-1.1587578058242798,0.4913259744644165,0.6674317717552185,0.2332947552204132,0.0,0.0,0.4977986216545105,49.22311019897461,70.0,-87.15717315673828,-11662.21875,185.3293914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3839111328125,308.1132507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.474609375,18000.0,0.0,0.0,0.2620208263397217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444438815116882,0.4444491565227508,-5.279527613311075e-06,0.0,0.0002659178280737,0.0,0.0,24.45835494995117,0.0,0.0,0.0,0.3512930870056152,4.0,0.0,1.0
386520,293.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.489177793264389,0.050000000745058,0.0464971847832202,293.7084350585937,297.1499938964844,293.1499938964844,0.007109201978892,-520.3014526367188,299.98748779296875,0.489177793264389,0.050000000745058,0.0489637739956378,293.1856994628906,297.1499938964844,293.1499938964844,0.2774536311626434,-4022.068359375,304.1487121582031,0.9740349650382996,0.3653737008571625,0.2560842037200928,293.14044189453125,297.1499938964844,293.1499938964844,0.3128291666507721,-5990.6611328125,304.1390380859375,0.9990000128746032,0.4357064366340637,0.3817362487316131,293.23651123046875,297.1499938964844,293.1499938964844,0.0118997786194086,-3367.105224609375,303.1549987792969,0.489177793264389,0.050000000745058,0.2322630584239959,291.160888671875,291.1499938964844,264.46502685546875,263.24951171875,281.0415954589844,293.2364196777344,291.1528625488281,1.0,0.2589423060417175,0.8546568155288696,0.8546568155288696,1.0,1.0,-1.1587578058242798,0.4913259744644165,0.6674317717552185,0.2332947552204132,0.0,0.0,0.4977986216545105,49.22311019897461,70.0,-87.15717315673828,-11662.21875,185.3293914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3839111328125,308.1132507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.474609375,18000.0,0.0,0.0,0.2620208263397217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444438815116882,0.4444491565227508,-5.279527613311075e-06,0.0,0.0002659178280737,0.0,0.0,24.45835494995117,0.0,0.0,0.0,0.3512930870056152,4.0,0.0,1.0
386580,293.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.4810139238834381,0.050000000745058,0.0466466359794139,293.7206726074219,297.1499938964844,293.1499938964844,0.0069116954691708,-510.7830200195313,299.7397155761719,0.4810139238834381,0.050000000745058,0.049121156334877,293.185791015625,297.1499938964844,293.1499938964844,0.2783578634262085,-4033.331787109375,304.14776611328125,0.9577459096908568,0.3644517958164215,0.2556735277175903,293.1750793457031,297.1499938964844,293.1499938964844,0.3329042792320251,-6304.40283203125,304.1097717285156,0.9990000128746032,0.4289544522762298,0.400817334651947,293.2386169433594,297.1499938964844,293.1499938964844,0.0119433468207716,-3382.793701171875,303.1142578125,0.4810139238834381,0.050000000745058,0.2330096065998077,291.10076904296875,291.1499938964844,264.5220031738281,263.29949951171875,281.0472717285156,293.23846435546875,291.09722900390625,1.0,0.2669488489627838,0.8545007109642029,0.8545007109642029,1.0,1.0,-1.18243670463562,0.5021461844444275,0.6802905201911926,0.2387262135744094,0.0,0.0,0.5088974237442017,53.53683853149414,73.0,-71.13945007324219,-11885.068359375,201.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2920227050781,308.09765625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.255859375,18000.0,0.0,0.0,0.2581338286399841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589034020900726,0.45890873670578,-5.330606654752046e-06,0.0,0.0002619730075821,0.0,0.0,25.684309005737305,0.0,0.0,0.0,0.3555595874786377,4.0,0.0,1.0
386640,293.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.4810139238834381,0.050000000745058,0.0466466359794139,293.7206726074219,297.1499938964844,293.1499938964844,0.0069116954691708,-510.7830200195313,299.7397155761719,0.4810139238834381,0.050000000745058,0.049121156334877,293.185791015625,297.1499938964844,293.1499938964844,0.2783578634262085,-4033.331787109375,304.14776611328125,0.9577459096908568,0.3644517958164215,0.2556735277175903,293.1750793457031,297.1499938964844,293.1499938964844,0.3329042792320251,-6304.40283203125,304.1097717285156,0.9990000128746032,0.4289544522762298,0.400817334651947,293.2386169433594,297.1499938964844,293.1499938964844,0.0119433468207716,-3382.793701171875,303.1142578125,0.4810139238834381,0.050000000745058,0.2330096065998077,291.10076904296875,291.1499938964844,264.5220031738281,263.29949951171875,281.0472717285156,293.23846435546875,291.09722900390625,1.0,0.2669488489627838,0.8545007109642029,0.8545007109642029,1.0,1.0,-1.18243670463562,0.5021461844444275,0.6802905201911926,0.2387262135744094,0.0,0.0,0.5088974237442017,53.53683853149414,73.0,-71.13945007324219,-11885.068359375,201.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2920227050781,308.09765625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.255859375,18000.0,0.0,0.0,0.2581338286399841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589034020900726,0.45890873670578,-5.330606654752046e-06,0.0,0.0002619730075821,0.0,0.0,25.684309005737305,0.0,0.0,0.0,0.3555595874786377,4.0,0.0,1.0
386700,293.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.4760961830615997,0.050000000745058,0.046737466007471,293.7268371582031,297.1499938964844,293.1499938964844,0.0068101636134088,-505.4604187011719,299.61871337890625,0.4760961830615997,0.050000000745058,0.04921680316329,293.1847839355469,297.1499938964844,293.1499938964844,0.2784335613250732,-4034.28466796875,304.14801025390625,0.9479503035545348,0.3641909658908844,0.2554603219032287,293.1963806152344,297.1499938964844,293.1499938964844,0.3372495174407959,-6369.912109375,304.10968017578125,0.9956710338592528,0.4244528412818908,0.4046025574207306,293.2400817871094,297.1499938964844,293.1499938964844,0.0119538903236389,-3387.481689453125,303.0936889648437,0.4760961830615997,0.050000000745058,0.2334633320569992,291.0863037109375,291.1499938964844,264.5500183105469,263.32403564453125,281.06304931640625,293.2474060058594,291.08447265625,1.0,0.2706248164176941,0.8544226884841919,0.8544226884841919,1.0,1.0,-1.1873342990875244,0.5042174458503723,0.6831168532371521,0.2403266727924347,0.0,0.0,0.5146291851997375,56.03982925415039,73.0,-49.986812591552734,-11953.9931640625,208.2157745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.190185546875,308.0772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17865.689453125,18000.0,0.0,0.0,0.2569665908813476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4679936170578003,0.4679990112781524,-5.375815362640424e-06,0.0,0.0002607884234748,0.0,0.0,26.52810287475586,0.0,0.0,0.0,0.3584530353546142,4.0,0.0,1.0
386760,293.6858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892028808594,0.4699999094009399,0.050000000745058,0.0468458645045757,293.7330627441406,297.1499938964844,293.1499938964844,0.0067044147290289,-499.4212036132813,299.5033569335937,0.4699999094009399,0.050000000745058,0.0493309497833251,293.17828369140625,297.1499938964844,293.1499938964844,0.2785913646221161,-4035.9814453125,304.1481018066406,0.9372764825820924,0.3650214672088623,0.2557243108749389,293.2109680175781,297.1499938964844,293.1499938964844,0.3340407013893127,-6315.4970703125,304.1228332519531,0.9851698279380798,0.4209935963153839,0.4009175598621368,293.2415466308594,297.1499938964844,293.1499938964844,0.0119501193985342,-3387.815185546875,303.074462890625,0.4699999094009399,0.050000000745058,0.2340047955513,291.0917053222656,291.1499938964844,264.57769775390625,263.34832763671875,281.0926818847656,293.2621154785156,291.095703125,1.0,0.2738897800445556,0.8541069626808167,0.8541069626808167,1.0,1.0,-1.1843147277832031,0.5025469660758972,0.6817677617073059,0.2403718382120132,0.0,0.0,0.5181470513343811,58.90655517578125,76.0,-3.9273934364318848,-11965.197265625,212.9517974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07086181640625,308.0614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17873.287109375,18000.0,0.0,0.0,0.2561974227428436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4763338267803192,0.4763392508029938,-5.424301889433991e-06,0.0,0.0002600078005343,0.0,0.0,27.34650230407715,0.0,0.0,0.0,0.3611621558666229,4.0,0.0,1.0
386820,293.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.4586620032787323,0.050000000745058,0.0470299124717712,293.7457580566406,297.1499938964844,293.1499938964844,0.006479793228209,-486.1416931152344,299.2742614746094,0.4586620032787323,0.050000000745058,0.0495247617363929,293.1579895019531,297.1499938964844,293.1499938964844,0.2808254361152649,-4062.122314453125,304.1448669433594,0.9228357076644896,0.3684144020080566,0.2579049468040466,293.2243957519531,297.1499938964844,293.1499938964844,0.3294484913349151,-6240.00341796875,304.13916015625,0.9671858549118042,0.4166960716247558,0.3963440060615539,293.2442321777344,297.1499938964844,293.1499938964844,0.0119193708524107,-3383.853271484375,303.0372619628906,0.4586620032787323,0.050000000745058,0.2349241524934768,291.11669921875,291.1499938964844,264.6321716308594,263.3960876464844,281.1258850097656,293.2567749023437,291.1167907714844,1.0,0.2797911465167999,0.8534755110740662,0.8534755110740662,1.0,1.0,-1.1829978227615356,0.5014482736587524,0.6815495491027832,0.2413180321455001,0.0,0.0,0.5204115509986877,63.82721710205078,79.0,11.065051078796388,-11912.533203125,222.4103240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8240661621094,307.9174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17951.068359375,18000.0,0.0,0.0,0.2554799318313598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4822642505168915,0.4822697043418884,-5.475741090776864e-06,0.0,0.0002592796518001,0.0,0.0,28.01142883300781,0.0,0.0,0.0,0.3634029924869537,4.0,0.0,1.0
386880,293.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.4586620032787323,0.050000000745058,0.0470299124717712,293.7457580566406,297.1499938964844,293.1499938964844,0.006479793228209,-486.1416931152344,299.2742614746094,0.4586620032787323,0.050000000745058,0.0495247617363929,293.1579895019531,297.1499938964844,293.1499938964844,0.2808254361152649,-4062.122314453125,304.1448669433594,0.9228357076644896,0.3684144020080566,0.2579049468040466,293.2243957519531,297.1499938964844,293.1499938964844,0.3294484913349151,-6240.00341796875,304.13916015625,0.9671858549118042,0.4166960716247558,0.3963440060615539,293.2442321777344,297.1499938964844,293.1499938964844,0.0119193708524107,-3383.853271484375,303.0372619628906,0.4586620032787323,0.050000000745058,0.2349241524934768,291.11669921875,291.1499938964844,264.6321716308594,263.3960876464844,281.1258850097656,293.2567749023437,291.1167907714844,1.0,0.2797911465167999,0.8534755110740662,0.8534755110740662,1.0,1.0,-1.1829978227615356,0.5014482736587524,0.6815495491027832,0.2413180321455001,0.0,0.0,0.5204115509986877,63.82721710205078,79.0,11.065051078796388,-11912.533203125,222.4103240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8240661621094,307.9174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17951.068359375,18000.0,0.0,0.0,0.2554799318313598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4822642505168915,0.4822697043418884,-5.475741090776864e-06,0.0,0.0002592796518001,0.0,0.0,28.01142883300781,0.0,0.0,0.0,0.3634029924869537,4.0,0.0,1.0
386940,293.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.4495998919010162,0.050000000745058,0.0471889227628707,293.75830078125,297.1499938964844,293.1499938964844,0.0062614250928163,-473.26568603515625,299.0316467285156,0.4495998919010162,0.050000000745058,0.0496922098100185,293.13800048828125,297.1499938964844,293.1499938964844,0.2844744026660919,-4104.9228515625,304.1405334472656,0.913070261478424,0.3722697794437408,0.2606726884841919,293.22869873046875,297.1499938964844,293.1499938964844,0.3270969986915588,-6201.88720703125,304.14654541015625,0.9520294666290284,0.4139277637004852,0.3936476111412048,293.2464904785156,297.1499938964844,293.1499938964844,0.011903777718544,-3384.6201171875,302.998046875,0.4495998919010162,0.050000000745058,0.2357184439897537,291.1150207519531,291.1499938964844,264.6854248046875,263.4427490234375,281.15216064453125,293.2463073730469,291.1150817871094,1.0,0.2850812971591949,0.8528440594673157,0.8528440594673157,1.0,1.0,-1.184428572654724,0.5016616582870483,0.682766854763031,0.2427460104227066,0.0,0.0,0.525197446346283,68.11541748046875,82.0,3.356326103210449,-11891.1201171875,231.5488128662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5896301269531,307.7814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17938.28125,18000.0,0.0,0.0,0.2556027472019195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489603191614151,0.4896087050437927,-5.515419161383761e-06,0.0,0.0002594042744021,0.0,0.0,28.740646362304688,0.0,0.0,0.0,0.3658492863178253,4.0,0.0,1.0
