time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387000,293.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.4495998919010162,0.050000000745058,0.0471889227628707,293.75830078125,297.1499938964844,293.1499938964844,0.0062614250928163,-473.26568603515625,299.0316467285156,0.4495998919010162,0.050000000745058,0.0496922098100185,293.13800048828125,297.1499938964844,293.1499938964844,0.2844744026660919,-4104.9228515625,304.1405334472656,0.913070261478424,0.3722697794437408,0.2606726884841919,293.22869873046875,297.1499938964844,293.1499938964844,0.3270969986915588,-6201.88720703125,304.14654541015625,0.9520294666290284,0.4139277637004852,0.3936476111412048,293.2464904785156,297.1499938964844,293.1499938964844,0.011903777718544,-3384.6201171875,302.998046875,0.4495998919010162,0.050000000745058,0.2357184439897537,291.1150207519531,291.1499938964844,264.6854248046875,263.4427490234375,281.15216064453125,293.2463073730469,291.1150817871094,1.0,0.2850812971591949,0.8528440594673157,0.8528440594673157,1.0,1.0,-1.184428572654724,0.5016616582870483,0.682766854763031,0.2427460104227066,0.0,0.0,0.525197446346283,68.11541748046875,82.0,3.356326103210449,-11891.1201171875,231.5488128662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5896301269531,307.7814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17938.28125,18000.0,0.0,0.0,0.2556027472019195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489603191614151,0.4896087050437927,-5.515419161383761e-06,0.0,0.0002594042744021,0.0,0.0,28.740646362304688,0.0,0.0,0.0,0.3658492863178253,4.0,0.0,1.0
387060,293.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.4422924518585205,0.050000000745058,0.0473343357443809,293.7704772949219,297.1499938964844,293.1499938964844,0.0060418276116251,-459.843994140625,298.7872314453125,0.4422924518585205,0.050000000745058,0.0498453378677368,293.12030029296875,297.1499938964844,293.1499938964844,0.2881605625152588,-4147.62939453125,304.1375732421875,0.9057357907295228,0.3761668801307678,0.2634889781475067,293.22979736328125,297.1499938964844,293.1499938964844,0.3251437842845917,-6170.89111328125,304.1509094238281,0.9385915398597716,0.4117074608802795,0.3916176557540893,293.2484436035156,297.1499938964844,293.1499938964844,0.011878958903253,-3383.365234375,302.9593200683594,0.4422924518585205,0.050000000745058,0.236444815993309,291.1172180175781,291.1499938964844,264.7374572753906,263.4883728027344,281.1830749511719,293.2483215332031,291.1174011230469,1.0,0.2899244129657745,0.8524909019470215,0.8524909019470215,1.0,1.0,-1.1866027116775513,0.5022651553153992,0.6843376159667969,0.2442746609449386,0.0,0.0,0.5294267535209656,72.04954528808594,85.0,3.3072509765625,-11877.5224609375,240.26382446289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3705139160156,307.6578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17939.765625,18000.0,0.0,0.0,0.2564806938171386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971770942211151,0.4971826374530792,-5.560473709920188e-06,0.0,0.0002602952881716,0.0,0.0,29.52327919006348,0.0,0.0,0.0,0.3684055209159851,4.0,0.0,1.0
387120,293.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.4422924518585205,0.050000000745058,0.0473343357443809,293.7704772949219,297.1499938964844,293.1499938964844,0.0060418276116251,-459.843994140625,298.7872314453125,0.4422924518585205,0.050000000745058,0.0498453378677368,293.12030029296875,297.1499938964844,293.1499938964844,0.2881605625152588,-4147.62939453125,304.1375732421875,0.9057357907295228,0.3761668801307678,0.2634889781475067,293.22979736328125,297.1499938964844,293.1499938964844,0.3251437842845917,-6170.89111328125,304.1509094238281,0.9385915398597716,0.4117074608802795,0.3916176557540893,293.2484436035156,297.1499938964844,293.1499938964844,0.011878958903253,-3383.365234375,302.9593200683594,0.4422924518585205,0.050000000745058,0.236444815993309,291.1172180175781,291.1499938964844,264.7374572753906,263.4883728027344,281.1830749511719,293.2483215332031,291.1174011230469,1.0,0.2899244129657745,0.8524909019470215,0.8524909019470215,1.0,1.0,-1.1866027116775513,0.5022651553153992,0.6843376159667969,0.2442746609449386,0.0,0.0,0.5294267535209656,72.04954528808594,85.0,3.3072509765625,-11877.5224609375,240.26382446289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3705139160156,307.6578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17939.765625,18000.0,0.0,0.0,0.2564806938171386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971770942211151,0.4971826374530792,-5.560473709920188e-06,0.0,0.0002602952881716,0.0,0.0,29.52327919006348,0.0,0.0,0.0,0.3684055209159851,4.0,0.0,1.0
387180,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.4361755847930908,0.050000000745058,0.0474710389971733,293.7821960449219,297.1499938964844,293.1499938964844,0.0058232941664755,-446.1084899902344,298.5396728515625,0.4361755847930908,0.050000000745058,0.0499892905354499,293.1055603027344,297.1499938964844,293.1499938964844,0.2918501496315002,-4190.0029296875,304.1356201171875,0.8999514579772949,0.3799128532409668,0.2662525177001953,293.2297058105469,297.1499938964844,293.1499938964844,0.3233757615089416,-6143.357421875,304.15350341796875,0.9264886379241944,0.4097044169902801,0.3898395001888275,293.25006103515625,297.1499938964844,293.1499938964844,0.0118516106158494,-3381.662841796875,302.9207763671875,0.4361755847930908,0.050000000745058,0.2371276617050171,291.11883544921875,291.1499938964844,264.7882995605469,263.532958984375,281.2121887207031,293.2499694824219,291.1190795898437,1.0,0.2944274842739105,0.8521378040313721,0.8521378040313721,1.0,1.0,-1.188942313194275,0.5029799938201904,0.6859623193740845,0.2457444816827774,0.0,0.0,0.5334823727607727,75.7514877319336,88.0,2.9965410232543945,-11869.296875,248.60134887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17730712890625,307.5497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.55859375,18000.0,0.0,0.0,0.2579302489757538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5043242573738098,0.5043298602104187,-5.603807949228212e-06,0.0,0.0002617664285935,0.0,0.0,30.276927947998047,0.0,0.0,0.0,0.3708490133285522,4.0,0.0,1.0
387240,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.4361755847930908,0.050000000745058,0.0474710389971733,293.7821960449219,297.1499938964844,293.1499938964844,0.0058232941664755,-446.1084899902344,298.5396728515625,0.4361755847930908,0.050000000745058,0.0499892905354499,293.1055603027344,297.1499938964844,293.1499938964844,0.2918501496315002,-4190.0029296875,304.1356201171875,0.8999514579772949,0.3799128532409668,0.2662525177001953,293.2297058105469,297.1499938964844,293.1499938964844,0.3233757615089416,-6143.357421875,304.15350341796875,0.9264886379241944,0.4097044169902801,0.3898395001888275,293.25006103515625,297.1499938964844,293.1499938964844,0.0118516106158494,-3381.662841796875,302.9207763671875,0.4361755847930908,0.050000000745058,0.2371276617050171,291.11883544921875,291.1499938964844,264.7882995605469,263.532958984375,281.2121887207031,293.2499694824219,291.1190795898437,1.0,0.2944274842739105,0.8521378040313721,0.8521378040313721,1.0,1.0,-1.188942313194275,0.5029799938201904,0.6859623193740845,0.2457444816827774,0.0,0.0,0.5334823727607727,75.7514877319336,88.0,2.9965410232543945,-11869.296875,248.60134887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17730712890625,307.5497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.55859375,18000.0,0.0,0.0,0.2579302489757538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5043242573738098,0.5043298602104187,-5.603807949228212e-06,0.0,0.0002617664285935,0.0,0.0,30.276927947998047,0.0,0.0,0.0,0.3708490133285522,4.0,0.0,1.0
387300,293.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.4334481954574585,0.050000000745058,0.0475372672080993,293.78790283203125,297.1499938964844,293.1499938964844,0.0057141622528433,-439.0938720703125,298.41510009765625,0.4334481954574585,0.050000000745058,0.0500590316951274,293.0996398925781,297.1499938964844,293.1499938964844,0.2935603260993957,-4209.478515625,304.1351318359375,0.8972848057746887,0.3816424906253814,0.2675309181213379,293.2294616699219,297.1499938964844,293.1499938964844,0.3224967122077942,-6129.78857421875,304.15447998046875,0.9208881855010986,0.4087439775466919,0.388995349407196,293.250732421875,297.1499938964844,293.1499938964844,0.0118365501984953,-3380.47900390625,302.90167236328125,0.4334481954574585,0.050000000745058,0.2374584823846817,291.12030029296875,291.1499938964844,264.81329345703125,263.55487060546875,281.2261962890625,293.25067138671875,291.1206970214844,1.0,0.2965738177299499,0.8519612550735474,0.8519612550735474,1.0,1.0,-1.1900241374969482,0.5033124685287476,0.6867116093635559,0.246415764093399,0.0,0.0,0.5353145003318787,77.54358673095703,88.0,3.9410817623138414,-11867.1396484375,252.62994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0925598144531,307.5037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17943.75,18000.0,0.0,0.0,0.2588137090206146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5077131390571594,0.5077188014984131,-5.624904133583186e-06,0.0,0.0002626630011945,0.0,0.0,30.64072227478028,0.0,0.0,0.0,0.3720144629478454,4.0,0.0,1.0
387360,293.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.430907666683197,0.050000000745058,0.0476022996008396,293.79351806640625,297.1499938964844,293.1499938964844,0.0056050554849207,-431.9783325195313,298.2900390625,0.430907666683197,0.050000000745058,0.0501275137066841,293.09423828125,297.1499938964844,293.1499938964844,0.2952165901660919,-4228.26416015625,304.13482666015625,0.8947580456733704,0.383344441652298,0.2687734067440033,293.2291259765625,297.1499938964844,293.1499938964844,0.3216109871864319,-6116.1689453125,304.1552734375,0.9156010150909424,0.4078005254268646,0.3881686329841614,293.2513732910156,297.1499938964844,293.1499938964844,0.0118205361068248,-3379.065185546875,302.8826904296875,0.430907666683197,0.050000000745058,0.2377833425998687,291.1223449707031,291.1499938964844,264.8380126953125,263.5765380859375,281.2397766113281,293.25128173828125,291.122802734375,1.0,0.298662781715393,0.8517603874206543,0.8517603874206543,1.0,1.0,-1.1910735368728638,0.5036409497261047,0.687432587146759,0.2470433264970779,0.0,0.0,0.5369557738304138,79.30256652832031,91.0,5.047602653503418,-11865.4873046875,256.5863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01629638671875,307.462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.5078125,18000.0,0.0,0.0,0.2597693800926208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5108325481414795,0.5108382105827332,-5.644855718855979e-06,0.0,0.0002636328863445,0.0,0.0,30.98032569885254,0.0,0.0,0.0,0.3730959594249725,4.0,0.0,1.0
387420,293.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.4263124763965606,0.050000000745058,0.0477291494607925,293.8045959472656,297.1499938964844,293.1499938964844,0.0053873574361205,-417.490478515625,298.0380554199219,0.4263124763965606,0.050000000745058,0.0502610951662063,293.0846862792969,297.1499938964844,293.1499938964844,0.2984558641910553,-4264.8525390625,304.1344909667969,0.8901312351226807,0.3866942226886749,0.2712119817733764,293.2283630371094,297.1499938964844,293.1499938964844,0.319828987121582,-6088.8935546875,304.1564636230469,0.906041979789734,0.4059526622295379,0.3865530788898468,293.2524719238281,297.1499938964844,293.1499938964844,0.0117862848564982,-3375.7197265625,302.84490966796875,0.4263124763965606,0.050000000745058,0.2384169846773147,291.12744140625,291.1499938964844,264.88653564453125,263.619140625,281.2655944824219,293.2524108886719,291.1280212402344,1.0,0.302691638469696,0.8513585925102234,0.8513585925102234,1.0,1.0,-1.1931347846984863,0.5043206214904785,0.6888141632080078,0.2481759190559387,0.0,0.0,0.5396320223808289,82.7314224243164,94.0,6.895705699920654,-11863.8017578125,264.32403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89141845703125,307.3956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.59375,18000.0,0.0,0.0,0.2618153691291809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516086220741272,0.5160918831825256,-5.679608420905424e-06,0.0,0.0002657092991285,0.0,0.0,31.56266212463379,0.0,0.0,0.0,0.3749372363090515,4.0,0.0,1.0
387480,293.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.4263124763965606,0.050000000745058,0.0477291494607925,293.8045959472656,297.1499938964844,293.1499938964844,0.0053873574361205,-417.490478515625,298.0380554199219,0.4263124763965606,0.050000000745058,0.0502610951662063,293.0846862792969,297.1499938964844,293.1499938964844,0.2984558641910553,-4264.8525390625,304.1344909667969,0.8901312351226807,0.3866942226886749,0.2712119817733764,293.2283630371094,297.1499938964844,293.1499938964844,0.319828987121582,-6088.8935546875,304.1564636230469,0.906041979789734,0.4059526622295379,0.3865530788898468,293.2524719238281,297.1499938964844,293.1499938964844,0.0117862848564982,-3375.7197265625,302.84490966796875,0.4263124763965606,0.050000000745058,0.2384169846773147,291.12744140625,291.1499938964844,264.88653564453125,263.619140625,281.2655944824219,293.2524108886719,291.1280212402344,1.0,0.302691638469696,0.8513585925102234,0.8513585925102234,1.0,1.0,-1.1931347846984863,0.5043206214904785,0.6888141632080078,0.2481759190559387,0.0,0.0,0.5396320223808289,82.7314224243164,94.0,6.895705699920654,-11863.8017578125,264.32403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89141845703125,307.3956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.59375,18000.0,0.0,0.0,0.2618153691291809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516086220741272,0.5160918831825256,-5.679608420905424e-06,0.0,0.0002657092991285,0.0,0.0,31.56266212463379,0.0,0.0,0.0,0.3749372363090515,4.0,0.0,1.0
387540,293.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.422245591878891,0.050000000745058,0.0478527322411537,293.8154602050781,297.1499938964844,293.1499938964844,0.0051702745258808,-402.6749877929688,297.7834777832031,0.422245591878891,0.050000000745058,0.0503912307322025,293.0768737792969,297.1499938964844,293.1499938964844,0.3015951812267303,-4300.13916015625,304.1344299316406,0.8859520554542542,0.3899379670619964,0.2735830843448639,293.2274780273437,297.1499938964844,293.1499938964844,0.3180399239063263,-6061.62451171875,304.15728759765625,0.8977537751197815,0.4041454792022705,0.3849751651287079,293.2535095214844,297.1499938964844,293.1499938964844,0.0117494445294141,-3371.798095703125,302.8070983886719,0.422245591878891,0.050000000745058,0.2390342950820922,291.1334533691406,291.1499938964844,264.9339599609375,263.6607666015625,281.2895812988281,293.2534484863281,291.1341247558594,1.0,0.3065564930438995,0.8509568572044373,0.8509568572044373,1.0,1.0,-1.195132613182068,0.5050272345542908,0.6901053786277771,0.2491351962089538,0.0,0.0,0.5414377450942993,86.0683364868164,97.0,8.239130973815918,-11863.9580078125,271.8758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044738769531,307.34930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.587890625,18000.0,0.0,0.0,0.2639075815677643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5198859572410583,0.5198916792869568,-5.706041065423051e-06,0.0,0.0002678326563909,0.0,0.0,31.993955612182617,0.0,0.0,0.0,0.3762877583503723,4.0,0.0,1.0
387600,293.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.422245591878891,0.050000000745058,0.0478527322411537,293.8154602050781,297.1499938964844,293.1499938964844,0.0051702745258808,-402.6749877929688,297.7834777832031,0.422245591878891,0.050000000745058,0.0503912307322025,293.0768737792969,297.1499938964844,293.1499938964844,0.3015951812267303,-4300.13916015625,304.1344299316406,0.8859520554542542,0.3899379670619964,0.2735830843448639,293.2274780273437,297.1499938964844,293.1499938964844,0.3180399239063263,-6061.62451171875,304.15728759765625,0.8977537751197815,0.4041454792022705,0.3849751651287079,293.2535095214844,297.1499938964844,293.1499938964844,0.0117494445294141,-3371.798095703125,302.8070983886719,0.422245591878891,0.050000000745058,0.2390342950820922,291.1334533691406,291.1499938964844,264.9339599609375,263.6607666015625,281.2895812988281,293.2534484863281,291.1341247558594,1.0,0.3065564930438995,0.8509568572044373,0.8509568572044373,1.0,1.0,-1.195132613182068,0.5050272345542908,0.6901053786277771,0.2491351962089538,0.0,0.0,0.5414377450942993,86.0683364868164,97.0,8.239130973815918,-11863.9580078125,271.8758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044738769531,307.34930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.587890625,18000.0,0.0,0.0,0.2639075815677643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5198859572410583,0.5198916792869568,-5.706041065423051e-06,0.0,0.0002678326563909,0.0,0.0,31.993955612182617,0.0,0.0,0.0,0.3762877583503723,4.0,0.0,1.0
387660,293.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.4185928702354431,0.050000000745058,0.0479741208255291,293.8261413574219,297.1499938964844,293.1499938964844,0.0049538132734596,-387.5556335449219,297.5260925292969,0.4185928702354431,0.050000000745058,0.0505190566182136,293.07086181640625,297.1499938964844,293.1499938964844,0.3045892417430877,-4333.63232421875,304.1346435546875,0.882068395614624,0.3930156528949737,0.2758475840091705,293.2265625,297.1499938964844,293.1499938964844,0.3162549138069153,-6034.48681640625,304.1578369140625,0.8900388479232788,0.4023714363574981,0.3834274411201477,293.2545471191406,297.1499938964844,293.1499938964844,0.0117103839293122,-3367.414794921875,302.7690124511719,0.4185928702354431,0.050000000745058,0.2396406531333923,291.1399841308594,291.1499938964844,264.9802551269531,263.70147705078125,281.3118591308594,293.2544860839844,291.14068603515625,1.0,0.3102893829345703,0.8505496978759766,0.8505496978759766,1.0,1.0,-1.1970200538635254,0.5057381391525269,0.6912819147109985,0.2499115318059921,0.0,0.0,0.5423305630683899,89.34134674072266,100.0,8.991665840148926,-11864.6337890625,279.2782287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75421142578125,307.3223571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8046875,18000.0,0.0,0.0,0.2659050524234772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522096574306488,0.5221022963523865,-5.722919922845904e-06,0.0,0.0002698598254937,0.0,0.0,32.25356674194336,0.0,0.0,0.0,0.3770928680896759,4.0,0.0,1.0
387720,293.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.4185928702354431,0.050000000745058,0.0479741208255291,293.8261413574219,297.1499938964844,293.1499938964844,0.0049538132734596,-387.5556335449219,297.5260925292969,0.4185928702354431,0.050000000745058,0.0505190566182136,293.07086181640625,297.1499938964844,293.1499938964844,0.3045892417430877,-4333.63232421875,304.1346435546875,0.882068395614624,0.3930156528949737,0.2758475840091705,293.2265625,297.1499938964844,293.1499938964844,0.3162549138069153,-6034.48681640625,304.1578369140625,0.8900388479232788,0.4023714363574981,0.3834274411201477,293.2545471191406,297.1499938964844,293.1499938964844,0.0117103839293122,-3367.414794921875,302.7690124511719,0.4185928702354431,0.050000000745058,0.2396406531333923,291.1399841308594,291.1499938964844,264.9802551269531,263.70147705078125,281.3118591308594,293.2544860839844,291.14068603515625,1.0,0.3102893829345703,0.8505496978759766,0.8505496978759766,1.0,1.0,-1.1970200538635254,0.5057381391525269,0.6912819147109985,0.2499115318059921,0.0,0.0,0.5423305630683899,89.34134674072266,100.0,8.991665840148926,-11864.6337890625,279.2782287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75421142578125,307.3223571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8046875,18000.0,0.0,0.0,0.2659050524234772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522096574306488,0.5221022963523865,-5.722919922845904e-06,0.0,0.0002698598254937,0.0,0.0,32.25356674194336,0.0,0.0,0.0,0.3770928680896759,4.0,0.0,1.0
387780,293.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.415269523859024,0.050000000745058,0.0480940677225589,293.8369140625,297.1499938964844,293.1499938964844,0.0047372914850711,-372.1092834472656,297.2651062011719,0.415269523859024,0.050000000745058,0.0506453700363636,293.0666198730469,297.1499938964844,293.1499938964844,0.307400643825531,-4364.93603515625,304.13507080078125,0.8783695101737976,0.39588063955307,0.2779707014560699,293.2255859375,297.1499938964844,293.1499938964844,0.3144881427288055,-6007.6728515625,304.1581420898437,0.882763147354126,0.4006262421607971,0.3819061517715454,293.2556457519531,297.1499938964844,293.1499938964844,0.0116694569587707,-3362.6845703125,302.7303771972656,0.415269523859024,0.050000000745058,0.2402398288249969,291.1466064453125,291.1499938964844,265.02545166015625,263.74127197265625,281.3326416015625,293.2555847167969,291.14727783203125,1.0,0.3139122724533081,0.8501425385475159,0.8501425385475159,1.0,1.0,-1.1987574100494385,0.5064305663108826,0.6923268437385559,0.2505095601081848,0.0,0.0,0.5423405766487122,92.57023620605467,103.0,9.122905731201172,-11864.6826171875,286.5527038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,307.31268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.15234375,18000.0,0.0,0.0,0.2676951587200165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5227112770080566,0.5227169990539551,-5.729812073695939e-06,0.0,0.0002716765447985,0.0,0.0,32.336387634277344,0.0,0.0,0.0,0.3773437738418579,4.0,0.0,1.0
387840,293.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.415269523859024,0.050000000745058,0.0480940677225589,293.8369140625,297.1499938964844,293.1499938964844,0.0047372914850711,-372.1092834472656,297.2651062011719,0.415269523859024,0.050000000745058,0.0506453700363636,293.0666198730469,297.1499938964844,293.1499938964844,0.307400643825531,-4364.93603515625,304.13507080078125,0.8783695101737976,0.39588063955307,0.2779707014560699,293.2255859375,297.1499938964844,293.1499938964844,0.3144881427288055,-6007.6728515625,304.1581420898437,0.882763147354126,0.4006262421607971,0.3819061517715454,293.2556457519531,297.1499938964844,293.1499938964844,0.0116694569587707,-3362.6845703125,302.7303771972656,0.415269523859024,0.050000000745058,0.2402398288249969,291.1466064453125,291.1499938964844,265.02545166015625,263.74127197265625,281.3326416015625,293.2555847167969,291.14727783203125,1.0,0.3139122724533081,0.8501425385475159,0.8501425385475159,1.0,1.0,-1.1987574100494385,0.5064305663108826,0.6923268437385559,0.2505095601081848,0.0,0.0,0.5423405766487122,92.57023620605467,103.0,9.122905731201172,-11864.6826171875,286.5527038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,307.31268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.15234375,18000.0,0.0,0.0,0.2676951587200165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5227112770080566,0.5227169990539551,-5.729812073695939e-06,0.0,0.0002716765447985,0.0,0.0,32.336387634277344,0.0,0.0,0.0,0.3773437738418579,4.0,0.0,1.0
387900,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.4137112498283386,0.050000000745058,0.0481536351144313,293.8423767089844,297.1499938964844,293.1499938964844,0.0046289395540952,-364.2658996582031,297.1330871582031,0.4137112498283386,0.050000000745058,0.0507080964744091,293.065185546875,297.1499938964844,293.1499938964844,0.3087285757064819,-4379.67041015625,304.1353759765625,0.8765658736228943,0.3972226977348327,0.2789706289768219,293.22509765625,297.1499938964844,293.1499938964844,0.3136155307292938,-5994.4423828125,304.15826416015625,0.8792766332626343,0.399763822555542,0.381154865026474,293.2562561035156,297.1499938964844,293.1499938964844,0.0116483587771654,-3360.215087890625,302.7107849121094,0.4137112498283386,0.050000000745058,0.2405373752117157,291.1498107910156,291.1499938964844,265.04766845703125,263.7608337402344,281.3425598144531,293.2561950683594,291.15045166015625,1.0,0.3156865537166595,0.8499389886856079,0.8499389886856079,1.0,1.0,-1.1995598077774048,0.506762683391571,0.6927971839904785,0.2507468461990356,0.0,0.0,0.5420277714729309,94.17170715332033,103.0,8.97110652923584,-11864.15625,290.14422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411193847656,307.3136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.576171875,18000.0,0.0,0.0,0.2684828042984009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224310159683228,0.5224367380142212,-5.7294978432764765e-06,0.0,0.0002724759106058,0.0,0.0,32.31200408935547,0.0,0.0,0.0,0.377263993024826,4.0,0.0,1.0
387960,293.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.4122120440006256,0.050000000745058,0.0482130050659179,293.84783935546875,297.1499938964844,293.1499938964844,0.004520465619862,-356.3418884277344,297.0,0.4122120440006256,0.050000000745058,0.0507706142961978,293.0641174316406,297.1499938964844,293.1499938964844,0.3100040555000305,-4393.79345703125,304.1357116699219,0.8747846484184265,0.3985035121440887,0.2799282371997833,293.2246398925781,297.1499938964844,293.1499938964844,0.312751829624176,-5981.35302734375,304.1583251953125,0.8758838772773743,0.3989076316356659,0.3804093301296234,293.25689697265625,297.1499938964844,293.1499938964844,0.0116268778219819,-3357.689453125,302.69097900390625,0.4122120440006256,0.050000000745058,0.2408339381217956,291.1528625488281,291.1499938964844,265.069580078125,263.7801818847656,281.35223388671875,293.2568359375,291.15350341796875,1.0,0.3174386620521545,0.8497325778007507,0.8497325778007507,1.0,1.0,-1.2003167867660522,0.5070825219154358,0.6932342648506165,0.250948041677475,0.0,0.0,0.5415246486663818,95.76667022705078,106.0,8.689104080200195,-11863.126953125,293.70855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7513732910156,307.3179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.689453125,18000.0,0.0,0.0,0.26918825507164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217928886413574,0.5217986106872559,-5.726861218136037e-06,0.0,0.0002731918357312,0.0,0.0,32.247432708740234,0.0,0.0,0.0,0.3770588934421539,4.0,0.0,1.0
388020,293.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.4093672037124634,0.050000000745058,0.0483312606811523,293.85894775390625,297.1499938964844,293.1499938964844,0.0043030423112213,-340.2559509277344,296.7304992675781,0.4093672037124634,0.050000000745058,0.0508951433002948,293.0631408691406,297.1499938964844,293.1499938964844,0.3123981654644012,-4420.22705078125,304.136474609375,0.8712759613990784,0.4008814096450805,0.2817150056362152,293.2236633300781,297.1499938964844,293.1499938964844,0.311055988073349,-5955.6689453125,304.15838623046875,0.8693656921386719,0.3972131013870239,0.3789349198341369,293.2583312988281,297.1499938964844,293.1499938964844,0.0115828616544604,-3352.50341796875,302.6506652832031,0.4093672037124634,0.050000000745058,0.2414246499538421,291.1584777832031,291.1499938964844,265.1126708984375,263.8182067871094,281.3709411621094,293.2582397460937,291.15899658203125,1.0,0.3208810985088348,0.8493197560310364,0.8493197560310364,1.0,1.0,-1.2016922235488892,0.5076785683631897,0.6940136551856995,0.2512611746788025,0.0,0.0,0.5400084257125854,98.940185546875,109.0,7.779624462127685,-11859.2529296875,300.7593078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7897644042969,307.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.623046875,18000.0,0.0,0.0,0.2703270018100738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195419192314148,0.5195476412773132,-5.715200586564606e-06,0.0,0.0002743475488387,0.0,0.0,32.0091667175293,0.0,0.0,0.0,0.3763073682785034,4.0,0.0,1.0
388080,293.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.4093672037124634,0.050000000745058,0.0483312606811523,293.85894775390625,297.1499938964844,293.1499938964844,0.0043030423112213,-340.2559509277344,296.7304992675781,0.4093672037124634,0.050000000745058,0.0508951433002948,293.0631408691406,297.1499938964844,293.1499938964844,0.3123981654644012,-4420.22705078125,304.136474609375,0.8712759613990784,0.4008814096450805,0.2817150056362152,293.2236633300781,297.1499938964844,293.1499938964844,0.311055988073349,-5955.6689453125,304.15838623046875,0.8693656921386719,0.3972131013870239,0.3789349198341369,293.2583312988281,297.1499938964844,293.1499938964844,0.0115828616544604,-3352.50341796875,302.6506652832031,0.4093672037124634,0.050000000745058,0.2414246499538421,291.1584777832031,291.1499938964844,265.1126708984375,263.8182067871094,281.3709411621094,293.2582397460937,291.15899658203125,1.0,0.3208810985088348,0.8493197560310364,0.8493197560310364,1.0,1.0,-1.2016922235488892,0.5076785683631897,0.6940136551856995,0.2512611746788025,0.0,0.0,0.5400084257125854,98.940185546875,109.0,7.779624462127685,-11859.2529296875,300.7593078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7897644042969,307.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.623046875,18000.0,0.0,0.0,0.2703270018100738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195419192314148,0.5195476412773132,-5.715200586564606e-06,0.0,0.0002743475488387,0.0,0.0,32.0091667175293,0.0,0.0,0.0,0.3763073682785034,4.0,0.0,1.0
388140,293.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.4066914916038513,0.050000000745058,0.0484489761292934,293.87017822265625,297.1499938964844,293.1499938964844,0.0040848054923117,-323.8595275878906,296.4565124511719,0.4066914916038513,0.050000000745058,0.0510191023349761,293.0634155273437,297.1499938964844,293.1499938964844,0.3145943284034729,-4444.39599609375,304.1373291015625,0.8678296804428101,0.4030271768569946,0.2833367884159088,293.22271728515625,297.1499938964844,293.1499938964844,0.3094071447849273,-5930.71337890625,304.1583251953125,0.8631832599639893,0.3955409228801727,0.3774813115596771,293.2599182128906,297.1499938964844,293.1499938964844,0.0115375760942697,-3347.177978515625,302.6092834472656,0.4066914916038513,0.050000000745058,0.2420126646757125,291.16314697265625,291.1499938964844,265.1546936035156,263.8554077148437,281.3890991210937,293.25982666015625,291.16357421875,1.0,0.3242479860782623,0.8489069938659668,0.8489069938659668,1.0,1.0,-1.202890157699585,0.5082073211669922,0.694682776927948,0.2514919936656952,0.0,0.0,0.5379316210746765,102.09576416015624,112.0,6.523997783660889,-11852.646484375,307.7143859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8473205566406,307.3605651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.408203125,18000.0,0.0,0.0,0.2710811495780945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162017941474915,0.5162074565887451,-5.6963417591759935e-06,0.0,0.0002751128922682,0.0,0.0,31.650266647338867,0.0,0.0,0.0,0.3751750588417053,4.0,0.0,1.0
388200,293.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.4066914916038513,0.050000000745058,0.0484489761292934,293.87017822265625,297.1499938964844,293.1499938964844,0.0040848054923117,-323.8595275878906,296.4565124511719,0.4066914916038513,0.050000000745058,0.0510191023349761,293.0634155273437,297.1499938964844,293.1499938964844,0.3145943284034729,-4444.39599609375,304.1373291015625,0.8678296804428101,0.4030271768569946,0.2833367884159088,293.22271728515625,297.1499938964844,293.1499938964844,0.3094071447849273,-5930.71337890625,304.1583251953125,0.8631832599639893,0.3955409228801727,0.3774813115596771,293.2599182128906,297.1499938964844,293.1499938964844,0.0115375760942697,-3347.177978515625,302.6092834472656,0.4066914916038513,0.050000000745058,0.2420126646757125,291.16314697265625,291.1499938964844,265.1546936035156,263.8554077148437,281.3890991210937,293.25982666015625,291.16357421875,1.0,0.3242479860782623,0.8489069938659668,0.8489069938659668,1.0,1.0,-1.202890157699585,0.5082073211669922,0.694682776927948,0.2514919936656952,0.0,0.0,0.5379316210746765,102.09576416015624,112.0,6.523997783660889,-11852.646484375,307.7143859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8473205566406,307.3605651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.408203125,18000.0,0.0,0.0,0.2710811495780945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162017941474915,0.5162074565887451,-5.6963417591759935e-06,0.0,0.0002751128922682,0.0,0.0,31.650266647338867,0.0,0.0,0.0,0.3751750588417053,4.0,0.0,1.0
388260,293.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.4041471779346466,0.050000000745058,0.0485662072896957,293.88153076171875,297.1499938964844,293.1499938964844,0.0038655437529087,-307.16168212890625,296.1778564453125,0.4041471779346466,0.050000000745058,0.0511425547301769,293.064697265625,297.1499938964844,293.1499938964844,0.3166143894195556,-4466.57470703125,304.13818359375,0.8644477128982544,0.4049641191959381,0.2848086655139923,293.2217712402344,297.1499938964844,293.1499938964844,0.3078094720840454,-5906.54345703125,304.158203125,0.857314944267273,0.393889844417572,0.3760473132133484,293.2616577148437,297.1499938964844,293.1499938964844,0.0114911338314414,-3341.744873046875,302.5668029785156,0.4041471779346466,0.050000000745058,0.2425982654094696,291.1667175292969,291.1499938964844,265.1957397460937,263.89178466796875,281.40704345703125,293.2615661621094,291.1670227050781,1.0,0.3275460600852966,0.8484930992126465,0.8484930992126465,1.0,1.0,-1.2039273977279663,0.5086628198623657,0.6952646374702454,0.251683622598648,0.0,0.0,0.5354446768760681,105.23607635498048,115.0,5.05543327331543,-11843.1005859375,314.5832824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91827392578125,307.39166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.77734375,18000.0,0.0,0.0,0.2714395523071289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120455026626587,0.5120511651039124,-5.6720550674072e-06,0.0,0.0002754766319412,0.0,0.0,31.203208923339844,0.0,0.0,0.0,0.373759001493454,4.0,0.0,1.0
388320,293.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.4041471779346466,0.050000000745058,0.0485662072896957,293.88153076171875,297.1499938964844,293.1499938964844,0.0038655437529087,-307.16168212890625,296.1778564453125,0.4041471779346466,0.050000000745058,0.0511425547301769,293.064697265625,297.1499938964844,293.1499938964844,0.3166143894195556,-4466.57470703125,304.13818359375,0.8644477128982544,0.4049641191959381,0.2848086655139923,293.2217712402344,297.1499938964844,293.1499938964844,0.3078094720840454,-5906.54345703125,304.158203125,0.857314944267273,0.393889844417572,0.3760473132133484,293.2616577148437,297.1499938964844,293.1499938964844,0.0114911338314414,-3341.744873046875,302.5668029785156,0.4041471779346466,0.050000000745058,0.2425982654094696,291.1667175292969,291.1499938964844,265.1957397460937,263.89178466796875,281.40704345703125,293.2615661621094,291.1670227050781,1.0,0.3275460600852966,0.8484930992126465,0.8484930992126465,1.0,1.0,-1.2039273977279663,0.5086628198623657,0.6952646374702454,0.251683622598648,0.0,0.0,0.5354446768760681,105.23607635498048,115.0,5.05543327331543,-11843.1005859375,314.5832824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91827392578125,307.39166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.77734375,18000.0,0.0,0.0,0.2714395523071289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120455026626587,0.5120511651039124,-5.6720550674072e-06,0.0,0.0002754766319412,0.0,0.0,31.203208923339844,0.0,0.0,0.0,0.373759001493454,4.0,0.0,1.0
388380,293.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.4016985893249511,0.050000000745058,0.0486830547451972,293.8929443359375,297.1499938964844,293.1499938964844,0.0036448435857892,-290.156494140625,295.89453125,0.4016985893249511,0.050000000745058,0.0512656010687351,293.0667724609375,297.1499938964844,293.1499938964844,0.3184767365455627,-4486.984375,304.1390075683594,0.8611289262771606,0.4067049920558929,0.2861437499523163,293.2208557128906,297.1499938964844,293.1499938964844,0.3062635064125061,-5883.16259765625,304.1580505371094,0.8517359495162964,0.3922582864761352,0.3746314942836761,293.2635803222656,297.1499938964844,293.1499938964844,0.0114436410367488,-3336.222900390625,302.523193359375,0.4016985893249511,0.050000000745058,0.2431819438934326,291.169189453125,291.1499938964844,265.2357482910156,263.9273681640625,281.4249267578125,293.2634582519531,291.1693725585937,1.0,0.3307822644710541,0.848079264163971,0.848079264163971,1.0,1.0,-1.2048192024230957,0.5090447664260864,0.6957743763923645,0.2518599033355713,0.0,0.0,0.5327104926109314,108.3645477294922,118.0,3.4878408908843994,-11830.72265625,321.3766174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9967346191406,307.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.703125,18000.0,0.0,0.0,0.2714250385761261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5073742866516113,0.5073798894882202,-5.644310022034915e-06,0.0,0.000275461905403,0.0,0.0,30.70318031311035,0.0,0.0,0.0,0.3721659183502197,4.0,0.0,1.0
388440,293.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.4016985893249511,0.050000000745058,0.0486830547451972,293.8929443359375,297.1499938964844,293.1499938964844,0.0036448435857892,-290.156494140625,295.89453125,0.4016985893249511,0.050000000745058,0.0512656010687351,293.0667724609375,297.1499938964844,293.1499938964844,0.3184767365455627,-4486.984375,304.1390075683594,0.8611289262771606,0.4067049920558929,0.2861437499523163,293.2208557128906,297.1499938964844,293.1499938964844,0.3062635064125061,-5883.16259765625,304.1580505371094,0.8517359495162964,0.3922582864761352,0.3746314942836761,293.2635803222656,297.1499938964844,293.1499938964844,0.0114436410367488,-3336.222900390625,302.523193359375,0.4016985893249511,0.050000000745058,0.2431819438934326,291.169189453125,291.1499938964844,265.2357482910156,263.9273681640625,281.4249267578125,293.2634582519531,291.1693725585937,1.0,0.3307822644710541,0.848079264163971,0.848079264163971,1.0,1.0,-1.2048192024230957,0.5090447664260864,0.6957743763923645,0.2518599033355713,0.0,0.0,0.5327104926109314,108.3645477294922,118.0,3.4878408908843994,-11830.72265625,321.3766174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9967346191406,307.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.703125,18000.0,0.0,0.0,0.2714250385761261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5073742866516113,0.5073798894882202,-5.644310022034915e-06,0.0,0.000275461905403,0.0,0.0,30.70318031311035,0.0,0.0,0.0,0.3721659183502197,4.0,0.0,1.0
388500,293.7074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.4005000591278076,0.050000000745058,0.0487413518130779,293.8986511230469,297.1499938964844,293.1499938964844,0.0035337244626134,-281.5290832519531,295.7510681152344,0.4005000591278076,0.050000000745058,0.0513269901275634,293.0680847167969,297.1499938964844,293.1499938964844,0.3193458616733551,-4496.49462890625,304.1394348144531,0.8594874739646912,0.4074977338314056,0.2867577672004699,293.22039794921875,297.1499938964844,293.1499938964844,0.305510014295578,-5871.76806640625,304.157958984375,0.849047839641571,0.3914497196674347,0.3739303052425384,293.2645568847656,297.1499938964844,293.1499938964844,0.0114194797351956,-3333.424560546875,302.5009460449219,0.4005000591278076,0.050000000745058,0.2434731572866439,291.16998291015625,291.1499938964844,265.2554016113281,263.94488525390625,281.4338684082031,293.2644348144531,291.1701354980469,1.0,0.3323780000209808,0.8478723168373108,0.8478723168373108,1.0,1.0,-1.2052078247070312,0.50920569896698,0.6960020661354065,0.2519453465938568,0.0,0.0,0.5312943458557129,109.9248504638672,118.0,2.717207193374634,-11823.4873046875,324.7440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03717041015625,307.44207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.7734375,18000.0,0.0,0.0,0.2712836265563965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5049276351928711,0.50493323802948,-5.629675342788687e-06,0.0,0.000275318394415,0.0,0.0,30.442710876464844,0.0,0.0,0.0,0.3713318407535553,4.0,0.0,1.0
388560,293.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.3993132710456848,0.050000000745058,0.048799593001604,293.9043884277344,297.1499938964844,293.1499938964844,0.003422190900892,-272.83038330078125,295.6064758300781,0.3993132710456848,0.050000000745058,0.051388319581747,293.0696105957031,297.1499938964844,293.1499938964844,0.3201725482940674,-4505.5302734375,304.13983154296875,0.8578553199768066,0.408237874507904,0.2873357832431793,293.2199401855469,297.1499938964844,293.1499938964844,0.3047685325145721,-5860.55517578125,304.1578674316406,0.8464224934577942,0.390645682811737,0.3732333481311798,293.2655944824219,297.1499938964844,293.1499938964844,0.0113950595259666,-3330.600341796875,302.4784240722656,0.3993132710456848,0.050000000745058,0.2437640577554702,291.1705322265625,291.1499938964844,265.2747802734375,263.9621887207031,281.4428405761719,293.2654724121094,291.1706237792969,1.0,0.3339597880840301,0.8476660847663879,0.8476660847663879,1.0,1.0,-1.2055577039718628,0.5093457102775574,0.6962120532989502,0.2520309090614319,0.0,0.0,0.5298686623573303,111.4832534790039,106.0,1.9778916835784912,-11815.591796875,328.0927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775451660156,307.4586486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.33203125,18000.0,0.0,0.0,0.2710622549057007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5024519562721252,0.5024575591087341,-5.6148310250137e-06,0.0,0.0002750937419477,0.0,0.0,30.180322647094727,0.0,0.0,0.0,0.3704884946346283,4.0,0.0,1.0
388620,293.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.4004893600940704,0.050000000745058,0.04874187707901,293.9158020019531,297.1499938964844,293.1499938964844,0.0031857201829552,-254.25411987304688,295.31512451171875,0.4004893600940704,0.050000000745058,0.0513275451958179,293.0727844238281,297.1499938964844,293.1499938964844,0.3215056657791137,-4519.9189453125,304.1410217285156,0.8609632253646851,0.4096281826496124,0.2882745563983917,293.21893310546875,297.1499938964844,293.1499938964844,0.3031133413314819,-5835.33935546875,304.15802001953125,0.8473891019821167,0.3890793621540069,0.3716839253902435,293.267578125,297.1499938964844,293.1499938964844,0.0112832887098193,-3312.755859375,302.43328857421875,0.4004893600940704,0.050000000745058,0.2434757649898529,291.1725769042969,291.1499938964844,265.3128662109375,263.9962463378906,281.4620361328125,293.2674560546875,291.1729736328125,1.0,0.3318506181240082,0.847253680229187,0.847253680229187,1.0,1.0,-1.2043377161026,0.5087423920631409,0.6955952644348145,0.2517587840557098,0.0,0.0,0.5267641544342041,109.92779541015624,94.0,3.5928659439086914,-11787.525390625,324.3719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1573486328125,307.493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.873046875,18000.0,0.0,0.0,0.2703939974308014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973189532756805,0.497324526309967,-5.584636710409541e-06,0.0,0.0002744155353866,0.0,0.0,29.64317321777344,0.0,0.0,0.0,0.3687446415424347,4.0,0.0,1.0
388680,293.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.4004893600940704,0.050000000745058,0.04874187707901,293.9158020019531,297.1499938964844,293.1499938964844,0.0031857201829552,-254.25411987304688,295.31512451171875,0.4004893600940704,0.050000000745058,0.0513275451958179,293.0727844238281,297.1499938964844,293.1499938964844,0.3215056657791137,-4519.9189453125,304.1410217285156,0.8609632253646851,0.4096281826496124,0.2882745563983917,293.21893310546875,297.1499938964844,293.1499938964844,0.3031133413314819,-5835.33935546875,304.15802001953125,0.8473891019821167,0.3890793621540069,0.3716839253902435,293.267578125,297.1499938964844,293.1499938964844,0.0112832887098193,-3312.755859375,302.43328857421875,0.4004893600940704,0.050000000745058,0.2434757649898529,291.1725769042969,291.1499938964844,265.3128662109375,263.9962463378906,281.4620361328125,293.2674560546875,291.1729736328125,1.0,0.3318506181240082,0.847253680229187,0.847253680229187,1.0,1.0,-1.2043377161026,0.5087423920631409,0.6955952644348145,0.2517587840557098,0.0,0.0,0.5267641544342041,109.92779541015624,94.0,3.5928659439086914,-11787.525390625,324.3719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1573486328125,307.493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.873046875,18000.0,0.0,0.0,0.2703939974308014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973189532756805,0.497324526309967,-5.584636710409541e-06,0.0,0.0002744155353866,0.0,0.0,29.64317321777344,0.0,0.0,0.0,0.3687446415424347,4.0,0.0,1.0
388740,293.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.404354453086853,0.050000000745058,0.0485564917325973,293.9271240234375,297.1499938964844,293.1499938964844,0.0029409124981611,-234.8765869140625,295.021484375,0.404354453086853,0.050000000745058,0.0511323250830173,293.0760498046875,297.1499938964844,293.1499938964844,0.3225632309913635,-4531.2099609375,304.1422424316406,0.8691257834434509,0.4109282493591308,0.2890515625476837,293.2176513671875,297.1499938964844,293.1499938964844,0.3013548254966736,-5808.4580078125,304.15826416015625,0.8532329797744751,0.3875933885574341,0.370072066783905,293.269287109375,297.1499938964844,293.1499938964844,0.0111272977665066,-3285.918701171875,302.3885192871094,0.404354453086853,0.050000000745058,0.2425497323274612,291.1763916015625,291.1499938964844,265.3500061035156,264.02960205078125,281.4820556640625,293.2691955566406,291.1767578125,1.0,0.326414406299591,0.8468412160873413,0.8468412160873413,1.0,1.0,-1.2017676830291748,0.5075121521949768,0.694255530834198,0.2511927187442779,0.0,0.0,0.5229814052581787,104.94908905029295,82.0,4.639135360717773,-11742.8466796875,313.0771789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2370910644531,307.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18050.646484375,18000.0,0.0,0.0,0.2694075107574463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4911575317382812,0.4911630749702453,-5.549943125515711e-06,0.0,0.0002734143636189,0.0,0.0,29.01279258728028,0.0,0.0,0.0,0.3666833639144897,4.0,0.0,1.0
