time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388800,293.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.404354453086853,0.050000000745058,0.0485564917325973,293.9271240234375,297.1499938964844,293.1499938964844,0.0029409124981611,-234.8765869140625,295.021484375,0.404354453086853,0.050000000745058,0.0511323250830173,293.0760498046875,297.1499938964844,293.1499938964844,0.3225632309913635,-4531.2099609375,304.1422424316406,0.8691257834434509,0.4109282493591308,0.2890515625476837,293.2176513671875,297.1499938964844,293.1499938964844,0.3013548254966736,-5808.4580078125,304.15826416015625,0.8532329797744751,0.3875933885574341,0.370072066783905,293.269287109375,297.1499938964844,293.1499938964844,0.0111272977665066,-3285.918701171875,302.3885192871094,0.404354453086853,0.050000000745058,0.2425497323274612,291.1763916015625,291.1499938964844,265.3500061035156,264.02960205078125,281.4820556640625,293.2691955566406,291.1767578125,1.0,0.326414406299591,0.8468412160873413,0.8468412160873413,1.0,1.0,-1.2017676830291748,0.5075121521949768,0.694255530834198,0.2511927187442779,0.0,0.0,0.5229814052581787,104.94908905029295,82.0,4.639135360717773,-11742.8466796875,313.0771789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2370910644531,307.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18050.646484375,18000.0,0.0,0.0,0.2694075107574463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4911575317382812,0.4911630749702453,-5.549943125515711e-06,0.0,0.0002734143636189,0.0,0.0,29.01279258728028,0.0,0.0,0.0,0.3666833639144897,4.0,0.0,1.0
388860,293.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4104247689247131,0.050000000745058,0.0482864528894424,293.9323425292969,297.1499938964844,293.1499938964844,0.0027061267755925,-216.2288360595703,294.7389831542969,0.4104247689247131,0.050000000745058,0.0508479587733745,293.0746154785156,297.1499938964844,293.1499938964844,0.3242087364196777,-4549.4619140625,304.1420593261719,0.8821631073951721,0.4131028652191162,0.2902358472347259,293.2112121582031,297.1499938964844,293.1499938964844,0.3003757894039154,-5794.00634765625,304.1571044921875,0.8638228178024292,0.3871907591819763,0.3692041933536529,293.2646179199219,297.1499938964844,293.1499938964844,0.0109840827062726,-3259.911376953125,302.3604431152344,0.4104247689247131,0.050000000745058,0.2412008196115493,291.1773681640625,291.1499938964844,265.3866577148437,264.06268310546875,281.4983825683594,293.2648620605469,291.1771545410156,1.0,0.3186714351177215,0.8464574813842773,0.8464574813842773,1.0,1.0,-1.1998624801635742,0.5065598487854004,0.693302571773529,0.250867635011673,0.0,0.0,0.5191948413848877,97.7248764038086,70.0,0.5629269480705261,-11697.3828125,297.5206604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155822753906,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.017578125,18000.0,0.0,0.0,0.2681154608726501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4845490753650665,0.4845545887947082,-5.511743893293897e-06,0.0,0.0002721031196415,0.0,0.0,28.34115028381348,0.0,0.0,0.0,0.3644775152206421,4.0,0.0,1.0
388920,293.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4104247689247131,0.050000000745058,0.0482864528894424,293.9323425292969,297.1499938964844,293.1499938964844,0.0027061267755925,-216.2288360595703,294.7389831542969,0.4104247689247131,0.050000000745058,0.0508479587733745,293.0746154785156,297.1499938964844,293.1499938964844,0.3242087364196777,-4549.4619140625,304.1420593261719,0.8821631073951721,0.4131028652191162,0.2902358472347259,293.2112121582031,297.1499938964844,293.1499938964844,0.3003757894039154,-5794.00634765625,304.1571044921875,0.8638228178024292,0.3871907591819763,0.3692041933536529,293.2646179199219,297.1499938964844,293.1499938964844,0.0109840827062726,-3259.911376953125,302.3604431152344,0.4104247689247131,0.050000000745058,0.2412008196115493,291.1773681640625,291.1499938964844,265.3866577148437,264.06268310546875,281.4983825683594,293.2648620605469,291.1771545410156,1.0,0.3186714351177215,0.8464574813842773,0.8464574813842773,1.0,1.0,-1.1998624801635742,0.5065598487854004,0.693302571773529,0.250867635011673,0.0,0.0,0.5191948413848877,97.7248764038086,70.0,0.5629269480705261,-11697.3828125,297.5206604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155822753906,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.017578125,18000.0,0.0,0.0,0.2681154608726501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4845490753650665,0.4845545887947082,-5.511743893293897e-06,0.0,0.0002721031196415,0.0,0.0,28.34115028381348,0.0,0.0,0.0,0.3644775152206421,4.0,0.0,1.0
388980,293.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.4187606871128082,0.050000000745058,0.0479682944715023,293.9393310546875,297.1499938964844,293.1499938964844,0.0024647291284054,-197.0032958984375,294.4485778808594,0.4187606871128082,0.050000000745058,0.0505129247903823,293.076171875,297.1499938964844,293.1499938964844,0.3255739212036133,-4564.41845703125,304.1424560546875,0.8988704681396484,0.4146958291530609,0.2911701798439026,293.2079162597656,297.1499938964844,293.1499938964844,0.2992548048496246,-5777.1171875,304.1566467285156,0.8780460357666016,0.3863153755664825,0.3681274950504303,293.2616577148437,297.1499938964844,293.1499938964844,0.0108170118182897,-3229.3583984375,302.3290710449219,0.4187606871128082,0.050000000745058,0.2396115660667419,291.1767883300781,291.1499938964844,265.42333984375,264.0959777832031,281.5169372558594,293.26177978515625,291.1769104003906,1.0,0.3092600703239441,0.8460737466812134,0.8460737466812134,1.0,1.0,-1.197000503540039,0.5051406621932983,0.691859781742096,0.25040003657341,0.0,0.0,0.5156978368759155,89.20606231689453,58.0,0.5031050443649292,-11649.3037109375,278.9945983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876342773437,307.5719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.857421875,18000.0,0.0,0.0,0.2665853500366211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4786257445812225,0.4786311984062195,-5.476804290083237e-06,0.0,0.0002705502556636,0.0,0.0,27.74391365051269,0.0,0.0,0.0,0.3624846339225769,4.0,0.0,1.0
389040,293.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.4187606871128082,0.050000000745058,0.0479682944715023,293.9393310546875,297.1499938964844,293.1499938964844,0.0024647291284054,-197.0032958984375,294.4485778808594,0.4187606871128082,0.050000000745058,0.0505129247903823,293.076171875,297.1499938964844,293.1499938964844,0.3255739212036133,-4564.41845703125,304.1424560546875,0.8988704681396484,0.4146958291530609,0.2911701798439026,293.2079162597656,297.1499938964844,293.1499938964844,0.2992548048496246,-5777.1171875,304.1566467285156,0.8780460357666016,0.3863153755664825,0.3681274950504303,293.2616577148437,297.1499938964844,293.1499938964844,0.0108170118182897,-3229.3583984375,302.3290710449219,0.4187606871128082,0.050000000745058,0.2396115660667419,291.1767883300781,291.1499938964844,265.42333984375,264.0959777832031,281.5169372558594,293.26177978515625,291.1769104003906,1.0,0.3092600703239441,0.8460737466812134,0.8460737466812134,1.0,1.0,-1.197000503540039,0.5051406621932983,0.691859781742096,0.25040003657341,0.0,0.0,0.5156978368759155,89.20606231689453,58.0,0.5031050443649292,-11649.3037109375,278.9945983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876342773437,307.5719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.857421875,18000.0,0.0,0.0,0.2665853500366211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4786257445812225,0.4786311984062195,-5.476804290083237e-06,0.0,0.0002705502556636,0.0,0.0,27.74391365051269,0.0,0.0,0.0,0.3624846339225769,4.0,0.0,1.0
389100,293.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.4240245521068573,0.050000000745058,0.0477972291409969,293.9432983398437,297.1499938964844,293.1499938964844,0.0023433894384652,-187.31756591796875,294.3018798828125,0.4240245521068573,0.050000000745058,0.0503327846527099,293.0774841308594,297.1499938964844,293.1499938964844,0.3260964453220367,-4570.04833984375,304.14288330078125,0.9087993502616882,0.4153733551502228,0.2915337681770324,293.2067565917969,297.1499938964844,293.1499938964844,0.2985801100730896,-5766.8173828125,304.1566467285156,0.8865683674812317,0.3858108222484588,0.3674881756305694,293.2606506347656,297.1499938964844,293.1499938964844,0.0107282670214772,-3212.8515625,302.3125915527344,0.4240245521068573,0.050000000745058,0.2387570589780807,291.17742919921875,291.1499938964844,265.4416809082031,264.1126708984375,281.5270080566406,293.2607421875,291.17755126953125,1.0,0.3040509819984436,0.8458818793296814,0.8458818793296814,1.0,1.0,-1.1952223777770996,0.5042622685432434,0.6909601092338562,0.2501132488250732,0.0,0.0,0.5138067007064819,84.62276458740234,58.0,1.0486479997634888,-11620.8759765625,268.9706726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208068847656,307.581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.927734375,18000.0,0.0,0.0,0.2657442092895508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4755420684814453,0.4755475521087646,-5.459541171148885e-06,0.0,0.0002696965821087,0.0,0.0,27.439926147460938,0.0,0.0,0.0,0.3614623546600342,4.0,0.0,1.0
389160,293.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778564453125,0.4302259087562561,0.050000000745058,0.0476202927529811,293.947509765625,297.1499938964844,293.1499938964844,0.0022214753553271,-177.58006286621094,294.15380859375,0.4302259087562561,0.050000000745058,0.050146460533142,293.0791015625,297.1499938964844,293.1499938964844,0.3265461325645447,-4574.8564453125,304.1433410644531,0.9206395745277404,0.4159780740737915,0.2918416559696197,293.20574951171875,297.1499938964844,293.1499938964844,0.2978801429271698,-5756.1142578125,304.1567077636719,0.896140456199646,0.3852902054786682,0.3668192923069,293.2598876953125,297.1499938964844,293.1499938964844,0.0106375869363546,-3195.863525390625,302.2955627441406,0.4302259087562561,0.050000000745058,0.2378732115030288,291.177978515625,291.1499938964844,265.4599914550781,264.12945556640625,281.5375366210937,293.2599792480469,291.1780700683594,1.0,0.2985511124134063,0.8457029461860657,0.8457029461860657,1.0,1.0,-1.193292260169983,0.5033076405525208,0.6899845600128174,0.2498132288455963,0.0,0.0,0.5118833780288696,79.88123321533203,46.0,1.1771334409713743,-11589.94921875,258.59698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4522705078125,307.5897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.94140625,18000.0,0.0,0.0,0.2648545801639557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4723708629608154,0.47237628698349,-5.441907433123561e-06,0.0,0.0002687937230803,0.0,0.0,27.129852294921875,0.0,0.0,0.0,0.3604169189929962,4.0,0.0,1.0
389220,293.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.4461802542209625,0.050000000745058,0.0472547113895416,293.9564819335937,297.1499938964844,293.1499938964844,0.0019771074876189,-158.0515899658203,293.8537902832031,0.4461802542209625,0.050000000745058,0.049761489033699,293.08306884765625,297.1499938964844,293.1499938964844,0.3272357881069183,-4582.1220703125,304.1444091796875,0.9486170411109924,0.4169693887233734,0.2922980487346649,293.2039794921875,297.1499938964844,293.1499938964844,0.2964547872543335,-5734.302734375,304.1568603515625,0.9199991226196288,0.3842368423938751,0.3654468059539795,293.25897216796875,297.1499938964844,293.1499938964844,0.0104532726109027,-3160.9599609375,302.2602844238281,0.4461802542209625,0.050000000745058,0.2360470741987228,291.1788024902344,291.1499938964844,265.4966735839844,264.1630859375,281.5597839355469,293.259033203125,291.1788330078125,1.0,0.2867870926856994,0.8453449606895447,0.8453449606895447,1.0,1.0,-1.18910014629364,0.5012224912643433,0.6878775954246521,0.2492055743932724,0.0,0.0,0.5079882740974426,70.08323669433594,34.0,1.0442185401916504,-11523.091796875,237.1907501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51031494140625,307.6013488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.59375,18000.0,0.0,0.0,0.2629461884498596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659611284732818,0.465966522693634,-5.406382115324959e-06,0.0,0.0002668569504749,0.0,0.0,26.50986289978028,0.0,0.0,0.0,0.3583100438117981,4.0,0.0,1.0
389280,293.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.4461802542209625,0.050000000745058,0.0472547113895416,293.9564819335937,297.1499938964844,293.1499938964844,0.0019771074876189,-158.0515899658203,293.8537902832031,0.4461802542209625,0.050000000745058,0.049761489033699,293.08306884765625,297.1499938964844,293.1499938964844,0.3272357881069183,-4582.1220703125,304.1444091796875,0.9486170411109924,0.4169693887233734,0.2922980487346649,293.2039794921875,297.1499938964844,293.1499938964844,0.2964547872543335,-5734.302734375,304.1568603515625,0.9199991226196288,0.3842368423938751,0.3654468059539795,293.25897216796875,297.1499938964844,293.1499938964844,0.0104532726109027,-3160.9599609375,302.2602844238281,0.4461802542209625,0.050000000745058,0.2360470741987228,291.1788024902344,291.1499938964844,265.4966735839844,264.1630859375,281.5597839355469,293.259033203125,291.1788330078125,1.0,0.2867870926856994,0.8453449606895447,0.8453449606895447,1.0,1.0,-1.18910014629364,0.5012224912643433,0.6878775954246521,0.2492055743932724,0.0,0.0,0.5079882740974426,70.08323669433594,34.0,1.0442185401916504,-11523.091796875,237.1907501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51031494140625,307.6013488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.59375,18000.0,0.0,0.0,0.2629461884498596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659611284732818,0.465966522693634,-5.406382115324959e-06,0.0,0.0002668569504749,0.0,0.0,26.50986289978028,0.0,0.0,0.0,0.3583100438117981,4.0,0.0,1.0
389340,293.7204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.4679931402206421,0.050000000745058,0.0468798242509365,293.9659423828125,297.1499938964844,293.1499938964844,0.0017326679080724,-138.5115203857422,293.5490417480469,0.4679931402206421,0.050000000745058,0.0493667125701904,293.0877380371094,297.1499938964844,293.1499938964844,0.3276710212230682,-4586.5634765625,304.1455383300781,0.9790536761283876,0.4177197217941284,0.2925653755664825,293.2025756835937,297.1499938964844,293.1499938964844,0.2950075566768646,-5712.14111328125,304.156982421875,0.9517952799797058,0.3831515312194824,0.364042729139328,293.2586364746094,297.1499938964844,293.1499938964844,0.0102677764371037,-3125.319091796875,302.2236328125,0.4679931402206421,0.050000000745058,0.2341744303703308,291.17926025390625,291.1499938964844,265.5333251953125,264.1968994140625,281.58349609375,293.2586669921875,291.17926025390625,1.0,0.2740766108036041,0.8449870347976685,0.8449870347976685,1.0,1.0,-1.184564232826233,0.4989456832408905,0.6856185793876648,0.2486172914505005,0.0,0.0,0.5040504932403564,60.03475570678711,37.0,0.6348235011100769,-11450.5693359375,215.309310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5614318847656,307.6073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18050.435546875,18000.0,0.0,0.0,0.2608886063098907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4595224261283874,0.4595277905464172,-5.3710937208961695e-06,0.0,0.0002647687506396,0.0,0.0,25.89708709716797,0.0,0.0,0.0,0.3562053143978119,4.0,0.0,1.0
389400,293.7204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.4679931402206421,0.050000000745058,0.0468798242509365,293.9659423828125,297.1499938964844,293.1499938964844,0.0017326679080724,-138.5115203857422,293.5490417480469,0.4679931402206421,0.050000000745058,0.0493667125701904,293.0877380371094,297.1499938964844,293.1499938964844,0.3276710212230682,-4586.5634765625,304.1455383300781,0.9790536761283876,0.4177197217941284,0.2925653755664825,293.2025756835937,297.1499938964844,293.1499938964844,0.2950075566768646,-5712.14111328125,304.156982421875,0.9517952799797058,0.3831515312194824,0.364042729139328,293.2586364746094,297.1499938964844,293.1499938964844,0.0102677764371037,-3125.319091796875,302.2236328125,0.4679931402206421,0.050000000745058,0.2341744303703308,291.17926025390625,291.1499938964844,265.5333251953125,264.1968994140625,281.58349609375,293.2586669921875,291.17926025390625,1.0,0.2740766108036041,0.8449870347976685,0.8449870347976685,1.0,1.0,-1.184564232826233,0.4989456832408905,0.6856185793876648,0.2486172914505005,0.0,0.0,0.5040504932403564,60.03475570678711,37.0,0.6348235011100769,-11450.5693359375,215.309310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5614318847656,307.6073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18050.435546875,18000.0,0.0,0.0,0.2608886063098907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4595224261283874,0.4595277905464172,-5.3710937208961695e-06,0.0,0.0002647687506396,0.0,0.0,25.89708709716797,0.0,0.0,0.0,0.3562053143978119,4.0,0.0,1.0
389460,293.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.4812196493148803,0.050000000745058,0.0466426722705364,293.97576904296875,297.1499938964844,293.1499938964844,0.00149326690007,-119.38034057617188,293.23858642578125,0.4812196493148803,0.050000000745058,0.0491169802844524,293.09326171875,297.1499938964844,293.1499938964844,0.3280459642410278,-4590.45751953125,304.1463928222656,0.9976476430892944,0.4181806445121765,0.2927629053592682,293.20166015625,297.1499938964844,293.1499938964844,0.2936958372592926,-5692.1640625,304.1568298339844,0.9732901453971864,0.3820095360279083,0.3627336025238037,293.25885009765625,297.1499938964844,293.1499938964844,0.010128472931683,-3099.01025390625,302.185302734375,0.4812196493148803,0.050000000745058,0.2329898178577423,291.1780090332031,291.1499938964844,265.57000732421875,264.2308654785156,281.6075744628906,293.2588195800781,291.1776733398437,1.0,0.266089916229248,0.8446634411811829,0.8446634411811829,1.0,1.0,-1.1812208890914917,0.4971742033958435,0.6840466856956482,0.2484330981969833,0.0,0.0,0.5003547668457031,53.67907333374024,40.0,-2.2753026485443115,-11381.9140625,201.3980865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6042785644531,307.6046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.51953125,18000.0,0.0,0.0,0.2587252557277679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4533039033412933,0.4533092379570007,-5.336942649591947e-06,0.0,0.0002625732449814,0.0,0.0,25.312833786010746,0.0,0.0,0.0,0.3541822135448456,4.0,0.0,1.0
389520,293.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.4812196493148803,0.050000000745058,0.0466426722705364,293.97576904296875,297.1499938964844,293.1499938964844,0.00149326690007,-119.38034057617188,293.23858642578125,0.4812196493148803,0.050000000745058,0.0491169802844524,293.09326171875,297.1499938964844,293.1499938964844,0.3280459642410278,-4590.45751953125,304.1463928222656,0.9976476430892944,0.4181806445121765,0.2927629053592682,293.20166015625,297.1499938964844,293.1499938964844,0.2936958372592926,-5692.1640625,304.1568298339844,0.9732901453971864,0.3820095360279083,0.3627336025238037,293.25885009765625,297.1499938964844,293.1499938964844,0.010128472931683,-3099.01025390625,302.185302734375,0.4812196493148803,0.050000000745058,0.2329898178577423,291.1780090332031,291.1499938964844,265.57000732421875,264.2308654785156,281.6075744628906,293.2588195800781,291.1776733398437,1.0,0.266089916229248,0.8446634411811829,0.8446634411811829,1.0,1.0,-1.1812208890914917,0.4971742033958435,0.6840466856956482,0.2484330981969833,0.0,0.0,0.5003547668457031,53.67907333374024,40.0,-2.2753026485443115,-11381.9140625,201.3980865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6042785644531,307.6046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.51953125,18000.0,0.0,0.0,0.2587252557277679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4533039033412933,0.4533092379570007,-5.336942649591947e-06,0.0,0.0002625732449814,0.0,0.0,25.312833786010746,0.0,0.0,0.0,0.3541822135448456,4.0,0.0,1.0
389580,293.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.4872046709060669,0.050000000745058,0.0465323887765407,293.9857788085937,297.1499938964844,293.1499938964844,0.0012576864100992,-100.52409362792967,292.9296264648437,0.4872046709060669,0.050000000745058,0.0490008480846881,293.09112548828125,297.1499938964844,293.1499938964844,0.3185697495937347,-4479.345703125,304.16357421875,0.9990000128746032,0.4200111031532287,0.2853498160839081,293.2010498046875,297.1499938964844,293.1499938964844,0.2922835052013397,-5670.4013671875,304.1569519042969,0.9828341603279114,0.3808216452598572,0.361511617898941,293.2594299316406,297.1499938964844,293.1499938964844,0.010024762712419,-3079.24951171875,302.1467590332031,0.4872046709060669,0.050000000745058,0.2324389219284057,291.18310546875,291.1499938964844,265.6066589355469,264.2649230957031,281.639404296875,293.2593688964844,291.1849365234375,1.0,0.2610167264938354,0.8443398475646973,0.8443398475646973,1.0,1.0,-1.1701054573059082,0.4918005764484405,0.6783048510551453,0.2465709298849105,0.0,0.0,0.4958874881267547,50.59931182861328,43.0,11.450008392333984,-11272.9033203125,191.6059417724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413879394531,307.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18052.13671875,18000.0,0.0,0.0,0.2564641535282135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471912384033203,0.4471965432167053,-5.305596914695343e-06,0.0,0.0002602784952614,0.0,0.0,24.755014419555664,0.0,0.0,0.0,0.352195680141449,4.0,0.0,1.0
389640,293.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.4872046709060669,0.050000000745058,0.0465323887765407,293.9857788085937,297.1499938964844,293.1499938964844,0.0012576864100992,-100.52409362792967,292.9296264648437,0.4872046709060669,0.050000000745058,0.0490008480846881,293.09112548828125,297.1499938964844,293.1499938964844,0.3185697495937347,-4479.345703125,304.16357421875,0.9990000128746032,0.4200111031532287,0.2853498160839081,293.2010498046875,297.1499938964844,293.1499938964844,0.2922835052013397,-5670.4013671875,304.1569519042969,0.9828341603279114,0.3808216452598572,0.361511617898941,293.2594299316406,297.1499938964844,293.1499938964844,0.010024762712419,-3079.24951171875,302.1467590332031,0.4872046709060669,0.050000000745058,0.2324389219284057,291.18310546875,291.1499938964844,265.6066589355469,264.2649230957031,281.639404296875,293.2593688964844,291.1849365234375,1.0,0.2610167264938354,0.8443398475646973,0.8443398475646973,1.0,1.0,-1.1701054573059082,0.4918005764484405,0.6783048510551453,0.2465709298849105,0.0,0.0,0.4958874881267547,50.59931182861328,43.0,11.450008392333984,-11272.9033203125,191.6059417724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413879394531,307.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18052.13671875,18000.0,0.0,0.0,0.2564641535282135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471912384033203,0.4471965432167053,-5.305596914695343e-06,0.0,0.0002602784952614,0.0,0.0,24.755014419555664,0.0,0.0,0.0,0.352195680141449,4.0,0.0,1.0
389700,293.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.4890132844448089,0.050000000745058,0.0464999042451381,293.9908752441406,297.1499938964844,293.1499938964844,0.0011388129787519,-90.999755859375,292.7777709960937,0.4890132844448089,0.050000000745058,0.0489666387438774,293.0859375,297.1499938964844,293.1499938964844,0.3140730261802673,-4428.76220703125,304.169189453125,0.9990000128746032,0.4217750132083893,0.2822306752204895,293.2008972167969,297.1499938964844,293.1499938964844,0.2914855182170868,-5658.00439453125,304.1571350097656,0.9854475259780884,0.3802083134651184,0.3609060049057007,293.2597045898437,297.1499938964844,293.1499938964844,0.0099773574620485,-3069.917236328125,302.1281433105469,0.4890132844448089,0.050000000745058,0.2322766482830047,291.1903076171875,291.1499938964844,265.625,264.2820129394531,281.6560974121094,293.2596740722656,291.19122314453125,1.0,0.2593238353729248,0.8441780209541321,0.8441780209541321,1.0,1.0,-1.1651818752288818,0.4893552362918854,0.6758266687393188,0.2459301650524139,0.0,0.0,0.4924546182155609,49.676212310791016,43.0,12.354618072509766,-11204.4677734375,188.23831176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6628723144531,307.6112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18068.9609375,18000.0,0.0,0.0,0.255245178937912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423348009586334,0.442340075969696,-5.284043709252728e-06,0.0,0.000259041407844,0.0,0.0,24.3303451538086,0.0,0.0,0.0,0.3506917357444763,4.0,0.0,1.0
389760,293.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920166015625,0.490316241979599,0.050000000745058,0.0464768707752227,293.9960021972656,297.1499938964844,293.1499938964844,0.0010197556111961,-81.48170471191406,292.6205139160156,0.490316241979599,0.050000000745058,0.0489423796534538,293.0812072753906,297.1499938964844,293.1499938964844,0.3109922409057617,-4393.89599609375,304.1712646484375,0.9990000128746032,0.4235132932662964,0.2799981832504272,293.20074462890625,297.1499938964844,293.1499938964844,0.2908225655555725,-5647.85693359375,304.15704345703125,0.987168312072754,0.3795898258686065,0.360302209854126,293.2599792480469,297.1499938964844,293.1499938964844,0.0099369129166007,-3062.4755859375,302.1087646484375,0.490316241979599,0.050000000745058,0.2321615815162658,291.1922912597656,291.1499938964844,265.6433410644531,264.2991027832031,281.6725769042969,293.25994873046875,291.1921691894531,1.0,0.2581245005130768,0.8440483808517456,0.8440483808517456,1.0,1.0,-1.1615818738937378,0.4874797761440277,0.6741020679473877,0.2457054704427719,0.0,0.0,0.4894136190414428,49.0265998840332,46.0,6.5295915603637695,-11140.73828125,185.8207092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68701171875,307.6002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.798828125,18000.0,0.0,0.0,0.2539541125297546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4372718632221222,0.4372771382331848,-5.259056251816219e-06,0.0,0.000257731124293,0.0,0.0,23.882080078125,0.0,0.0,0.0,0.3491140604019165,4.0,0.0,1.0
389820,293.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886291503906,0.4915527999401092,0.050000000745058,0.046455331146717,294.00616455078125,297.1499938964844,293.1499938964844,0.0007812764961272,-62.43716049194336,292.296142578125,0.4915527999401092,0.050000000745058,0.048919703811407,293.0771179199219,297.1499938964844,293.1499938964844,0.3080292642116546,-4361.62646484375,304.1689453125,0.9990000128746032,0.4261060357093811,0.2778948843479156,293.2005615234375,297.1499938964844,293.1499938964844,0.2897084355354309,-5631.0185546875,304.15655517578125,0.9883133172988892,0.3783466517925262,0.3591125905513763,293.26055908203125,297.1499938964844,293.1499938964844,0.0098691955208778,-3050.953857421875,302.0683898925781,0.4915527999401092,0.050000000745058,0.2320540100336074,291.1879577636719,291.1499938964844,265.67999267578125,264.3333740234375,281.7054748535156,293.260498046875,291.1872253417969,1.0,0.2569756805896759,0.8437889814376831,0.8437889814376831,1.0,1.0,-1.1574459075927734,0.4850228428840637,0.6724231243133545,0.2462672442197799,0.0,0.0,0.4845859110355377,48.43211364746094,49.0,-4.0265045166015625,-11044.16796875,183.35836791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7343139648437,307.5836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.5625,18000.0,0.0,0.0,0.2512354254722595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290069937705993,0.4290122091770172,-5.214263183006551e-06,0.0,0.0002549719938542,0.0,0.0,23.144916534423828,0.0,0.0,0.0,0.3464660942554474,4.0,0.0,1.0
389880,293.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886291503906,0.4915527999401092,0.050000000745058,0.046455331146717,294.00616455078125,297.1499938964844,293.1499938964844,0.0007812764961272,-62.43716049194336,292.296142578125,0.4915527999401092,0.050000000745058,0.048919703811407,293.0771179199219,297.1499938964844,293.1499938964844,0.3080292642116546,-4361.62646484375,304.1689453125,0.9990000128746032,0.4261060357093811,0.2778948843479156,293.2005615234375,297.1499938964844,293.1499938964844,0.2897084355354309,-5631.0185546875,304.15655517578125,0.9883133172988892,0.3783466517925262,0.3591125905513763,293.26055908203125,297.1499938964844,293.1499938964844,0.0098691955208778,-3050.953857421875,302.0683898925781,0.4915527999401092,0.050000000745058,0.2320540100336074,291.1879577636719,291.1499938964844,265.67999267578125,264.3333740234375,281.7054748535156,293.260498046875,291.1872253417969,1.0,0.2569756805896759,0.8437889814376831,0.8437889814376831,1.0,1.0,-1.1574459075927734,0.4850228428840637,0.6724231243133545,0.2462672442197799,0.0,0.0,0.4845859110355377,48.43211364746094,49.0,-4.0265045166015625,-11044.16796875,183.35836791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7343139648437,307.5836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.5625,18000.0,0.0,0.0,0.2512354254722595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290069937705993,0.4290122091770172,-5.214263183006551e-06,0.0,0.0002549719938542,0.0,0.0,23.144916534423828,0.0,0.0,0.0,0.3464660942554474,4.0,0.0,1.0
389940,293.73486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.4912554025650024,0.050000000745058,0.0464604720473289,294.0162353515625,297.1499938964844,293.1499938964844,0.000547002069652,-43.66274642944336,291.96417236328125,0.4912554025650024,0.050000000745058,0.0489251166582107,293.0821838378906,297.1499938964844,293.1499938964844,0.3085822165012359,-4370.03955078125,304.16162109375,0.9990000128746032,0.4269417524337768,0.278399109840393,293.2004699707031,297.1499938964844,293.1499938964844,0.2887189090251922,-5616.1572265625,304.156005859375,0.9869325757026672,0.3770811259746551,0.3579347431659698,293.26153564453125,297.1499938964844,293.1499938964844,0.0098107727244496,-3041.76123046875,302.0259704589844,0.4912554025650024,0.050000000745058,0.2320796847343444,291.1793212890625,291.1499938964844,265.7166748046875,264.3677062988281,281.73828125,293.2614440917969,291.17822265625,1.0,0.2572012543678283,0.8435295820236206,0.8435295820236206,1.0,1.0,-1.1566802263259888,0.4839942157268524,0.6726860404014587,0.2479219436645507,0.0,0.0,0.481216549873352,48.604103088378906,52.0,-11.084874153137209,-10979.4248046875,183.4591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7664794921875,307.5648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.345703125,18000.0,0.0,0.0,0.2485046535730362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230256378650665,0.423030823469162,-5.180717835173709e-06,0.0,0.0002522006398066,0.0,0.0,22.61527633666992,0.0,0.0,0.0,0.3445330858230591,4.0,0.0,1.0
390000,293.73486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.4912554025650024,0.050000000745058,0.0464604720473289,294.0162353515625,297.1499938964844,293.1499938964844,0.000547002069652,-43.66274642944336,291.96417236328125,0.4912554025650024,0.050000000745058,0.0489251166582107,293.0821838378906,297.1499938964844,293.1499938964844,0.3085822165012359,-4370.03955078125,304.16162109375,0.9990000128746032,0.4269417524337768,0.278399109840393,293.2004699707031,297.1499938964844,293.1499938964844,0.2887189090251922,-5616.1572265625,304.156005859375,0.9869325757026672,0.3770811259746551,0.3579347431659698,293.26153564453125,297.1499938964844,293.1499938964844,0.0098107727244496,-3041.76123046875,302.0259704589844,0.4912554025650024,0.050000000745058,0.2320796847343444,291.1793212890625,291.1499938964844,265.7166748046875,264.3677062988281,281.73828125,293.2614440917969,291.17822265625,1.0,0.2572012543678283,0.8435295820236206,0.8435295820236206,1.0,1.0,-1.1566802263259888,0.4839942157268524,0.6726860404014587,0.2479219436645507,0.0,0.0,0.481216549873352,48.604103088378906,52.0,-11.084874153137209,-10979.4248046875,183.4591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7664794921875,307.5648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.345703125,18000.0,0.0,0.0,0.2485046535730362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230256378650665,0.423030823469162,-5.180717835173709e-06,0.0,0.0002522006398066,0.0,0.0,22.61527633666992,0.0,0.0,0.0,0.3445330858230591,4.0,0.0,1.0
390060,293.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.4897578358650207,0.050000000745058,0.0464866757392883,294.0263977050781,297.1499938964844,293.1499938964844,0.0004353041294962,-23.850704193115234,291.62554931640625,0.4897578358650207,0.050000000745058,0.0489527098834514,293.0964050292969,297.1499938964844,293.1499938964844,0.3119646608829498,-4410.68017578125,304.152099609375,0.9990000128746032,0.425791472196579,0.280952900648117,293.2006530761719,297.1499938964844,293.1499938964844,0.2877791225910187,-5602.0458984375,304.15557861328125,0.9834689497947692,0.3757668733596802,0.3567396402359009,293.26324462890625,297.1499938964844,293.1499938964844,0.0097567746415734,-3033.77783203125,301.980712890625,0.4897578358650207,0.050000000745058,0.2322105765342712,291.1682434082031,291.1499938964844,265.7533264160156,264.402099609375,281.7707824707031,293.2631225585937,291.1670227050781,1.0,0.2585031390190124,0.8432509303092957,0.8432509303092957,1.0,1.0,-1.1585325002670288,0.4840888082981109,0.6744436025619507,0.250384658575058,0.0,0.0,0.4795190989971161,49.379859924316406,55.0,-14.658127784729004,-10942.828125,185.56378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7725830078125,307.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.1953125,18000.0,0.0,0.0,0.2459562867879867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4195833802223205,0.419588565826416,-5.159550710231997e-06,0.0,0.0002496143570169,0.0,0.0,22.306535720825195,0.0,0.0,0.0,0.3433955609798431,4.0,0.0,1.0
390120,293.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.4897578358650207,0.050000000745058,0.0464866757392883,294.0263977050781,297.1499938964844,293.1499938964844,0.0004353041294962,-23.850704193115234,291.62554931640625,0.4897578358650207,0.050000000745058,0.0489527098834514,293.0964050292969,297.1499938964844,293.1499938964844,0.3119646608829498,-4410.68017578125,304.152099609375,0.9990000128746032,0.425791472196579,0.280952900648117,293.2006530761719,297.1499938964844,293.1499938964844,0.2877791225910187,-5602.0458984375,304.15557861328125,0.9834689497947692,0.3757668733596802,0.3567396402359009,293.26324462890625,297.1499938964844,293.1499938964844,0.0097567746415734,-3033.77783203125,301.980712890625,0.4897578358650207,0.050000000745058,0.2322105765342712,291.1682434082031,291.1499938964844,265.7533264160156,264.402099609375,281.7707824707031,293.2631225585937,291.1670227050781,1.0,0.2585031390190124,0.8432509303092957,0.8432509303092957,1.0,1.0,-1.1585325002670288,0.4840888082981109,0.6744436025619507,0.250384658575058,0.0,0.0,0.4795190989971161,49.379859924316406,55.0,-14.658127784729004,-10942.828125,185.56378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7725830078125,307.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.1953125,18000.0,0.0,0.0,0.2459562867879867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4195833802223205,0.419588565826416,-5.159550710231997e-06,0.0,0.0002496143570169,0.0,0.0,22.306535720825195,0.0,0.0,0.0,0.3433955609798431,4.0,0.0,1.0
390180,293.7466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4873375594615936,0.050000000745058,0.0465299524366855,294.0367126464844,297.1499938964844,293.1499938964844,0.0003067351062782,-4.212921142578125,291.2833251953125,0.4873375594615936,0.050000000745058,0.0489982813596725,293.1185913085937,297.1499938964844,293.1499938964844,0.3175695836544037,-4476.10302734375,304.14208984375,0.9990000128746032,0.4226651489734649,0.2851197421550751,293.2011413574219,297.1499938964844,293.1499938964844,0.2867754995822906,-5586.82568359375,304.1553955078125,0.9782027006149292,0.3743835091590881,0.3555005192756653,293.265869140625,297.1499938964844,293.1499938964844,0.0097027560696005,-3025.776611328125,301.9325561523437,0.4873375594615936,0.050000000745058,0.2324267476797104,291.15802001953125,291.1499938964844,265.7900085449219,264.4365539550781,281.8145751953125,293.2858581542969,291.15740966796875,1.0,0.260650634765625,0.8429722785949707,0.8429722785949707,1.0,1.0,-1.1624126434326172,0.4850811660289764,0.6773314476013184,0.2534062266349792,0.0,0.0,0.4791876971721649,50.64219665527344,58.0,-12.345343589782717,-10924.0791015625,189.2757263183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7470092773437,307.5078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.515625,18000.0,0.0,0.0,0.243763267993927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184804856777191,0.4184856414794922,-5.150418928678846e-06,0.0,0.0002473887288942,0.0,0.0,22.1992130279541,0.0,0.0,0.0,0.3429934680461883,4.0,0.0,1.0
390240,293.7466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4873375594615936,0.050000000745058,0.0465299524366855,294.0367126464844,297.1499938964844,293.1499938964844,0.0003067351062782,-4.212921142578125,291.2833251953125,0.4873375594615936,0.050000000745058,0.0489982813596725,293.1185913085937,297.1499938964844,293.1499938964844,0.3175695836544037,-4476.10302734375,304.14208984375,0.9990000128746032,0.4226651489734649,0.2851197421550751,293.2011413574219,297.1499938964844,293.1499938964844,0.2867754995822906,-5586.82568359375,304.1553955078125,0.9782027006149292,0.3743835091590881,0.3555005192756653,293.265869140625,297.1499938964844,293.1499938964844,0.0097027560696005,-3025.776611328125,301.9325561523437,0.4873375594615936,0.050000000745058,0.2324267476797104,291.15802001953125,291.1499938964844,265.7900085449219,264.4365539550781,281.8145751953125,293.2858581542969,291.15740966796875,1.0,0.260650634765625,0.8429722785949707,0.8429722785949707,1.0,1.0,-1.1624126434326172,0.4850811660289764,0.6773314476013184,0.2534062266349792,0.0,0.0,0.4791876971721649,50.64219665527344,58.0,-12.345343589782717,-10924.0791015625,189.2757263183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7470092773437,307.5078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.515625,18000.0,0.0,0.0,0.243763267993927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184804856777191,0.4184856414794922,-5.150418928678846e-06,0.0,0.0002473887288942,0.0,0.0,22.1992130279541,0.0,0.0,0.0,0.3429934680461883,4.0,0.0,1.0
390300,293.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.4858535528182983,0.050000000745058,0.0465569496154785,294.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4858535528182983,0.050000000745058,0.0490267090499401,293.1321716308594,297.1499938964844,293.1499938964844,0.3209991455078125,-4515.6083984375,304.1372985839844,0.9990000128746032,0.420400321483612,0.2876886129379272,293.2015075683594,297.1499938964844,293.1499938964844,0.2861934304237366,-5577.8759765625,304.1554870605469,0.974971890449524,0.3736673593521118,0.3548629879951477,293.2674255371094,297.1499938964844,293.1499938964844,0.0096740610897541,-3021.2109375,301.9078369140625,0.4858535528182983,0.050000000745058,0.2325616031885147,291.1555480957031,291.1499938964844,265.8083190917969,264.4537658691406,281.8418884277344,293.3080444335937,291.1551208496094,1.0,0.2619790732860565,0.8428329825401306,0.8428329825401306,1.0,1.0,-1.1649593114852903,0.4858628213405609,0.6790964007377625,0.2550392746925354,0.0,0.0,0.47907155752182,51.42474365234375,58.0,-9.51888370513916,-10915.5498046875,191.6332092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7230224609375,307.4858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.2428324222564697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182923436164856,0.4182974994182586,-5.148802756593796e-06,0.0,0.0002464440476614,0.0,0.0,22.180709838867188,0.0,0.0,0.0,0.3429187536239624,4.0,0.0,1.0
390360,293.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.4842140674591064,0.050000000745058,0.0465870797634124,294.0481872558594,297.1499938964844,293.1499938964844,4.4276304834056646e-05,-0.0,291.154296875,0.4842140674591064,0.050000000745058,0.0490584410727024,293.1473083496094,297.1499938964844,293.1499938964844,0.3248232007026672,-4559.3779296875,304.1326599121094,0.9990000128746032,0.4176504611968994,0.2905286848545074,293.201904296875,297.1499938964844,293.1499938964844,0.2855984270572662,-5568.7197265625,304.15557861328125,0.9713788628578186,0.3729350864887237,0.3542134761810303,293.2691650390625,297.1499938964844,293.1499938964844,0.0096452226862311,-3016.62646484375,301.8824462890625,0.4842140674591064,0.050000000745058,0.2327121198177337,291.1532287597656,291.1499938964844,265.82666015625,264.47100830078125,281.870849609375,293.3341979980469,291.1527404785156,1.0,0.2634495198726654,0.8426558971405029,0.8426558971405029,1.0,1.0,-1.1678411960601809,0.4868123531341553,0.6810287833213806,0.2567040026187897,0.0,0.0,0.4790860712528229,52.294769287109375,61.0,-8.202289581298828,-10906.53515625,194.28189086914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69293212890625,307.45904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28515625,18000.0,0.0,0.0,0.2420166283845901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4181762635707855,0.4181814193725586,-5.1477613851602655e-06,0.0,0.0002456161018926,0.0,0.0,22.169132232666016,0.0,0.0,0.0,0.3428769409656524,4.0,0.0,1.0
390420,293.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.4791896641254425,0.050000000745058,0.0466803312301635,294.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.4791896641254425,0.050000000745058,0.0491566359996795,293.1747131347656,297.1499938964844,293.1499938964844,0.3237912654876709,-4545.27490234375,304.140869140625,0.991970717906952,0.4121346473693847,0.2895095646381378,293.20281982421875,297.1499938964844,293.1499938964844,0.2842096388339996,-5547.08056640625,304.15606689453125,0.9607409834861756,0.3714361488819122,0.352912962436676,293.2728576660156,297.1499938964844,293.1499938964844,0.0095904134213924,-3007.383544921875,301.83123779296875,0.4791896641254425,0.050000000745058,0.2331779152154922,291.1555480957031,291.1499938964844,265.86334228515625,264.5054626464844,281.9378662109375,293.3843994140625,291.15740966796875,1.0,0.2665095925331116,0.8423017859458923,0.8423017859458923,1.0,1.0,-1.1658532619476318,0.4849945902824402,0.6808586716651917,0.258682519197464,0.0,0.0,0.4784594178199768,54.81520080566406,64.0,8.296201705932617,-10849.171875,198.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6228942871094,307.4189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.2406852394342422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4180197715759277,0.4180248975753784,-5.147525371285155e-06,0.0,0.0002442649274598,0.0,0.0,22.15795516967773,0.0,0.0,0.0,0.342812716960907,4.0,0.0,1.0
390480,293.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.4791896641254425,0.050000000745058,0.0466803312301635,294.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.4791896641254425,0.050000000745058,0.0491566359996795,293.1747131347656,297.1499938964844,293.1499938964844,0.3237912654876709,-4545.27490234375,304.140869140625,0.991970717906952,0.4121346473693847,0.2895095646381378,293.20281982421875,297.1499938964844,293.1499938964844,0.2842096388339996,-5547.08056640625,304.15606689453125,0.9607409834861756,0.3714361488819122,0.352912962436676,293.2728576660156,297.1499938964844,293.1499938964844,0.0095904134213924,-3007.383544921875,301.83123779296875,0.4791896641254425,0.050000000745058,0.2331779152154922,291.1555480957031,291.1499938964844,265.86334228515625,264.5054626464844,281.9378662109375,293.3843994140625,291.15740966796875,1.0,0.2665095925331116,0.8423017859458923,0.8423017859458923,1.0,1.0,-1.1658532619476318,0.4849945902824402,0.6808586716651917,0.258682519197464,0.0,0.0,0.4784594178199768,54.81520080566406,64.0,8.296201705932617,-10849.171875,198.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6228942871094,307.4189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.2406852394342422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4180197715759277,0.4180248975753784,-5.147525371285155e-06,0.0,0.0002442649274598,0.0,0.0,22.15795516967773,0.0,0.0,0.0,0.342812716960907,4.0,0.0,1.0
390540,293.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.4734708070755005,0.050000000745058,0.0467848032712936,294.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2307434082031,0.4734708070755005,0.050000000745058,0.0492666512727737,293.1923828125,297.1499938964844,293.1499938964844,0.3197771310806274,-4497.83154296875,304.15045166015625,0.98073148727417,0.4079222381114959,0.2865690588951111,293.2038269042969,297.1499938964844,293.1499938964844,0.2825352847576141,-5520.77734375,304.15679931640625,0.9488614797592164,0.3698920607566833,0.3515756130218506,293.27667236328125,297.1499938964844,293.1499938964844,0.0095296073704957,-2995.970947265625,301.7806396484375,0.4734708070755005,0.050000000745058,0.2336997836828231,291.1692810058594,291.1499938964844,265.8999938964844,264.5399169921875,281.9992370605469,293.41851806640625,291.1698913574219,1.0,0.2696327865123749,0.8419476747512817,0.8419476747512817,1.0,1.0,-1.1616027355194092,0.4821228682994842,0.6794798970222473,0.2601718604564667,0.0,0.0,0.4748155474662781,57.60320663452149,67.0,12.001944541931152,-10743.494140625,202.7757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.564208984375,307.35546875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.9921875,18000.0,0.0,0.0,0.2395055890083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4135296046733856,0.4135347604751587,-5.132559181220131e-06,0.0,0.0002430677268421,0.0,0.0,21.807756423950195,0.0,0.0,0.0,0.3415148258209228,4.0,0.0,1.0
