time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
390600,293.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.4734708070755005,0.050000000745058,0.0467848032712936,294.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2307434082031,0.4734708070755005,0.050000000745058,0.0492666512727737,293.1923828125,297.1499938964844,293.1499938964844,0.3197771310806274,-4497.83154296875,304.15045166015625,0.98073148727417,0.4079222381114959,0.2865690588951111,293.2038269042969,297.1499938964844,293.1499938964844,0.2825352847576141,-5520.77734375,304.15679931640625,0.9488614797592164,0.3698920607566833,0.3515756130218506,293.27667236328125,297.1499938964844,293.1499938964844,0.0095296073704957,-2995.970947265625,301.7806396484375,0.4734708070755005,0.050000000745058,0.2336997836828231,291.1692810058594,291.1499938964844,265.8999938964844,264.5399169921875,281.9992370605469,293.41851806640625,291.1698913574219,1.0,0.2696327865123749,0.8419476747512817,0.8419476747512817,1.0,1.0,-1.1616027355194092,0.4821228682994842,0.6794798970222473,0.2601718604564667,0.0,0.0,0.4748155474662781,57.60320663452149,67.0,12.001944541931152,-10743.494140625,202.7757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.564208984375,307.35546875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.9921875,18000.0,0.0,0.0,0.2395055890083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4135296046733856,0.4135347604751587,-5.132559181220131e-06,0.0,0.0002430677268421,0.0,0.0,21.807756423950195,0.0,0.0,0.0,0.3415148258209228,4.0,0.0,1.0
390660,293.7665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.4672033786773681,0.050000000745058,0.046892937272787,294.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.4672033786773681,0.050000000745058,0.0493805184960365,293.2122802734375,297.1499938964844,293.1499938964844,0.3154463171958923,-4447.60205078125,304.1575012207031,0.9681218862533568,0.4028206765651703,0.283335417509079,293.2028503417969,297.1499938964844,293.1499938964844,0.2812467515468597,-5500.84423828125,304.1566467285156,0.937009572982788,0.3687206208705902,0.3504596054553985,293.2803955078125,297.1499938964844,293.1499938964844,0.0094736581668257,-2986.226806640625,301.7274780273437,0.4672033786773681,0.050000000745058,0.2342399209737777,291.1748352050781,291.1499938964844,265.9366760253906,264.5743408203125,282.06134033203125,293.4562072753906,291.175537109375,1.0,0.272815853357315,0.8416493535041809,0.8416493535041809,1.0,1.0,-1.1572974920272827,0.4792949557304382,0.6780024766921997,0.2614629864692688,0.0,0.0,0.4711434543132782,60.48321914672852,70.0,9.70937442779541,-10637.3251953125,207.03895568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5283508300781,307.3023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.240234375,18000.0,0.0,0.0,0.2382864952087402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4082925915718078,0.4082976877689361,-5.1088936743326485e-06,0.0,0.0002418305084574,0.0,0.0,21.380157470703125,0.0,0.0,0.0,0.3399120569229126,4.0,0.0,1.0
390720,293.7665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.4672033786773681,0.050000000745058,0.046892937272787,294.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.4672033786773681,0.050000000745058,0.0493805184960365,293.2122802734375,297.1499938964844,293.1499938964844,0.3154463171958923,-4447.60205078125,304.1575012207031,0.9681218862533568,0.4028206765651703,0.283335417509079,293.2028503417969,297.1499938964844,293.1499938964844,0.2812467515468597,-5500.84423828125,304.1566467285156,0.937009572982788,0.3687206208705902,0.3504596054553985,293.2803955078125,297.1499938964844,293.1499938964844,0.0094736581668257,-2986.226806640625,301.7274780273437,0.4672033786773681,0.050000000745058,0.2342399209737777,291.1748352050781,291.1499938964844,265.9366760253906,264.5743408203125,282.06134033203125,293.4562072753906,291.175537109375,1.0,0.272815853357315,0.8416493535041809,0.8416493535041809,1.0,1.0,-1.1572974920272827,0.4792949557304382,0.6780024766921997,0.2614629864692688,0.0,0.0,0.4711434543132782,60.48321914672852,70.0,9.70937442779541,-10637.3251953125,207.03895568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5283508300781,307.3023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.240234375,18000.0,0.0,0.0,0.2382864952087402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4082925915718078,0.4082976877689361,-5.1088936743326485e-06,0.0,0.0002418305084574,0.0,0.0,21.380157470703125,0.0,0.0,0.0,0.3399120569229126,4.0,0.0,1.0
390780,293.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.4601927399635315,0.050000000745058,0.0470048561692237,294.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.4601927399635315,0.050000000745058,0.0494983755052089,293.23541259765625,297.1499938964844,293.1499938964844,0.3099013268947601,-4383.82861328125,304.1642150878906,0.9535524249076844,0.3965590298175812,0.2792665362358093,293.1998291015625,297.1499938964844,293.1499938964844,0.2803662419319153,-5487.40576171875,304.1558837890625,0.925732672214508,0.3679907619953155,0.3497973084449768,293.2840576171875,297.1499938964844,293.1499938964844,0.009416826069355,-2976.151123046875,301.6734619140625,0.4601927399635315,0.050000000745058,0.2347989827394485,291.1813659667969,291.1499938964844,265.97332763671875,264.6087341308594,282.1264953613281,293.50152587890625,291.1819763183594,1.0,0.2760128676891327,0.8413510322570801,0.8413510322570801,1.0,1.0,-1.1525660753250122,0.4763596951961517,0.6762064099311829,0.262404590845108,0.0,0.0,0.4665199816226959,63.45183181762695,73.0,9.004594802856445,-10523.8935546875,211.2987365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.514404296875,307.25799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.8515625,18000.0,0.0,0.0,0.2369472235441208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4019330739974975,0.4019381701946258,-5.081175459054066e-06,0.0,0.0002404713013675,0.0,0.0,20.87092399597168,0.0,0.0,0.0,0.3379773199558258,4.0,0.0,1.0
390840,293.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.4601927399635315,0.050000000745058,0.0470048561692237,294.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.4601927399635315,0.050000000745058,0.0494983755052089,293.23541259765625,297.1499938964844,293.1499938964844,0.3099013268947601,-4383.82861328125,304.1642150878906,0.9535524249076844,0.3965590298175812,0.2792665362358093,293.1998291015625,297.1499938964844,293.1499938964844,0.2803662419319153,-5487.40576171875,304.1558837890625,0.925732672214508,0.3679907619953155,0.3497973084449768,293.2840576171875,297.1499938964844,293.1499938964844,0.009416826069355,-2976.151123046875,301.6734619140625,0.4601927399635315,0.050000000745058,0.2347989827394485,291.1813659667969,291.1499938964844,265.97332763671875,264.6087341308594,282.1264953613281,293.50152587890625,291.1819763183594,1.0,0.2760128676891327,0.8413510322570801,0.8413510322570801,1.0,1.0,-1.1525660753250122,0.4763596951961517,0.6762064099311829,0.262404590845108,0.0,0.0,0.4665199816226959,63.45183181762695,73.0,9.004594802856445,-10523.8935546875,211.2987365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.514404296875,307.25799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.8515625,18000.0,0.0,0.0,0.2369472235441208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4019330739974975,0.4019381701946258,-5.081175459054066e-06,0.0,0.0002404713013675,0.0,0.0,20.87092399597168,0.0,0.0,0.0,0.3379773199558258,4.0,0.0,1.0
390900,293.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.4567228555679321,0.050000000745058,0.0470620989799499,294.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.4567228555679321,0.050000000745058,0.0495586544275283,293.2477111816406,297.1499938964844,293.1499938964844,0.3067633807659149,-4347.8642578125,304.1673278808594,0.945627987384796,0.3930599093437195,0.2769652009010315,293.1983947753906,297.1499938964844,293.1499938964844,0.2800301015377044,-5482.32568359375,304.1554260253906,0.9203442931175232,0.3676415383815765,0.349556416273117,293.2857360839844,297.1499938964844,293.1499938964844,0.0093893334269523,-2971.322998046875,301.6462707519531,0.4567228555679321,0.050000000745058,0.2350849211215973,291.1840515136719,291.1499938964844,265.9916687011719,264.6258850097656,282.1576843261719,293.52301025390625,291.1845397949219,1.0,0.277605652809143,0.8412018418312073,0.8412018418312073,1.0,1.0,-1.1499992609024048,0.4748386144638061,0.6751607060432434,0.2627192735671997,0.0,0.0,0.4639740586280823,64.96466827392578,73.0,7.920335292816162,-10465.3759765625,213.4022827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5157775878906,307.2387084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.28515625,18000.0,0.0,0.0,0.236203908920288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983660340309143,0.3983711004257202,-5.065558525529923e-06,0.0,0.0002397169446339,0.0,0.0,20.587995529174805,0.0,0.0,0.0,0.3368948996067047,4.0,0.0,1.0
390960,293.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.453347384929657,0.050000000745058,0.0471205040812492,294.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.453347384929657,0.050000000745058,0.0496201589703559,293.26031494140625,297.1499938964844,293.1499938964844,0.3034138083457947,-4309.52294921875,304.1702575683594,0.9373366832733154,0.3893452286720276,0.2745055556297302,293.1977233886719,297.1499938964844,293.1499938964844,0.2796276807785034,-5476.150390625,304.1551818847656,0.915002167224884,0.3671632409095764,0.3492257595062256,293.2871398925781,297.1499938964844,293.1499938964844,0.0093633998185396,-2966.83203125,301.61944580078125,0.453347384929657,0.050000000745058,0.2353766709566116,291.18621826171875,291.1499938964844,266.010009765625,264.6430358886719,282.1881103515625,293.54351806640625,291.1866455078125,1.0,0.2791859209537506,0.8410828113555908,0.8410828113555908,1.0,1.0,-1.1471446752548218,0.4732104837894439,0.6739341616630554,0.2629043757915497,0.0,0.0,0.4613386988639831,66.50282287597656,76.0,6.920077800750732,-10405.9609375,215.4475250244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5224304199219,307.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18053.564453125,18000.0,0.0,0.0,0.2353998273611068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394656628370285,0.3946616649627685,-5.049213541497011e-06,0.0,0.0002389009023318,0.0,0.0,20.29564476013184,0.0,0.0,0.0,0.3357686400413513,4.0,0.0,1.0
391020,293.76373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1901550292969,0.446935623884201,0.050000000745058,0.0472398698329925,294.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1901550292969,0.446935623884201,0.050000000745058,0.0497458577156066,293.28582763671875,297.1499938964844,293.1499938964844,0.2961502373218536,-4226.3916015625,304.17559814453125,0.9202369451522828,0.381381094455719,0.2691915333271026,293.1974182128906,297.1499938964844,293.1499938964844,0.2786024510860443,-5460.203125,304.1551818847656,0.9048089981079102,0.3660168945789337,0.3483271300792694,293.288818359375,297.1499938964844,293.1499938964844,0.0093161109834909,-2958.650390625,301.5682678222656,0.446935623884201,0.050000000745058,0.2359729260206222,291.1906433105469,291.1499938964844,266.0466613769531,264.67724609375,282.24835205078125,293.5850524902344,291.1911315917969,1.0,0.2822942435741424,0.8408447504043579,0.8408447504043579,1.0,1.0,-1.1406980752944946,0.4696963727474212,0.6710017323493958,0.2628817856311798,0.0,0.0,0.4556263089179992,69.63116455078125,79.0,6.504364967346191,-10283.4677734375,219.3530731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54962158203125,307.19775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.951171875,18000.0,0.0,0.0,0.2335883378982544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867962658405304,0.3868013024330139,-5.015105216443772e-06,0.0,0.0002370624570176,0.0,0.0,19.685523986816406,0.0,0.0,0.0,0.3333882689476013,4.0,0.0,1.0
391080,293.76373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1901550292969,0.446935623884201,0.050000000745058,0.0472398698329925,294.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1901550292969,0.446935623884201,0.050000000745058,0.0497458577156066,293.28582763671875,297.1499938964844,293.1499938964844,0.2961502373218536,-4226.3916015625,304.17559814453125,0.9202369451522828,0.381381094455719,0.2691915333271026,293.1974182128906,297.1499938964844,293.1499938964844,0.2786024510860443,-5460.203125,304.1551818847656,0.9048089981079102,0.3660168945789337,0.3483271300792694,293.288818359375,297.1499938964844,293.1499938964844,0.0093161109834909,-2958.650390625,301.5682678222656,0.446935623884201,0.050000000745058,0.2359729260206222,291.1906433105469,291.1499938964844,266.0466613769531,264.67724609375,282.24835205078125,293.5850524902344,291.1911315917969,1.0,0.2822942435741424,0.8408447504043579,0.8408447504043579,1.0,1.0,-1.1406980752944946,0.4696963727474212,0.6710017323493958,0.2628817856311798,0.0,0.0,0.4556263089179992,69.63116455078125,79.0,6.504364967346191,-10283.4677734375,219.3530731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54962158203125,307.19775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.951171875,18000.0,0.0,0.0,0.2335883378982544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867962658405304,0.3868013024330139,-5.015105216443772e-06,0.0,0.0002370624570176,0.0,0.0,19.685523986816406,0.0,0.0,0.0,0.3333882689476013,4.0,0.0,1.0
391140,293.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946105957031,0.441040426492691,0.050000000745058,0.0473610796034336,294.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946105957031,0.441040426492691,0.050000000745058,0.0498735010623931,293.31103515625,297.1499938964844,293.1499938964844,0.288274884223938,-4136.14453125,304.1801452636719,0.9038286805152892,0.3728224039077759,0.2634384930133819,293.1976318359375,297.1499938964844,293.1499938964844,0.2774605453014374,-5442.37255859375,304.1553649902344,0.8955875039100647,0.3647750914096832,0.3473003506660461,293.2888488769531,297.1499938964844,293.1499938964844,0.0092754792422056,-2951.68701171875,301.5210266113281,0.441040426492691,0.050000000745058,0.2365784049034118,291.1950378417969,291.1499938964844,266.0833435058594,264.7113952636719,282.3081359863281,293.6291198730469,291.1954345703125,1.0,0.2853231728076935,0.8406067490577698,0.8406067490577698,1.0,1.0,-1.1335861682891846,0.466000884771347,0.6675852537155151,0.2623656094074249,0.0,0.0,0.4493167698383331,72.7908706665039,82.0,5.931633472442627,-10154.78515625,223.03858947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59326171875,307.178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.408203125,18000.0,0.0,0.0,0.2314694821834564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3782120048999786,0.3782169818878174,-4.9787490752351005e-06,0.0,0.0002349121059523,0.0,0.0,19.03377151489257,0.0,0.0,0.0,0.3308117985725403,4.0,0.0,1.0
391200,293.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946105957031,0.441040426492691,0.050000000745058,0.0473610796034336,294.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946105957031,0.441040426492691,0.050000000745058,0.0498735010623931,293.31103515625,297.1499938964844,293.1499938964844,0.288274884223938,-4136.14453125,304.1801452636719,0.9038286805152892,0.3728224039077759,0.2634384930133819,293.1976318359375,297.1499938964844,293.1499938964844,0.2774605453014374,-5442.37255859375,304.1553649902344,0.8955875039100647,0.3647750914096832,0.3473003506660461,293.2888488769531,297.1499938964844,293.1499938964844,0.0092754792422056,-2951.68701171875,301.5210266113281,0.441040426492691,0.050000000745058,0.2365784049034118,291.1950378417969,291.1499938964844,266.0833435058594,264.7113952636719,282.3081359863281,293.6291198730469,291.1954345703125,1.0,0.2853231728076935,0.8406067490577698,0.8406067490577698,1.0,1.0,-1.1335861682891846,0.466000884771347,0.6675852537155151,0.2623656094074249,0.0,0.0,0.4493167698383331,72.7908706665039,82.0,5.931633472442627,-10154.78515625,223.03858947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59326171875,307.178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.408203125,18000.0,0.0,0.0,0.2314694821834564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3782120048999786,0.3782169818878174,-4.9787490752351005e-06,0.0,0.0002349121059523,0.0,0.0,19.03377151489257,0.0,0.0,0.0,0.3308117985725403,4.0,0.0,1.0
391260,293.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1980285644531,0.4356797933578491,0.050000000745058,0.0474828630685806,294.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1980285644531,0.4356797933578491,0.050000000745058,0.0500017404556274,293.3348693847656,297.1499938964844,293.1499938964844,0.280005544424057,-4041.153564453125,304.1838684082031,0.8887994289398193,0.363908052444458,0.2573783695697784,293.1978454589844,297.1499938964844,293.1499938964844,0.2763219773769378,-5424.62060546875,304.15545654296875,0.8868559002876282,0.3635224103927612,0.346249371767044,293.2875061035156,297.1499938964844,293.1499938964844,0.0092411320656538,-2945.99609375,301.4773864746094,0.4356797933578491,0.050000000745058,0.2371867299079895,291.1983337402344,291.1499938964844,266.1199951171875,264.7453918457031,282.3659362792969,293.67431640625,291.1985778808594,1.0,0.2882729172706604,0.8404064178466797,0.8404064178466797,1.0,1.0,-1.126081109046936,0.4622617959976196,0.6638193726539612,0.2613980770111084,0.0,0.0,0.4426357746124267,75.95134735107422,85.0,4.402663707733154,-10022.8642578125,226.5330047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64971923828125,307.1641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18064.265625,18000.0,0.0,0.0,0.229021281003952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691768944263458,0.3691818416118622,-4.940926828567172e-06,0.0,0.0002324274828424,0.0,0.0,18.36194610595703,0.0,0.0,0.0,0.3281376659870147,4.0,0.0,1.0
391320,293.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1980285644531,0.4356797933578491,0.050000000745058,0.0474828630685806,294.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1980285644531,0.4356797933578491,0.050000000745058,0.0500017404556274,293.3348693847656,297.1499938964844,293.1499938964844,0.280005544424057,-4041.153564453125,304.1838684082031,0.8887994289398193,0.363908052444458,0.2573783695697784,293.1978454589844,297.1499938964844,293.1499938964844,0.2763219773769378,-5424.62060546875,304.15545654296875,0.8868559002876282,0.3635224103927612,0.346249371767044,293.2875061035156,297.1499938964844,293.1499938964844,0.0092411320656538,-2945.99609375,301.4773864746094,0.4356797933578491,0.050000000745058,0.2371867299079895,291.1983337402344,291.1499938964844,266.1199951171875,264.7453918457031,282.3659362792969,293.67431640625,291.1985778808594,1.0,0.2882729172706604,0.8404064178466797,0.8404064178466797,1.0,1.0,-1.126081109046936,0.4622617959976196,0.6638193726539612,0.2613980770111084,0.0,0.0,0.4426357746124267,75.95134735107422,85.0,4.402663707733154,-10022.8642578125,226.5330047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64971923828125,307.1641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18064.265625,18000.0,0.0,0.0,0.229021281003952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691768944263458,0.3691818416118622,-4.940926828567172e-06,0.0,0.0002324274828424,0.0,0.0,18.36194610595703,0.0,0.0,0.0,0.3281376659870147,4.0,0.0,1.0
391380,293.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.4308449625968933,0.050000000745058,0.0476040579378604,294.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.4308449625968933,0.050000000745058,0.0501293651759624,293.3553771972656,297.1499938964844,293.1499938964844,0.2717527151107788,-3946.119384765625,304.186279296875,0.8743613362312317,0.3550566434860229,0.2512983679771423,293.19793701171875,297.1499938964844,293.1499938964844,0.2752479016780853,-5407.94091796875,304.1554260253906,0.8786726593971252,0.3622907996177673,0.3452122211456299,293.2853698730469,297.1499938964844,293.1499938964844,0.0092115141451358,-2941.39892578125,301.4360046386719,0.4308449625968933,0.050000000745058,0.2377921342849731,291.1994934082031,291.1499938964844,266.1566772460937,264.7792358398437,282.4185791015625,293.71612548828125,291.1994323730469,1.0,0.2911558747291565,0.8402060866355896,0.8402060866355896,1.0,1.0,-1.1185637712478638,0.458655446767807,0.6599082946777344,0.2600573301315307,0.0,0.0,0.4359307587146759,79.08726501464844,88.0,1.4577986001968384,-9893.0244140625,229.91729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7135925292969,307.1513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18062.810546875,18000.0,0.0,0.0,0.2262562066316604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3601265549659729,0.3601314425468445,-4.903394255961757e-06,0.0,0.0002296212769579,0.0,0.0,17.70293617248535,0.0,0.0,0.0,0.3254986405372619,4.0,0.0,1.0
391440,293.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.4308449625968933,0.050000000745058,0.0476040579378604,294.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.4308449625968933,0.050000000745058,0.0501293651759624,293.3553771972656,297.1499938964844,293.1499938964844,0.2717527151107788,-3946.119384765625,304.186279296875,0.8743613362312317,0.3550566434860229,0.2512983679771423,293.19793701171875,297.1499938964844,293.1499938964844,0.2752479016780853,-5407.94091796875,304.1554260253906,0.8786726593971252,0.3622907996177673,0.3452122211456299,293.2853698730469,297.1499938964844,293.1499938964844,0.0092115141451358,-2941.39892578125,301.4360046386719,0.4308449625968933,0.050000000745058,0.2377921342849731,291.1994934082031,291.1499938964844,266.1566772460937,264.7792358398437,282.4185791015625,293.71612548828125,291.1994323730469,1.0,0.2911558747291565,0.8402060866355896,0.8402060866355896,1.0,1.0,-1.1185637712478638,0.458655446767807,0.6599082946777344,0.2600573301315307,0.0,0.0,0.4359307587146759,79.08726501464844,88.0,1.4577986001968384,-9893.0244140625,229.91729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7135925292969,307.1513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18062.810546875,18000.0,0.0,0.0,0.2262562066316604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3601265549659729,0.3601314425468445,-4.903394255961757e-06,0.0,0.0002296212769579,0.0,0.0,17.70293617248535,0.0,0.0,0.0,0.3254986405372619,4.0,0.0,1.0
391500,293.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991577148437,0.4286094605922699,0.050000000745058,0.0476643145084381,294.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991577148437,0.4286094605922699,0.050000000745058,0.0501928180456161,293.36431884765625,297.1499938964844,293.1499938964844,0.2677059173583984,-3899.41650390625,304.1870422363281,0.8674522042274475,0.3507010638713836,0.2482999414205551,293.19793701171875,297.1499938964844,293.1499938964844,0.2747446894645691,-5400.1572265625,304.1553649902344,0.8747877478599548,0.3616860508918762,0.3447032272815704,293.2841796875,297.1499938964844,293.1499938964844,0.0091980872675776,-2939.460693359375,301.4157409667969,0.4286094605922699,0.050000000745058,0.2380931228399276,291.1990661621094,291.1499938964844,266.17498779296875,264.7961120605469,282.4424133300781,293.7348327636719,291.1988525390625,1.0,0.2925768494606018,0.8401059508323669,0.8401059508323669,1.0,1.0,-1.1148635149002075,0.4569274187088012,0.6579360961914062,0.2592720985412597,0.0,0.0,0.4327031373977661,80.64388275146484,88.0,-0.2545956075191498,-9830.6279296875,231.5863342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74615478515625,307.1454772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.6484375,18000.0,0.0,0.0,0.2247692644596099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557741641998291,0.3557790517807007,-4.885403541265987e-06,0.0,0.0002281122287968,0.0,0.0,17.390695571899414,0.0,0.0,0.0,0.3242424428462982,4.0,0.0,1.0
391560,293.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982727050781,0.4264843463897705,0.050000000745058,0.0477243512868881,294.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982727050781,0.4264843463897705,0.050000000745058,0.0502560399472713,293.37225341796875,297.1499938964844,293.1499938964844,0.2637264132499695,-3853.4072265625,304.1875305175781,0.8607692122459412,0.3464248478412628,0.2453405112028122,293.1978759765625,297.1499938964844,293.1499938964844,0.2742616236209869,-5392.7001953125,304.1552734375,0.8710342049598694,0.3610884249210357,0.3442008197307586,293.282958984375,297.1499938964844,293.1499938964844,0.0091852471232414,-2937.685791015625,301.3955993652344,0.4264843463897705,0.050000000745058,0.238393023610115,291.1980285644531,291.1499938964844,266.1933288574219,264.8129577636719,282.46435546875,293.7516784667969,291.1977233886719,1.0,0.2939867079257965,0.8400211334228516,0.8400211334228516,1.0,1.0,-1.1112160682678225,0.4552532434463501,0.6559628248214722,0.2584244608879089,0.0,0.0,0.4296009540557861,82.19367218017578,91.0,-1.8926104307174685,-9770.4853515625,233.2465362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,307.13970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.818359375,18000.0,0.0,0.0,0.2232275307178497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516066968441009,0.3516115546226501,-4.868241376243532e-06,0.0,0.0002265475777676,0.0,0.0,17.094633102416992,0.0,0.0,0.0,0.3230474293231964,4.0,0.0,1.0
391620,293.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.193359375,0.4226183593273163,0.050000000745058,0.0478411614894866,293.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.193359375,0.4226183593273163,0.050000000745058,0.0503790453076362,293.3771667480469,297.1499938964844,293.1499938964844,0.2570241391658783,-3776.203125,304.1860656738281,0.8491150140762329,0.3397697210311889,0.2403429895639419,293.1976623535156,297.1499938964844,293.1499938964844,0.2734054625034332,-5379.60205078125,304.1549377441406,0.8640351891517639,0.3599190711975097,0.3432148993015289,293.2806091308594,297.1499938964844,293.1499938964844,0.0091611184179782,-2934.794921875,301.3549194335937,0.4226183593273163,0.050000000745058,0.2389765083789825,291.19244384765625,291.1499938964844,266.2300109863281,264.8464660644531,282.4902648925781,293.7611694335937,291.1912536621094,1.0,0.2968028485774994,0.839851438999176,0.839851438999176,1.0,1.0,-1.105021357536316,0.4525053799152374,0.6525160670280457,0.2567263543605804,0.0,0.0,0.4242287874221802,85.21548461914062,79.0,-9.172297477722168,-9667.140625,236.76646423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83404541015625,307.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.787109375,18000.0,0.0,0.0,0.2200368493795395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441432416439056,0.3441480994224548,-4.837181677430635e-06,0.0,0.0002233094419352,0.0,0.0,16.569963455200195,0.0,0.0,0.0,0.3209245800971985,4.0,0.0,1.0
391680,293.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.193359375,0.4226183593273163,0.050000000745058,0.0478411614894866,293.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.193359375,0.4226183593273163,0.050000000745058,0.0503790453076362,293.3771667480469,297.1499938964844,293.1499938964844,0.2570241391658783,-3776.203125,304.1860656738281,0.8491150140762329,0.3397697210311889,0.2403429895639419,293.1976623535156,297.1499938964844,293.1499938964844,0.2734054625034332,-5379.60205078125,304.1549377441406,0.8640351891517639,0.3599190711975097,0.3432148993015289,293.2806091308594,297.1499938964844,293.1499938964844,0.0091611184179782,-2934.794921875,301.3549194335937,0.4226183593273163,0.050000000745058,0.2389765083789825,291.19244384765625,291.1499938964844,266.2300109863281,264.8464660644531,282.4902648925781,293.7611694335937,291.1912536621094,1.0,0.2968028485774994,0.839851438999176,0.839851438999176,1.0,1.0,-1.105021357536316,0.4525053799152374,0.6525160670280457,0.2567263543605804,0.0,0.0,0.4242287874221802,85.21548461914062,79.0,-9.172297477722168,-9667.140625,236.76646423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83404541015625,307.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.787109375,18000.0,0.0,0.0,0.2200368493795395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441432416439056,0.3441480994224548,-4.837181677430635e-06,0.0,0.0002233094419352,0.0,0.0,16.569963455200195,0.0,0.0,0.0,0.3209245800971985,4.0,0.0,1.0
391740,293.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.4241132736206054,0.050000000745058,0.0477948300540447,293.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.4241132736206054,0.050000000745058,0.0503302589058876,293.3742370605469,297.1499938964844,293.1499938964844,0.2519798278808594,-3718.443603515625,304.1824645996094,0.8470470905303955,0.3346022069454193,0.2365419864654541,293.1971740722656,297.1499938964844,293.1499938964844,0.2725473046302795,-5366.47998046875,304.1547241210937,0.865502655506134,0.3588116466999054,0.3421063125133514,293.2785339355469,297.1499938964844,293.1499938964844,0.0090975165367126,-2922.97119140625,301.31329345703125,0.4241132736206054,0.050000000745058,0.2387450784444809,291.181884765625,291.1499938964844,266.26666259765625,264.8798217773437,282.5051574707031,293.7544250488281,291.1810302734375,1.0,0.294242799282074,0.8396818041801453,0.8396818041801453,1.0,1.0,-1.0987370014190674,0.449771523475647,0.6489654183387756,0.2548676133155823,0.0,0.0,0.4207177758216858,83.88328552246094,67.0,-11.79422092437744,-9587.7900390625,232.06573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8708801269531,307.1137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.908203125,18000.0,0.0,0.0,0.2168509662151336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390486538410187,0.3390534818172455,-4.814200565306237e-06,0.0,0.0002200761664425,0.0,0.0,16.211172103881836,0.0,0.0,0.0,0.3194562196731567,4.0,0.0,1.0
391800,293.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.4241132736206054,0.050000000745058,0.0477948300540447,293.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.4241132736206054,0.050000000745058,0.0503302589058876,293.3742370605469,297.1499938964844,293.1499938964844,0.2519798278808594,-3718.443603515625,304.1824645996094,0.8470470905303955,0.3346022069454193,0.2365419864654541,293.1971740722656,297.1499938964844,293.1499938964844,0.2725473046302795,-5366.47998046875,304.1547241210937,0.865502655506134,0.3588116466999054,0.3421063125133514,293.2785339355469,297.1499938964844,293.1499938964844,0.0090975165367126,-2922.97119140625,301.31329345703125,0.4241132736206054,0.050000000745058,0.2387450784444809,291.181884765625,291.1499938964844,266.26666259765625,264.8798217773437,282.5051574707031,293.7544250488281,291.1810302734375,1.0,0.294242799282074,0.8396818041801453,0.8396818041801453,1.0,1.0,-1.0987370014190674,0.449771523475647,0.6489654183387756,0.2548676133155823,0.0,0.0,0.4207177758216858,83.88328552246094,67.0,-11.79422092437744,-9587.7900390625,232.06573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8708801269531,307.1137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.908203125,18000.0,0.0,0.0,0.2168509662151336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390486538410187,0.3390534818172455,-4.814200565306237e-06,0.0,0.0002200761664425,0.0,0.0,16.211172103881836,0.0,0.0,0.0,0.3194562196731567,4.0,0.0,1.0
391860,293.6919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.4299828708171844,0.050000000745058,0.0476271323859691,293.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.4299828708171844,0.050000000745058,0.0501536652445793,293.3695068359375,297.1499938964844,293.1499938964844,0.247305765748024,-3664.516845703125,304.179443359375,0.8515787720680237,0.3298755884170532,0.2330701053142547,293.1963806152344,297.1499938964844,293.1499938964844,0.2715158462524414,-5350.447265625,304.1548767089844,0.8736594319343567,0.3577780425548553,0.3409410119056701,293.2767333984375,297.1499938964844,293.1499938964844,0.0090002389624714,-2902.6005859375,301.27276611328125,0.4299828708171844,0.050000000745058,0.2379073947668075,291.1764221191406,291.1499938964844,266.3033447265625,264.9129333496094,282.51971435546875,293.7463073730469,291.1759338378906,1.0,0.2881466746330261,0.8395125865936279,0.8395125865936279,1.0,1.0,-1.091752529144287,0.4467380940914154,0.6450144052505493,0.252804696559906,0.0,0.0,0.4175942540168762,79.3048324584961,55.0,-7.932553291320801,-9510.8017578125,221.13815307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88299560546875,307.098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.734375,18000.0,0.0,0.0,0.2138151675462722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350151181221008,0.3350199162960052,-4.797691417479655e-06,0.0,0.0002169952058466,0.0,0.0,15.935091972351074,0.0,0.0,0.0,0.3183213174343109,4.0,0.0,1.0
391920,293.6919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.4299828708171844,0.050000000745058,0.0476271323859691,293.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.4299828708171844,0.050000000745058,0.0501536652445793,293.3695068359375,297.1499938964844,293.1499938964844,0.247305765748024,-3664.516845703125,304.179443359375,0.8515787720680237,0.3298755884170532,0.2330701053142547,293.1963806152344,297.1499938964844,293.1499938964844,0.2715158462524414,-5350.447265625,304.1548767089844,0.8736594319343567,0.3577780425548553,0.3409410119056701,293.2767333984375,297.1499938964844,293.1499938964844,0.0090002389624714,-2902.6005859375,301.27276611328125,0.4299828708171844,0.050000000745058,0.2379073947668075,291.1764221191406,291.1499938964844,266.3033447265625,264.9129333496094,282.51971435546875,293.7463073730469,291.1759338378906,1.0,0.2881466746330261,0.8395125865936279,0.8395125865936279,1.0,1.0,-1.091752529144287,0.4467380940914154,0.6450144052505493,0.252804696559906,0.0,0.0,0.4175942540168762,79.3048324584961,55.0,-7.932553291320801,-9510.8017578125,221.13815307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88299560546875,307.098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.734375,18000.0,0.0,0.0,0.2138151675462722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350151181221008,0.3350199162960052,-4.797691417479655e-06,0.0,0.0002169952058466,0.0,0.0,15.935091972351074,0.0,0.0,0.0,0.3183213174343109,4.0,0.0,1.0
391980,293.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.440077006816864,0.050000000745058,0.047382403165102,293.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.440077006816864,0.050000000745058,0.049895953387022,293.364501953125,297.1499938964844,293.1499938964844,0.2427582293748855,-3611.607666015625,304.17724609375,0.8613897562026978,0.3253293335437774,0.2296925187110901,293.1954040527344,297.1499938964844,293.1499938964844,0.2704029977321625,-5333.06591796875,304.15509033203125,0.88748699426651,0.356800377368927,0.3397512435913086,293.275146484375,297.1499938964844,293.1499938964844,0.0088832378387451,-2877.067626953125,301.2326965332031,0.440077006816864,0.050000000745058,0.2366849184036255,291.1734313964844,291.1499938964844,266.3399963378906,264.94580078125,282.5357360839844,293.739501953125,291.1731872558594,1.0,0.2794698178768158,0.8393433690071106,0.8393433690071106,1.0,1.0,-1.0841999053955078,0.4434467852115631,0.6407531499862671,0.2506210505962372,0.0,0.0,0.4146892726421356,72.6655502319336,43.0,-4.493786811828613,-9429.19140625,206.35031127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8744506835937,307.0733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.953125,18000.0,0.0,0.0,0.2109809964895248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3313344419002533,0.3313392102718353,-4.783455096912803e-06,0.0,0.0002141188888344,0.0,0.0,15.68774127960205,0.0,0.0,0.0,0.3173089623451233,4.0,0.0,1.0
392040,293.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.440077006816864,0.050000000745058,0.047382403165102,293.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.440077006816864,0.050000000745058,0.049895953387022,293.364501953125,297.1499938964844,293.1499938964844,0.2427582293748855,-3611.607666015625,304.17724609375,0.8613897562026978,0.3253293335437774,0.2296925187110901,293.1954040527344,297.1499938964844,293.1499938964844,0.2704029977321625,-5333.06591796875,304.15509033203125,0.88748699426651,0.356800377368927,0.3397512435913086,293.275146484375,297.1499938964844,293.1499938964844,0.0088832378387451,-2877.067626953125,301.2326965332031,0.440077006816864,0.050000000745058,0.2366849184036255,291.1734313964844,291.1499938964844,266.3399963378906,264.94580078125,282.5357360839844,293.739501953125,291.1731872558594,1.0,0.2794698178768158,0.8393433690071106,0.8393433690071106,1.0,1.0,-1.0841999053955078,0.4434467852115631,0.6407531499862671,0.2506210505962372,0.0,0.0,0.4146892726421356,72.6655502319336,43.0,-4.493786811828613,-9429.19140625,206.35031127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8744506835937,307.0733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.953125,18000.0,0.0,0.0,0.2109809964895248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3313344419002533,0.3313392102718353,-4.783455096912803e-06,0.0,0.0002141188888344,0.0,0.0,15.68774127960205,0.0,0.0,0.0,0.3173089623451233,4.0,0.0,1.0
392100,293.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.4469524621963501,0.050000000745058,0.0472399145364761,293.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.4469524621963501,0.050000000745058,0.0497459061443805,293.3620300292969,297.1499938964844,293.1499938964844,0.2405101954936981,-3585.2978515625,304.1763610839844,0.8683077096939087,0.3231005072593689,0.2280220687389373,293.19488525390625,297.1499938964844,293.1499938964844,0.2698237001895904,-5323.99755859375,304.1552429199219,0.8965421319007874,0.356328397989273,0.3391521275043487,293.2744445800781,297.1499938964844,293.1499938964844,0.0088198315352201,-2862.935791015625,301.2127990722656,0.4469524621963501,0.050000000745058,0.2359731644392013,291.1726989746094,291.1499938964844,266.3583374023437,264.962158203125,282.5444641113281,293.7367858886719,291.17254638671875,1.0,0.2743678092956543,0.8392587900161743,0.8392587900161743,1.0,1.0,-1.080270290374756,0.441726416349411,0.6385439038276672,0.2495123893022537,0.0,0.0,0.4132509231567383,68.8079833984375,43.0,-3.015584945678711,-9386.630859375,197.9911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641052246094,307.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.29296875,18000.0,0.0,0.0,0.2096456885337829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3295625746250152,0.3295673429965973,-4.7768166950845625e-06,0.0,0.0002127637271769,0.0,0.0,15.56999969482422,0.0,0.0,0.0,0.316826730966568,4.0,0.0,1.0
392160,293.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.4552450776100158,0.050000000745058,0.0470877513289451,293.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.4552450776100158,0.050000000745058,0.0495856702327728,293.3595275878906,297.1499938964844,293.1499938964844,0.238281637430191,-3559.1279296875,304.1756286621094,0.8766865730285645,0.3209041059017181,0.2263640463352203,293.1943054199219,297.1499938964844,293.1499938964844,0.269236296415329,-5314.7958984375,304.15533447265625,0.9072040915489196,0.35586878657341,0.3385533094406128,293.2738037109375,297.1499938964844,293.1499938964844,0.0087542906403541,-2848.16796875,301.19293212890625,0.4552450776100158,0.050000000745058,0.2352130711078643,291.1723327636719,291.1499938964844,266.3766784667969,264.9784240722656,282.55352783203125,293.7342529296875,291.1722412109375,1.0,0.2688404023647308,0.8391886353492737,0.8391886353492737,1.0,1.0,-1.0762741565704346,0.4399707019329071,0.6363034248352051,0.2484090626239776,0.0,0.0,0.411802589893341,64.69216918945312,31.0,-1.8942651748657229,-9342.8857421875,189.1958770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8507385253906,307.0389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.0,18000.0,0.0,0.0,0.2083644866943359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277935981750488,0.3277983665466308,-4.7703119889774825e-06,0.0,0.0002114634698955,0.0,0.0,15.453251838684082,0.0,0.0,0.0,0.3163489401340484,4.0,0.0,1.0
392220,293.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.4709809422492981,0.050000000745058,0.0468292310833931,293.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.4709809422492981,0.050000000745058,0.0493134334683418,293.3554382324219,297.1499938964844,293.1499938964844,0.2347873300313949,-3517.945556640625,304.1745910644531,0.893561840057373,0.317477822303772,0.2237565964460373,293.1933288574219,297.1499938964844,293.1499938964844,0.2683016955852508,-5300.1611328125,304.1554870605469,0.9298526644706726,0.3551664352416992,0.3376084566116333,293.2728881835937,297.1499938964844,293.1499938964844,0.0086466427892446,-2823.635498046875,301.16119384765625,0.4709809422492981,0.050000000745058,0.2339217066764831,291.1719665527344,291.1499938964844,266.406005859375,265.0043334960937,282.5683288574219,293.7298278808594,291.1719055175781,1.0,0.2592087388038635,0.8390763998031616,0.8390763998031616,1.0,1.0,-1.069823145866394,0.4371187090873718,0.6327044367790222,0.2466840744018554,0.0,0.0,0.40948686003685,57.706329345703125,31.0,-0.9372755885124208,-9271.4052734375,174.50637817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82470703125,307.0062866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.673828125,18000.0,0.0,0.0,0.2064234316349029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3249715864658355,0.3249763250350952,-4.760049705510028e-06,0.0,0.0002094935480272,0.0,0.0,15.268237113952637,0.0,0.0,0.0,0.3155919313430786,4.0,0.0,1.0
392280,293.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4747384190559387,0.050000000745058,0.046762503683567,293.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4747384190559387,0.050000000745058,0.0492431707680225,293.3544006347656,297.1499938964844,293.1499938964844,0.2339279055595398,-3507.79052734375,304.1743469238281,0.8985180258750916,0.3166342973709106,0.2231134921312332,293.1930847167969,297.1499938964844,293.1499938964844,0.2680704593658447,-5296.54150390625,304.155517578125,0.9364733695983888,0.3549957871437073,0.3373753726482391,293.2726745605469,297.1499938964844,293.1499938964844,0.0086194360628724,-2817.38720703125,301.1532287597656,0.4747384190559387,0.050000000745058,0.2335883975028991,291.1719055175781,291.1499938964844,266.413330078125,265.01080322265625,282.5721435546875,293.7287292480469,291.1718444824219,1.0,0.25666344165802,0.8390483260154724,0.8390483260154724,1.0,1.0,-1.068207025527954,0.4364000856876373,0.6318069696426392,0.2462645173072815,0.0,0.0,0.4089111387729645,55.90432357788086,25.0,-0.7868173122406006,-9253.38671875,170.75840759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8175964355469,306.9976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.568359375,18000.0,0.0,0.0,0.2059579342603683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242719173431396,0.3242766559123993,-4.7575153985235374e-06,0.0,0.0002090211200993,0.0,0.0,15.222562789916992,0.0,0.0,0.0,0.3154049515724182,4.0,0.0,1.0
392340,293.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.4905016124248504,0.050000000745058,0.0464739985764026,293.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.4905016124248504,0.050000000745058,0.0489393584430217,293.3494567871094,297.1499938964844,293.1499938964844,0.2297515422105789,-3458.317138671875,304.1731872558594,0.9244788885116576,0.3124628663063049,0.219974398612976,293.1918640136719,297.1499938964844,293.1499938964844,0.266981840133667,-5279.544921875,304.1554870605469,0.966961145401001,0.3541541695594787,0.3362754285335541,293.271728515625,297.1499938964844,293.1499938964844,0.0084955608472228,-2788.93603515625,301.1132507324219,0.4905016124248504,0.050000000745058,0.2321472316980362,291.1712646484375,291.1499938964844,266.45001220703125,265.0428466796875,282.5916442871094,293.723876953125,291.1711120605469,1.0,0.2454362362623214,0.8389080166816711,0.8389080166816711,1.0,1.0,-1.0606777667999268,0.4330348670482635,0.6276429295539856,0.2443614155054092,0.0,0.0,0.4061069190502167,48.10679626464844,25.0,-1.0717273950576782,-9165.427734375,154.51919555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7792053222656,306.95196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.65625,18000.0,0.0,0.0,0.2037470042705536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208454251289367,0.3208501636981964,-4.745103524328442e-06,0.0,0.0002067773166345,0.0,0.0,14.999850273132324,0.0,0.0,0.0,0.3144928514957428,4.0,0.0,1.0
