time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
392400,293.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.4905016124248504,0.050000000745058,0.0464739985764026,293.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.4905016124248504,0.050000000745058,0.0489393584430217,293.3494567871094,297.1499938964844,293.1499938964844,0.2297515422105789,-3458.317138671875,304.1731872558594,0.9244788885116576,0.3124628663063049,0.219974398612976,293.1918640136719,297.1499938964844,293.1499938964844,0.266981840133667,-5279.544921875,304.1554870605469,0.966961145401001,0.3541541695594787,0.3362754285335541,293.271728515625,297.1499938964844,293.1499938964844,0.0084955608472228,-2788.93603515625,301.1132507324219,0.4905016124248504,0.050000000745058,0.2321472316980362,291.1712646484375,291.1499938964844,266.45001220703125,265.0428466796875,282.5916442871094,293.723876953125,291.1711120605469,1.0,0.2454362362623214,0.8389080166816711,0.8389080166816711,1.0,1.0,-1.0606777667999268,0.4330348670482635,0.6276429295539856,0.2443614155054092,0.0,0.0,0.4061069190502167,48.10679626464844,25.0,-1.0717273950576782,-9165.427734375,154.51919555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7792053222656,306.95196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.65625,18000.0,0.0,0.0,0.2037470042705536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208454251289367,0.3208501636981964,-4.745103524328442e-06,0.0,0.0002067773166345,0.0,0.0,14.999850273132324,0.0,0.0,0.0,0.3144928514957428,4.0,0.0,1.0
392460,293.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5029549598693848,0.050000000745058,0.0462751798331737,294.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5029549598693848,0.050000000745058,0.0487299934029579,293.3547058105469,297.1499938964844,293.1499938964844,0.2243066728115081,-3392.8125,304.1745910644531,0.9444716572761536,0.3063275218009949,0.2158198654651641,293.2007751464844,297.1499938964844,293.1499938964844,0.2644950151443481,-5239.75,304.1578369140625,0.9869030714035034,0.3512641191482544,0.3337345421314239,293.2834167480469,297.1499938964844,293.1499938964844,0.008342052809894,-2754.30419921875,301.0391540527344,0.5029549598693848,0.050000000745058,0.2311540991067886,291.1731262207031,291.1499938964844,266.4866638183594,265.0747375488281,282.615234375,293.7195739746094,291.1737365722656,1.0,0.2369028776884079,0.8387970924377441,0.8387970924377441,1.0,1.0,-1.0509601831436155,0.428627997636795,0.6223321557044983,0.2421090751886367,0.0,0.0,0.4029941260814667,42.67595291137695,25.0,3.8222577571868896,-9067.8720703125,142.16941833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7396240234375,306.9119567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.796875,18000.0,0.0,0.0,0.2017063200473785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174034655094147,0.3174082040786743,-4.733249625132885e-06,0.0,0.0002047062735073,0.0,0.0,14.779502868652344,0.0,0.0,0.0,0.3135843873023987,4.0,0.0,1.0
392520,293.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5029549598693848,0.050000000745058,0.0462751798331737,294.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5029549598693848,0.050000000745058,0.0487299934029579,293.3547058105469,297.1499938964844,293.1499938964844,0.2243066728115081,-3392.8125,304.1745910644531,0.9444716572761536,0.3063275218009949,0.2158198654651641,293.2007751464844,297.1499938964844,293.1499938964844,0.2644950151443481,-5239.75,304.1578369140625,0.9869030714035034,0.3512641191482544,0.3337345421314239,293.2834167480469,297.1499938964844,293.1499938964844,0.008342052809894,-2754.30419921875,301.0391540527344,0.5029549598693848,0.050000000745058,0.2311540991067886,291.1731262207031,291.1499938964844,266.4866638183594,265.0747375488281,282.615234375,293.7195739746094,291.1737365722656,1.0,0.2369028776884079,0.8387970924377441,0.8387970924377441,1.0,1.0,-1.0509601831436155,0.428627997636795,0.6223321557044983,0.2421090751886367,0.0,0.0,0.4029941260814667,42.67595291137695,25.0,3.8222577571868896,-9067.8720703125,142.16941833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7396240234375,306.9119567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.796875,18000.0,0.0,0.0,0.2017063200473785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174034655094147,0.3174082040786743,-4.733249625132885e-06,0.0,0.0002047062735073,0.0,0.0,14.779502868652344,0.0,0.0,0.0,0.3135843873023987,4.0,0.0,1.0
392580,293.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.5138406753540039,0.050000000745058,0.0461340472102165,294.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.5138406753540039,0.050000000745058,0.0485813729465007,293.3540344238281,297.1499938964844,293.1499938964844,0.2193739861249923,-3333.489013671875,304.174560546875,0.9593786597251892,0.3012683987617492,0.2120527923107147,293.20343017578125,297.1499938964844,293.1499938964844,0.2614937424659729,-5191.2353515625,304.160400390625,0.9990000128746032,0.3494326770305633,0.3305460810661316,293.2919006347656,297.1499938964844,293.1499938964844,0.0082194693386554,-2726.536865234375,300.9696350097656,0.5138406753540039,0.050000000745058,0.2304491102695465,291.1739501953125,291.1499938964844,266.5233459472656,265.1065368652344,282.62762451171875,293.6978454589844,291.1735534667969,1.0,0.2302438467741012,0.8386862277984619,0.8386862277984619,1.0,1.0,-1.0414953231811523,0.4243532419204712,0.6171420216560364,0.2398871332406997,0.0,0.0,0.3996325731277466,38.78682327270508,28.0,-0.5054935216903687,-8967.392578125,132.8177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70477294921875,306.86285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.607421875,18000.0,0.0,0.0,0.1997682899236679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132701218128204,0.3132748305797577,-4.71930934509146e-06,0.0,0.0002027394220931,0.0,0.0,14.51778793334961,0.0,0.0,0.0,0.3125211596488952,4.0,0.0,1.0
392640,293.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.5138406753540039,0.050000000745058,0.0461340472102165,294.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.5138406753540039,0.050000000745058,0.0485813729465007,293.3540344238281,297.1499938964844,293.1499938964844,0.2193739861249923,-3333.489013671875,304.174560546875,0.9593786597251892,0.3012683987617492,0.2120527923107147,293.20343017578125,297.1499938964844,293.1499938964844,0.2614937424659729,-5191.2353515625,304.160400390625,0.9990000128746032,0.3494326770305633,0.3305460810661316,293.2919006347656,297.1499938964844,293.1499938964844,0.0082194693386554,-2726.536865234375,300.9696350097656,0.5138406753540039,0.050000000745058,0.2304491102695465,291.1739501953125,291.1499938964844,266.5233459472656,265.1065368652344,282.62762451171875,293.6978454589844,291.1735534667969,1.0,0.2302438467741012,0.8386862277984619,0.8386862277984619,1.0,1.0,-1.0414953231811523,0.4243532419204712,0.6171420216560364,0.2398871332406997,0.0,0.0,0.3996325731277466,38.78682327270508,28.0,-0.5054935216903687,-8967.392578125,132.8177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70477294921875,306.86285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.607421875,18000.0,0.0,0.0,0.1997682899236679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132701218128204,0.3132748305797577,-4.71930934509146e-06,0.0,0.0002027394220931,0.0,0.0,14.51778793334961,0.0,0.0,0.0,0.3125211596488952,4.0,0.0,1.0
392700,293.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5169469714164734,0.050000000745058,0.0460986420512199,294.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5169469714164734,0.050000000745058,0.0485440902411937,293.3529052734375,297.1499938964844,293.1499938964844,0.2171105742454528,-3306.210693359375,304.1742248535156,0.9621751308441162,0.2989074289798736,0.210352137684822,293.2008972167969,297.1499938964844,293.1499938964844,0.256611555814743,-5112.5107421875,304.1673278808594,0.9990000128746032,0.3492485880851745,0.3254382014274597,293.2952575683594,297.1499938964844,293.1499938964844,0.0081681944429874,-2714.835693359375,300.9363098144531,0.5169469714164734,0.050000000745058,0.2302722483873367,291.1750793457031,291.1499938964844,266.5416564941406,265.1224060058594,282.635009765625,293.67950439453125,291.1763000488281,1.0,0.2278249263763427,0.838630735874176,0.838630735874176,1.0,1.0,-1.032953143119812,0.4204559028148651,0.6124972105026245,0.2380122244358062,0.0,0.0,0.3978875577449798,37.7328987121582,28.0,6.521723747253418,-8907.072265625,128.84671020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905822753906,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.55859375,18000.0,0.0,0.0,0.1988155543804168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114688396453857,0.311473548412323,-4.712884674518136e-06,0.0,0.0002017725055338,0.0,0.0,14.40343952178955,0.0,0.0,0.0,0.3120439946651459,4.0,0.0,1.0
392760,293.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.5193347930908203,0.050000000745058,0.0460726954042911,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.5193347930908203,0.050000000745058,0.0485167652368545,293.3515930175781,297.1499938964844,293.1499938964844,0.2148384004831314,-3278.6904296875,304.1739501953125,0.9636732935905457,0.2965948283672333,0.2087060511112213,293.19561767578125,297.1499938964844,293.1499938964844,0.2526477873325348,-5048.56201171875,304.1713562011719,0.9990000128746032,0.3496425151824951,0.3214282393455505,293.2982177734375,297.1499938964844,293.1499938964844,0.0081175295636057,-2702.828125,300.9047546386719,0.5193347930908203,0.050000000745058,0.2301426529884338,291.1812744140625,291.1499938964844,266.5599975585937,265.13824462890625,282.6377258300781,293.65679931640625,291.1825256347656,1.0,0.2259270399808883,0.8386114239692688,0.8386114239692688,1.0,1.0,-1.025938868522644,0.4172787964344024,0.6086600422859192,0.2364279180765152,0.0,0.0,0.3951833546161651,36.95014572143555,31.0,10.351016998291016,-8845.169921875,125.76568603515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6800842285156,306.8377990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.380859375,18000.0,0.0,0.0,0.1978505849838256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3088922798633575,0.3088969886302948,-4.7056464609340765e-06,0.0,0.0002007931907428,0.0,0.0,14.246089935302734,0.0,0.0,0.0,0.3113947510719299,4.0,0.0,1.0
392820,293.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5222520232200623,0.050000000745058,0.0460423789918422,294.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5222520232200623,0.050000000745058,0.048484843224287,293.3487243652344,297.1499938964844,293.1499938964844,0.2106766104698181,-3228.3798828125,304.1728820800781,0.9634962677955629,0.2920676171779632,0.205510213971138,293.1834716796875,297.1499938964844,293.1499938964844,0.2479654550552368,-4974.27783203125,304.1718139648437,0.9990000128746032,0.3509506583213806,0.3166768848896026,293.3032531738281,297.1499938964844,293.1499938964844,0.0080290650948882,-2682.96728515625,300.8396301269531,0.5222520232200623,0.050000000745058,0.2299912273883819,291.18170166015625,291.1499938964844,266.5966796875,265.1698913574219,282.6388244628906,293.6151428222656,291.18072509765625,1.0,0.2235177308320999,0.8385727405548096,0.8385727405548096,1.0,1.0,-1.0161417722702026,0.4129038453102112,0.6032378673553467,0.2340655326843261,0.0,0.0,0.3907065987586975,36.012176513671875,34.0,-2.350125551223755,-8734.7080078125,121.79006958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6700134277344,306.7872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18031.70703125,18000.0,0.0,0.0,0.1958550214767456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032312393188476,0.3032359182834625,-4.686939973908011e-06,0.0,0.0001987679424928,0.0,0.0,13.895415306091309,0.0,0.0,0.0,0.3099766373634338,4.0,0.0,1.0
392880,293.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5222520232200623,0.050000000745058,0.0460423789918422,294.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5222520232200623,0.050000000745058,0.048484843224287,293.3487243652344,297.1499938964844,293.1499938964844,0.2106766104698181,-3228.3798828125,304.1728820800781,0.9634962677955629,0.2920676171779632,0.205510213971138,293.1834716796875,297.1499938964844,293.1499938964844,0.2479654550552368,-4974.27783203125,304.1718139648437,0.9990000128746032,0.3509506583213806,0.3166768848896026,293.3032531738281,297.1499938964844,293.1499938964844,0.0080290650948882,-2682.96728515625,300.8396301269531,0.5222520232200623,0.050000000745058,0.2299912273883819,291.18170166015625,291.1499938964844,266.5966796875,265.1698913574219,282.6388244628906,293.6151428222656,291.18072509765625,1.0,0.2235177308320999,0.8385727405548096,0.8385727405548096,1.0,1.0,-1.0161417722702026,0.4129038453102112,0.6032378673553467,0.2340655326843261,0.0,0.0,0.3907065987586975,36.012176513671875,34.0,-2.350125551223755,-8734.7080078125,121.79006958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6700134277344,306.7872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18031.70703125,18000.0,0.0,0.0,0.1958550214767456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032312393188476,0.3032359182834625,-4.686939973908011e-06,0.0,0.0001987679424928,0.0,0.0,13.895415306091309,0.0,0.0,0.0,0.3099766373634338,4.0,0.0,1.0
392940,293.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.5228834748268127,0.050000000745058,0.0460360273718833,294.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.5228834748268127,0.050000000745058,0.0484781563282012,293.34576416015625,297.1499938964844,293.1499938964844,0.2068145722150802,-3181.6337890625,304.17169189453125,0.9594948291778564,0.2876341044902801,0.2024050801992416,293.17529296875,297.1499938964844,293.1499938964844,0.2469323724508285,-4959.8681640625,304.1661682128906,0.9990000128746032,0.35177081823349,0.3156688213348388,293.3074951171875,297.1499938964844,293.1499938964844,0.0079519273713231,-2666.493408203125,300.7724304199219,0.5228834748268127,0.050000000745058,0.2299595028162002,291.17242431640625,291.1499938964844,266.6333312988281,265.20147705078125,282.6407470703125,293.5881652832031,291.171142578125,1.0,0.2226855903863906,0.8385340571403503,0.8385340571403503,1.0,1.0,-1.0111494064331057,0.4107810854911804,0.600368320941925,0.2325862050056457,0.0,0.0,0.3883212208747864,35.770809173583984,37.0,-10.90285301208496,-8671.2578125,120.1961441040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,306.7523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.185546875,18000.0,0.0,0.0,0.1938768029212951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2999235689640045,0.2999282479286194,-4.6731829570489936e-06,0.0,0.0001967603020602,0.0,0.0,13.684706687927246,0.0,0.0,0.0,0.3090968430042267,4.0,0.0,1.0
393000,293.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.5228834748268127,0.050000000745058,0.0460360273718833,294.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.5228834748268127,0.050000000745058,0.0484781563282012,293.34576416015625,297.1499938964844,293.1499938964844,0.2068145722150802,-3181.6337890625,304.17169189453125,0.9594948291778564,0.2876341044902801,0.2024050801992416,293.17529296875,297.1499938964844,293.1499938964844,0.2469323724508285,-4959.8681640625,304.1661682128906,0.9990000128746032,0.35177081823349,0.3156688213348388,293.3074951171875,297.1499938964844,293.1499938964844,0.0079519273713231,-2666.493408203125,300.7724304199219,0.5228834748268127,0.050000000745058,0.2299595028162002,291.17242431640625,291.1499938964844,266.6333312988281,265.20147705078125,282.6407470703125,293.5881652832031,291.171142578125,1.0,0.2226855903863906,0.8385340571403503,0.8385340571403503,1.0,1.0,-1.0111494064331057,0.4107810854911804,0.600368320941925,0.2325862050056457,0.0,0.0,0.3883212208747864,35.770809173583984,37.0,-10.90285301208496,-8671.2578125,120.1961441040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,306.7523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.185546875,18000.0,0.0,0.0,0.1938768029212951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2999235689640045,0.2999282479286194,-4.6731829570489936e-06,0.0,0.0001967603020602,0.0,0.0,13.684706687927246,0.0,0.0,0.0,0.3090968430042267,4.0,0.0,1.0
393060,293.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.5215879082679749,0.050000000745058,0.0460492186248302,294.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.5215879082679749,0.050000000745058,0.0484920442104339,293.34283447265625,297.1499938964844,293.1499938964844,0.2030899971723556,-3136.361572265625,304.1706848144531,0.9520776867866516,0.2832666337490082,0.1993647515773773,293.174072265625,297.1499938964844,293.1499938964844,0.2488634586334228,-4993.5576171875,304.1575012207031,0.9990000128746032,0.3513921201229095,0.3177452087402344,293.3114013671875,297.1499938964844,293.1499938964844,0.0078799966722726,-2651.35302734375,300.7040100097656,0.5215879082679749,0.050000000745058,0.2300253808498382,291.1611022949219,291.1499938964844,266.6700134277344,265.2330017089844,282.6449279785156,293.5771789550781,291.1596374511719,1.0,0.2231495678424835,0.838499903678894,0.838499903678894,1.0,1.0,-1.01010262966156,0.4105331897735595,0.5995694398880005,0.2317543774843216,0.0,0.0,0.3875761032104492,36.09552001953125,40.0,-15.327199935913086,-8641.4208984375,120.5086898803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6387023925781,306.719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.69140625,18000.0,0.0,0.0,0.1920974105596542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2984929978847503,0.2984976768493652,-4.665899268729845e-06,0.0,0.0001949544530361,0.0,0.0,13.590444564819336,0.0,0.0,0.0,0.3086961209774017,4.0,0.0,1.0
393120,293.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.5215879082679749,0.050000000745058,0.0460492186248302,294.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.5215879082679749,0.050000000745058,0.0484920442104339,293.34283447265625,297.1499938964844,293.1499938964844,0.2030899971723556,-3136.361572265625,304.1706848144531,0.9520776867866516,0.2832666337490082,0.1993647515773773,293.174072265625,297.1499938964844,293.1499938964844,0.2488634586334228,-4993.5576171875,304.1575012207031,0.9990000128746032,0.3513921201229095,0.3177452087402344,293.3114013671875,297.1499938964844,293.1499938964844,0.0078799966722726,-2651.35302734375,300.7040100097656,0.5215879082679749,0.050000000745058,0.2300253808498382,291.1611022949219,291.1499938964844,266.6700134277344,265.2330017089844,282.6449279785156,293.5771789550781,291.1596374511719,1.0,0.2231495678424835,0.838499903678894,0.838499903678894,1.0,1.0,-1.01010262966156,0.4105331897735595,0.5995694398880005,0.2317543774843216,0.0,0.0,0.3875761032104492,36.09552001953125,40.0,-15.327199935913086,-8641.4208984375,120.5086898803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6387023925781,306.719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.69140625,18000.0,0.0,0.0,0.1920974105596542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2984929978847503,0.2984976768493652,-4.665899268729845e-06,0.0,0.0001949544530361,0.0,0.0,13.590444564819336,0.0,0.0,0.0,0.3086961209774017,4.0,0.0,1.0
393180,293.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5187711715698242,0.050000000745058,0.0460788495838642,294.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5187711715698242,0.050000000745058,0.0485232472419738,293.34002685546875,297.1499938964844,293.1499938964844,0.1994607746601104,-3092.04443359375,304.1698303222656,0.9416335821151732,0.2789506614208221,0.1963748931884765,293.180419921875,297.1499938964844,293.1499938964844,0.2532844841480255,-5067.10107421875,304.14764404296875,0.9990000128746032,0.3495080471038818,0.3223654329776764,293.3153686523437,297.1499938964844,293.1499938964844,0.0078107533045113,-2636.848876953125,300.6338195800781,0.5187711715698242,0.050000000745058,0.2301733940839767,291.1488952636719,291.1499938964844,266.7066650390625,265.264404296875,282.65087890625,293.5810546875,291.1474304199219,1.0,0.2246841341257095,0.8384658098220825,0.8384658098220825,1.0,1.0,-1.012308955192566,0.4118735194206238,0.6004354357719421,0.231340155005455,0.0,0.0,0.3885475099086761,36.89278793334961,43.0,-16.656448364257812,-8641.474609375,122.4014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59375,306.6852111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0859375,18000.0,0.0,0.0,0.1906750649213791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990081906318664,0.2990128695964813,-4.664958851208212e-06,0.0,0.0001935109467012,0.0,0.0,13.614696502685549,0.0,0.0,0.0,0.3087823987007141,4.0,0.0,1.0
393240,293.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5187711715698242,0.050000000745058,0.0460788495838642,294.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5187711715698242,0.050000000745058,0.0485232472419738,293.34002685546875,297.1499938964844,293.1499938964844,0.1994607746601104,-3092.04443359375,304.1698303222656,0.9416335821151732,0.2789506614208221,0.1963748931884765,293.180419921875,297.1499938964844,293.1499938964844,0.2532844841480255,-5067.10107421875,304.14764404296875,0.9990000128746032,0.3495080471038818,0.3223654329776764,293.3153686523437,297.1499938964844,293.1499938964844,0.0078107533045113,-2636.848876953125,300.6338195800781,0.5187711715698242,0.050000000745058,0.2301733940839767,291.1488952636719,291.1499938964844,266.7066650390625,265.264404296875,282.65087890625,293.5810546875,291.1474304199219,1.0,0.2246841341257095,0.8384658098220825,0.8384658098220825,1.0,1.0,-1.012308955192566,0.4118735194206238,0.6004354357719421,0.231340155005455,0.0,0.0,0.3885475099086761,36.89278793334961,43.0,-16.656448364257812,-8641.474609375,122.4014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59375,306.6852111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0859375,18000.0,0.0,0.0,0.1906750649213791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990081906318664,0.2990128695964813,-4.664958851208212e-06,0.0,0.0001935109467012,0.0,0.0,13.614696502685549,0.0,0.0,0.0,0.3087823987007141,4.0,0.0,1.0
393300,293.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5169204473495483,0.050000000745058,0.0460990853607654,294.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5169204473495483,0.050000000745058,0.0485445596277713,293.33868408203125,297.1499938964844,293.1499938964844,0.1976681351661682,-3070.06982421875,304.16949462890625,0.9354405999183656,0.2768093049526214,0.1948961913585662,293.1863708496094,297.1499938964844,293.1499938964844,0.2562948763370514,-5116.46826171875,304.1426086425781,0.9990000128746032,0.3479562103748321,0.3254843950271606,293.3174133300781,297.1499938964844,293.1499938964844,0.0077764657326042,-2629.622802734375,300.5979919433594,0.5169204473495483,0.050000000745058,0.2302744835615158,291.1429748535156,291.1499938964844,266.7250061035156,265.28009033203125,282.6544189453125,293.58843994140625,291.1416015625,1.0,0.225793182849884,0.838448703289032,0.838448703289032,1.0,1.0,-1.0144482851028442,0.4130662381649017,0.6013820767402649,0.231221929192543,0.0,0.0,0.3896107077598572,37.44597244262695,43.0,-16.451168060302734,-8650.970703125,123.86457824707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5614318847656,306.6663513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.67578125,18000.0,0.0,0.0,0.1901430040597915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2999447882175445,0.2999494671821594,-4.666805125452811e-06,0.0,0.0001929709833348,0.0,0.0,13.668474197387695,0.0,0.0,0.0,0.3089974522590637,4.0,0.0,1.0
393360,293.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5147015452384949,0.050000000745058,0.0461242161691188,294.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5147015452384949,0.050000000745058,0.0485710240900516,293.3373413085937,297.1499938964844,293.1499938964844,0.1958869099617004,-3048.17724609375,304.169189453125,0.9284669756889344,0.2746828198432922,0.1934293806552887,293.19390869140625,297.1499938964844,293.1499938964844,0.2593001127243042,-5165.18310546875,304.1385192871094,0.9990000128746032,0.3460194766521454,0.3285363316535949,293.3195495605469,297.1499938964844,293.1499938964844,0.0077425041235983,-2622.4228515625,300.5616455078125,0.5147015452384949,0.050000000745058,0.2304000109434127,291.137451171875,291.1499938964844,266.74334716796875,265.2957763671875,282.6590576171875,293.5990905761719,291.1362609863281,1.0,0.2270855903625488,0.8383707404136658,0.8383707404136658,1.0,1.0,-1.0165804624557495,0.4142771363258362,0.6023033261299133,0.2310322970151901,0.0,0.0,0.3910040259361267,38.12804412841797,46.0,-15.337623596191406,-8663.3017578125,125.55228424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5225524902344,306.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.59375,18000.0,0.0,0.0,0.1897472441196441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012862801551819,0.3012909591197967,-4.6700711209268775e-06,0.0,0.0001925693359225,0.0,0.0,13.747352600097656,0.0,0.0,0.0,0.3093162178993225,4.0,0.0,1.0
393420,293.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5075604319572449,0.050000000745058,0.0462122559547424,294.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5075604319572449,0.050000000745058,0.0486637316644191,293.33465576171875,297.1499938964844,293.1499938964844,0.1921481788158416,-3001.76025390625,304.1690368652344,0.9094953536987304,0.2704849541187286,0.1905656307935714,293.2040100097656,297.1499938964844,293.1499938964844,0.2567957639694214,-5122.91796875,304.14654541015625,0.9874733090400696,0.3428361713886261,0.3257858753204345,293.3240051269531,297.1499938964844,293.1499938964844,0.0076747266575694,-2606.595947265625,300.4915466308594,0.5075604319572449,0.050000000745058,0.2308397889137268,291.1414794921875,291.1499938964844,266.7799987792969,265.3270568847656,282.67645263671875,293.6084289550781,291.1435241699219,1.0,0.2298403531312942,0.8382148146629333,0.8382148146629333,1.0,1.0,-1.0105730295181274,0.4119150638580322,0.5986579656600952,0.2287290841341018,0.0,0.0,0.392247587442398,40.3778076171875,49.0,8.774237632751465,-8641.5625,127.98179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349670410156,306.6312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.681640625,18000.0,0.0,0.0,0.1893080919981002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036690652370453,0.3036737442016601,-4.678891855292022e-06,0.0,0.0001921236544148,0.0,0.0,13.89625644683838,0.0,0.0,0.0,0.3099094331264496,4.0,0.0,1.0
393480,293.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5075604319572449,0.050000000745058,0.0462122559547424,294.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5075604319572449,0.050000000745058,0.0486637316644191,293.33465576171875,297.1499938964844,293.1499938964844,0.1921481788158416,-3001.76025390625,304.1690368652344,0.9094953536987304,0.2704849541187286,0.1905656307935714,293.2040100097656,297.1499938964844,293.1499938964844,0.2567957639694214,-5122.91796875,304.14654541015625,0.9874733090400696,0.3428361713886261,0.3257858753204345,293.3240051269531,297.1499938964844,293.1499938964844,0.0076747266575694,-2606.595947265625,300.4915466308594,0.5075604319572449,0.050000000745058,0.2308397889137268,291.1414794921875,291.1499938964844,266.7799987792969,265.3270568847656,282.67645263671875,293.6084289550781,291.1435241699219,1.0,0.2298403531312942,0.8382148146629333,0.8382148146629333,1.0,1.0,-1.0105730295181274,0.4119150638580322,0.5986579656600952,0.2287290841341018,0.0,0.0,0.392247587442398,40.3778076171875,49.0,8.774237632751465,-8641.5625,127.98179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349670410156,306.6312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.681640625,18000.0,0.0,0.0,0.1893080919981002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036690652370453,0.3036737442016601,-4.678891855292022e-06,0.0,0.0001921236544148,0.0,0.0,13.89625644683838,0.0,0.0,0.0,0.3099094331264496,4.0,0.0,1.0
393540,293.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5008562803268433,0.050000000745058,0.0463061369955539,294.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5008562803268433,0.050000000745058,0.0487625934183597,293.33221435546875,297.1499938964844,293.1499938964844,0.1883874088525772,-2954.81494140625,304.1689453125,0.8926935195922852,0.2662974298000335,0.1877217143774032,293.2087097167969,297.1499938964844,293.1499938964844,0.2546341717243194,-5087.078125,304.1512145996094,0.9744664430618286,0.3405118286609649,0.3236249089241028,293.32861328125,297.1499938964844,293.1499938964844,0.0076034376397728,-2589.4248046875,300.42138671875,0.5008562803268433,0.050000000745058,0.2313087433576584,291.1516418457031,291.1499938964844,266.8166809082031,265.3582458496094,282.6844177246094,293.6064147949219,291.1520080566406,1.0,0.2328784018754959,0.8380588889122009,0.8380588889122009,1.0,1.0,-1.005359768867493,0.4100134968757629,0.595346212387085,0.226346343755722,0.0,0.0,0.3911741971969604,42.787818908691406,52.0,8.412067413330078,-8586.5283203125,130.8442840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570251464844,306.5763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.1891106814146042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3027018308639526,0.3027065098285675,-4.679051926359534e-06,0.0,0.000191923303646,0.0,0.0,13.845983505249023,0.0,0.0,0.0,0.3097333014011383,4.0,0.0,1.0
393600,293.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5008562803268433,0.050000000745058,0.0463061369955539,294.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5008562803268433,0.050000000745058,0.0487625934183597,293.33221435546875,297.1499938964844,293.1499938964844,0.1883874088525772,-2954.81494140625,304.1689453125,0.8926935195922852,0.2662974298000335,0.1877217143774032,293.2087097167969,297.1499938964844,293.1499938964844,0.2546341717243194,-5087.078125,304.1512145996094,0.9744664430618286,0.3405118286609649,0.3236249089241028,293.32861328125,297.1499938964844,293.1499938964844,0.0076034376397728,-2589.4248046875,300.42138671875,0.5008562803268433,0.050000000745058,0.2313087433576584,291.1516418457031,291.1499938964844,266.8166809082031,265.3582458496094,282.6844177246094,293.6064147949219,291.1520080566406,1.0,0.2328784018754959,0.8380588889122009,0.8380588889122009,1.0,1.0,-1.005359768867493,0.4100134968757629,0.595346212387085,0.226346343755722,0.0,0.0,0.3911741971969604,42.787818908691406,52.0,8.412067413330078,-8586.5283203125,130.8442840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570251464844,306.5763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.1891106814146042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3027018308639526,0.3027065098285675,-4.679051926359534e-06,0.0,0.000191923303646,0.0,0.0,13.845983505249023,0.0,0.0,0.0,0.3097333014011383,4.0,0.0,1.0
393660,293.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.4944791197776794,0.050000000745058,0.0464065410196781,294.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.4944791197776794,0.050000000745058,0.0488683208823204,293.330078125,297.1499938964844,293.1499938964844,0.1847632974386215,-2909.483642578125,304.1686706542969,0.8765945434570312,0.2621166706085205,0.1848877966403961,293.2131652832031,297.1499938964844,293.1499938964844,0.2525843679904938,-5053.609375,304.1542053222656,0.9601434469223022,0.3381191790103912,0.3214958310127258,293.3330993652344,297.1499938964844,293.1499938964844,0.0075354506261646,-2573.51025390625,300.34783935546875,0.4944791197776794,0.050000000745058,0.2318102717399597,291.1546325683594,291.1499938964844,266.85333251953125,265.389404296875,282.6902770996094,293.6048583984375,291.1550598144531,1.0,0.2361197173595428,0.8379552960395813,0.8379552960395813,1.0,1.0,-1.0002518892288208,0.4082413911819458,0.5920105576515198,0.2237939238548278,0.0,0.0,0.3903652429580688,45.369140625,55.0,5.998781681060791,-8539.0859375,133.99087524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977600097656,306.5355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.373046875,18000.0,0.0,0.0,0.1889999955892563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3018414080142975,0.3018460869789123,-4.676377557188971e-06,0.0,0.0001918109628604,0.0,0.0,13.793606758117676,0.0,0.0,0.0,0.3095192313194275,4.0,0.0,1.0
393720,293.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.4944791197776794,0.050000000745058,0.0464065410196781,294.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.4944791197776794,0.050000000745058,0.0488683208823204,293.330078125,297.1499938964844,293.1499938964844,0.1847632974386215,-2909.483642578125,304.1686706542969,0.8765945434570312,0.2621166706085205,0.1848877966403961,293.2131652832031,297.1499938964844,293.1499938964844,0.2525843679904938,-5053.609375,304.1542053222656,0.9601434469223022,0.3381191790103912,0.3214958310127258,293.3330993652344,297.1499938964844,293.1499938964844,0.0075354506261646,-2573.51025390625,300.34783935546875,0.4944791197776794,0.050000000745058,0.2318102717399597,291.1546325683594,291.1499938964844,266.85333251953125,265.389404296875,282.6902770996094,293.6048583984375,291.1550598144531,1.0,0.2361197173595428,0.8379552960395813,0.8379552960395813,1.0,1.0,-1.0002518892288208,0.4082413911819458,0.5920105576515198,0.2237939238548278,0.0,0.0,0.3903652429580688,45.369140625,55.0,5.998781681060791,-8539.0859375,133.99087524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977600097656,306.5355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.373046875,18000.0,0.0,0.0,0.1889999955892563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3018414080142975,0.3018460869789123,-4.676377557188971e-06,0.0,0.0001918109628604,0.0,0.0,13.793606758117676,0.0,0.0,0.0,0.3095192313194275,4.0,0.0,1.0
393780,293.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.4883674681186676,0.050000000745058,0.0465123169124126,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.4883674681186676,0.050000000745058,0.0489797107875347,293.32818603515625,297.1499938964844,293.1499938964844,0.1811617910861969,-2864.22509765625,304.16845703125,0.861280620098114,0.2579370737075805,0.1820595413446426,293.2174072265625,297.1499938964844,293.1499938964844,0.2504359185695648,-5018.7939453125,304.1563720703125,0.9448949694633484,0.3356574475765228,0.3193066418170929,293.3375549316406,297.1499938964844,293.1499938964844,0.0074674012139439,-2557.4091796875,300.2730407714844,0.4883674681186676,0.050000000745058,0.2323386669158935,291.1579284667969,291.1499938964844,266.8900146484375,265.4204406738281,282.6953430175781,293.6051940917969,291.1582336425781,1.0,0.2394949495792389,0.8378517031669617,0.8378517031669617,1.0,1.0,-0.9951242804527284,0.4065296649932861,0.5885946154594421,0.2210661172866821,0.0,0.0,0.389077365398407,48.090362548828125,58.0,4.637626647949219,-8491.2060546875,137.33338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562255859375,306.50299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.158203125,18000.0,0.0,0.0,0.1889130920171737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005252182483673,0.3005298674106598,-4.672666818805737e-06,0.0,0.0001917227782541,0.0,0.0,13.71469497680664,0.0,0.0,0.0,0.3091972768306732,4.0,0.0,1.0
393840,293.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.4883674681186676,0.050000000745058,0.0465123169124126,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.4883674681186676,0.050000000745058,0.0489797107875347,293.32818603515625,297.1499938964844,293.1499938964844,0.1811617910861969,-2864.22509765625,304.16845703125,0.861280620098114,0.2579370737075805,0.1820595413446426,293.2174072265625,297.1499938964844,293.1499938964844,0.2504359185695648,-5018.7939453125,304.1563720703125,0.9448949694633484,0.3356574475765228,0.3193066418170929,293.3375549316406,297.1499938964844,293.1499938964844,0.0074674012139439,-2557.4091796875,300.2730407714844,0.4883674681186676,0.050000000745058,0.2323386669158935,291.1579284667969,291.1499938964844,266.8900146484375,265.4204406738281,282.6953430175781,293.6051940917969,291.1582336425781,1.0,0.2394949495792389,0.8378517031669617,0.8378517031669617,1.0,1.0,-0.9951242804527284,0.4065296649932861,0.5885946154594421,0.2210661172866821,0.0,0.0,0.389077365398407,48.090362548828125,58.0,4.637626647949219,-8491.2060546875,137.33338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562255859375,306.50299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.158203125,18000.0,0.0,0.0,0.1889130920171737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005252182483673,0.3005298674106598,-4.672666818805737e-06,0.0,0.0001917227782541,0.0,0.0,13.71469497680664,0.0,0.0,0.0,0.3091972768306732,4.0,0.0,1.0
393900,293.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.4853661656379699,0.050000000745058,0.046566866338253,294.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.4853661656379699,0.050000000745058,0.0490371547639369,293.3273620605469,297.1499938964844,293.1499938964844,0.179375484585762,-2841.706787109375,304.1683349609375,0.8539866805076599,0.2558465898036957,0.1806463450193405,293.219482421875,297.1499938964844,293.1499938964844,0.2493387758731842,-5001.08740234375,304.1571960449219,0.9371232986450196,0.3344002068042755,0.3181892037391662,293.3397521972656,297.1499938964844,293.1499938964844,0.0074333557859063,-2549.3310546875,300.2350158691406,0.4853661656379699,0.050000000745058,0.2326111495494842,291.1591796875,291.1499938964844,266.9083251953125,265.4359436035156,282.6976318359375,293.60601806640625,291.1594543457031,1.0,0.2412161827087402,0.8377999663352966,0.8377999663352966,1.0,1.0,-0.992548167705536,0.4056906998157501,0.5868574380874634,0.2196447402238845,0.0,0.0,0.3883396983146667,49.49407196044922,58.0,4.002712726593018,-8467.54296875,139.05984497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2422180175781,306.4902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.15625,18000.0,0.0,0.0,0.1888556033372879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997337579727173,0.2997384369373321,-4.670292128139408e-06,0.0,0.000191664439626,0.0,0.0,13.666953086853027,0.0,0.0,0.0,0.3090023696422577,4.0,0.0,1.0
393960,293.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.4823663830757141,0.050000000745058,0.0466223582625389,294.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.4823663830757141,0.050000000745058,0.0490955896675586,293.3265380859375,297.1499938964844,293.1499938964844,0.1775959581136703,-2819.223388671875,304.1682434082031,0.8469480872154236,0.2537605762481689,0.1792341321706771,293.22149658203125,297.1499938964844,293.1499938964844,0.2482224702835083,-4983.1005859375,304.15789794921875,0.9293810725212096,0.3331239521503448,0.3170552849769592,293.3419494628906,297.1499938964844,293.1499938964844,0.0073991562239825,-2541.179443359375,300.196533203125,0.4823663830757141,0.050000000745058,0.232888326048851,291.16033935546875,291.1499938964844,266.9266662597656,265.451416015625,282.69976806640625,293.6072082519531,291.1606140136719,1.0,0.2429524660110473,0.8377618789672852,0.8377618789672852,1.0,1.0,-0.9899613857269288,0.4048604369163513,0.5851009488105774,0.2181914001703262,0.0,0.0,0.3875308334827423,50.92226028442383,46.0,3.6412644386291504,-8444.2626953125,140.81478881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23260498046875,306.47998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.03125,18000.0,0.0,0.0,0.1887784153223037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988727688789367,0.2988774478435516,-4.667669600166846e-06,0.0,0.0001915860921144,0.0,0.0,13.614995002746582,0.0,0.0,0.0,0.3087894916534424,4.0,0.0,1.0
394020,293.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.4836593270301819,0.050000000745058,0.0465984269976615,294.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.4836593270301819,0.050000000745058,0.0490703880786895,293.3216857910156,297.1499938964844,293.1499938964844,0.1742558926343917,-2776.94677734375,304.1676940917969,0.844998300075531,0.250256210565567,0.176592618227005,293.225830078125,297.1499938964844,293.1499938964844,0.2457545548677444,-4943.29931640625,304.1593933105469,0.9292755126953124,0.3304353058338165,0.3145551681518554,293.3462829589844,297.1499938964844,293.1499938964844,0.0073038646951317,-2517.200927734375,300.11895751953125,0.4836593270301819,0.050000000745058,0.2327687889337539,291.16314697265625,291.1499938964844,266.9633483886719,265.4823303222656,282.6990661621094,293.59942626953125,291.1635131835937,1.0,0.2407580018043518,0.8376857042312622,0.8376857042312622,1.0,1.0,-0.9835878610610962,0.4026553630828857,0.5809324979782104,0.2150425612926483,0.0,0.0,0.3856026530265808,50.16781234741211,34.0,3.9930105209350586,-8394.5478515625,137.94393920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2252197265625,306.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.36328125,18000.0,0.0,0.0,0.188541978597641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968686819076538,0.2968733310699463,-4.661666935135145e-06,0.0,0.0001913461455842,0.0,0.0,13.494669914245604,0.0,0.0,0.0,0.3082958161830902,4.0,0.0,1.0
394080,293.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.4836593270301819,0.050000000745058,0.0465984269976615,294.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.4836593270301819,0.050000000745058,0.0490703880786895,293.3216857910156,297.1499938964844,293.1499938964844,0.1742558926343917,-2776.94677734375,304.1676940917969,0.844998300075531,0.250256210565567,0.176592618227005,293.225830078125,297.1499938964844,293.1499938964844,0.2457545548677444,-4943.29931640625,304.1593933105469,0.9292755126953124,0.3304353058338165,0.3145551681518554,293.3462829589844,297.1499938964844,293.1499938964844,0.0073038646951317,-2517.200927734375,300.11895751953125,0.4836593270301819,0.050000000745058,0.2327687889337539,291.16314697265625,291.1499938964844,266.9633483886719,265.4823303222656,282.6990661621094,293.59942626953125,291.1635131835937,1.0,0.2407580018043518,0.8376857042312622,0.8376857042312622,1.0,1.0,-0.9835878610610962,0.4026553630828857,0.5809324979782104,0.2150425612926483,0.0,0.0,0.3856026530265808,50.16781234741211,34.0,3.9930105209350586,-8394.5478515625,137.94393920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2252197265625,306.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.36328125,18000.0,0.0,0.0,0.188541978597641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968686819076538,0.2968733310699463,-4.661666935135145e-06,0.0,0.0001913461455842,0.0,0.0,13.494669914245604,0.0,0.0,0.0,0.3082958161830902,4.0,0.0,1.0
394140,293.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.4910349249839782,0.050000000745058,0.0464653074741363,294.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.4910349249839782,0.050000000745058,0.0489302054047584,293.3138427734375,297.1499938964844,293.1499938964844,0.1715812236070633,-2743.12548828125,304.166259765625,0.8539196848869324,0.2474996000528335,0.174494057893753,293.2309265136719,297.1499938964844,293.1499938964844,0.2429273575544357,-4897.6572265625,304.1609802246094,0.9420568346977234,0.3274787366390228,0.3116714656352997,293.35040283203125,297.1499938964844,293.1499938964844,0.0071884216740727,-2487.26611328125,300.0404663085937,0.4910349249839782,0.050000000745058,0.2321038246154785,291.1656799316406,291.1499938964844,267.0,265.5131225585937,282.6932373046875,293.5818176269531,291.1659545898437,1.0,0.2345735430717468,0.8376095294952393,0.8376095294952393,1.0,1.0,-0.976481795310974,0.4001280069351196,0.5763537883758545,0.2117312103509903,0.0,0.0,0.3833386301994324,46.49403381347656,25.0,3.614303588867188,-8342.2841796875,130.0729522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2332458496094,306.46240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.517578125,18000.0,0.0,0.0,0.1881490349769592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944405376911163,0.2944452166557312,-4.654306849261047e-06,0.0,0.0001909473503474,0.0,0.0,13.349295616149902,0.0,0.0,0.0,0.3077009618282318,4.0,0.0,1.0
