time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
394200,293.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.4910349249839782,0.050000000745058,0.0464653074741363,294.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.4910349249839782,0.050000000745058,0.0489302054047584,293.3138427734375,297.1499938964844,293.1499938964844,0.1715812236070633,-2743.12548828125,304.166259765625,0.8539196848869324,0.2474996000528335,0.174494057893753,293.2309265136719,297.1499938964844,293.1499938964844,0.2429273575544357,-4897.6572265625,304.1609802246094,0.9420568346977234,0.3274787366390228,0.3116714656352997,293.35040283203125,297.1499938964844,293.1499938964844,0.0071884216740727,-2487.26611328125,300.0404663085937,0.4910349249839782,0.050000000745058,0.2321038246154785,291.1656799316406,291.1499938964844,267.0,265.5131225585937,282.6932373046875,293.5818176269531,291.1659545898437,1.0,0.2345735430717468,0.8376095294952393,0.8376095294952393,1.0,1.0,-0.976481795310974,0.4001280069351196,0.5763537883758545,0.2117312103509903,0.0,0.0,0.3833386301994324,46.49403381347656,25.0,3.614303588867188,-8342.2841796875,130.0729522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2332458496094,306.46240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.517578125,18000.0,0.0,0.0,0.1881490349769592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944405376911163,0.2944452166557312,-4.654306849261047e-06,0.0,0.0001909473503474,0.0,0.0,13.349295616149902,0.0,0.0,0.0,0.3077009618282318,4.0,0.0,1.0
394260,293.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5022849440574646,0.050000000745058,0.0462854541838169,294.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5022849440574646,0.050000000745058,0.0487408116459846,293.3095092773437,297.1499938964844,293.1499938964844,0.1686869114637375,-2706.1923828125,304.16571044921875,0.8693311810493469,0.2442346215248108,0.1722012609243393,293.233154296875,297.1499938964844,293.1499938964844,0.2402293980121612,-4854.20556640625,304.1617736816406,0.9623717665672302,0.3249699771404266,0.308977335691452,293.35418701171875,297.1499938964844,293.1499938964844,0.0070650773122906,-2454.55078125,299.9617919921875,0.5022849440574646,0.050000000745058,0.2312054336071014,291.1693420410156,291.1499938964844,267.0366516113281,265.5438842773437,282.6929931640625,293.5729675292969,291.169921875,1.0,0.2264569997787475,0.8375592231750488,0.8375592231750488,1.0,1.0,-0.968974471092224,0.3974232673645019,0.5715512037277222,0.208349734544754,0.0,0.0,0.3805396556854248,41.57075500488281,25.0,5.47071647644043,-8285.1455078125,120.15454864501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548522949219,306.4649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.453125,18000.0,0.0,0.0,0.1875607967376709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2915801703929901,0.2915848195552826,-4.645816716219997e-06,0.0,0.0001903503580251,0.0,0.0,13.179418563842772,0.0,0.0,0.0,0.3070032000541687,4.0,0.0,1.0
394320,293.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5022849440574646,0.050000000745058,0.0462854541838169,294.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5022849440574646,0.050000000745058,0.0487408116459846,293.3095092773437,297.1499938964844,293.1499938964844,0.1686869114637375,-2706.1923828125,304.16571044921875,0.8693311810493469,0.2442346215248108,0.1722012609243393,293.233154296875,297.1499938964844,293.1499938964844,0.2402293980121612,-4854.20556640625,304.1617736816406,0.9623717665672302,0.3249699771404266,0.308977335691452,293.35418701171875,297.1499938964844,293.1499938964844,0.0070650773122906,-2454.55078125,299.9617919921875,0.5022849440574646,0.050000000745058,0.2312054336071014,291.1693420410156,291.1499938964844,267.0366516113281,265.5438842773437,282.6929931640625,293.5729675292969,291.169921875,1.0,0.2264569997787475,0.8375592231750488,0.8375592231750488,1.0,1.0,-0.968974471092224,0.3974232673645019,0.5715512037277222,0.208349734544754,0.0,0.0,0.3805396556854248,41.57075500488281,25.0,5.47071647644043,-8285.1455078125,120.15454864501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548522949219,306.4649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.453125,18000.0,0.0,0.0,0.1875607967376709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2915801703929901,0.2915848195552826,-4.645816716219997e-06,0.0,0.0001903503580251,0.0,0.0,13.179418563842772,0.0,0.0,0.0,0.3070032000541687,4.0,0.0,1.0
394380,293.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5125114321708679,0.050000000745058,0.0461504384875297,294.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5125114321708679,0.050000000745058,0.0485986359417438,293.306884765625,297.1499938964844,293.1499938964844,0.1655368357896804,-2665.743896484375,304.16571044921875,0.8819302916526794,0.2407257407903671,0.1696753948926925,293.2338256835937,297.1499938964844,293.1499938964844,0.2379027754068374,-4816.87353515625,304.1617126464844,0.9780441522598268,0.3227291703224182,0.3066899478435516,293.3577575683594,297.1499938964844,293.1499938964844,0.0069515127688646,-2424.193603515625,299.88250732421875,0.5125114321708679,0.050000000745058,0.2305310070514679,291.1732177734375,291.1499938964844,267.0733337402344,265.5745544433594,282.6943664550781,293.5688781738281,291.1734619140625,1.0,0.2202454507350921,0.8375088572502136,0.8375088572502136,1.0,1.0,-0.9620545506477356,0.3949979245662689,0.5670565962791443,0.2050743550062179,0.0,0.0,0.3771563768386841,37.850528717041016,25.0,4.333017826080322,-8224.0673828125,112.47870635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,306.46588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.935546875,18000.0,0.0,0.0,0.1867421716451645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2880182564258575,0.28802290558815,-4.635339337255573e-06,0.0,0.0001895195600809,0.0,0.0,12.96946907043457,0.0,0.0,0.0,0.3061451613903045,4.0,0.0,1.0
394440,293.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5125114321708679,0.050000000745058,0.0461504384875297,294.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5125114321708679,0.050000000745058,0.0485986359417438,293.306884765625,297.1499938964844,293.1499938964844,0.1655368357896804,-2665.743896484375,304.16571044921875,0.8819302916526794,0.2407257407903671,0.1696753948926925,293.2338256835937,297.1499938964844,293.1499938964844,0.2379027754068374,-4816.87353515625,304.1617126464844,0.9780441522598268,0.3227291703224182,0.3066899478435516,293.3577575683594,297.1499938964844,293.1499938964844,0.0069515127688646,-2424.193603515625,299.88250732421875,0.5125114321708679,0.050000000745058,0.2305310070514679,291.1732177734375,291.1499938964844,267.0733337402344,265.5745544433594,282.6943664550781,293.5688781738281,291.1734619140625,1.0,0.2202454507350921,0.8375088572502136,0.8375088572502136,1.0,1.0,-0.9620545506477356,0.3949979245662689,0.5670565962791443,0.2050743550062179,0.0,0.0,0.3771563768386841,37.850528717041016,25.0,4.333017826080322,-8224.0673828125,112.47870635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,306.46588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.935546875,18000.0,0.0,0.0,0.1867421716451645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2880182564258575,0.28802290558815,-4.635339337255573e-06,0.0,0.0001895195600809,0.0,0.0,12.96946907043457,0.0,0.0,0.0,0.3061451613903045,4.0,0.0,1.0
394500,293.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.5170588493347168,0.050000000745058,0.0460980013012886,294.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.5170588493347168,0.050000000745058,0.0485434122383594,293.30584716796875,297.1499938964844,293.1499938964844,0.1639644652605056,-2645.505615234375,304.16571044921875,0.886944591999054,0.2389407157897949,0.1683967560529709,293.2340087890625,297.1499938964844,293.1499938964844,0.2368097156286239,-4799.35693359375,304.1615600585937,0.9839890599250792,0.3216291964054107,0.3055953979492187,293.3594970703125,297.1499938964844,293.1499938964844,0.0068982648663222,-2409.973876953125,299.8422241210937,0.5170588493347168,0.050000000745058,0.2302690595388412,291.1740417480469,291.1499938964844,267.0916748046875,265.58984375,282.6954040527344,293.5678405761719,291.1741638183594,1.0,0.217652142047882,0.8374837040901184,0.8374837040901184,1.0,1.0,-0.9587622880935668,0.3938595354557037,0.5649027824401855,0.2034819722175598,0.0,0.0,0.3754699528217315,36.39468383789063,25.0,3.085089683532715,-8194.1572265625,109.37541198730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086242675781,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.2109375,18000.0,0.0,0.0,0.1862424314022064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2861842513084411,0.2861888706684112,-4.629659542843001e-06,0.0,0.0001890123967314,0.0,0.0,12.861201286315918,0.0,0.0,0.0,0.305701196193695,4.0,0.0,1.0
394560,293.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5212844610214233,0.050000000745058,0.0460528135299682,294.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5212844610214233,0.050000000745058,0.0484958291053772,293.3049621582031,297.1499938964844,293.1499938964844,0.1623936295509338,-2625.248046875,304.16571044921875,0.8912560343742371,0.2371431291103363,0.1671136170625686,293.23419189453125,297.1499938964844,293.1499938964844,0.2357352375984192,-4782.12548828125,304.16143798828125,0.9889889359474182,0.3205314874649048,0.3045132756233215,293.3611755371094,297.1499938964844,293.1499938964844,0.006846600677818,-2396.14208984375,299.8016052246094,0.5212844610214233,0.050000000745058,0.2300433367490768,291.174560546875,291.1499938964844,267.1099853515625,265.6051330566406,282.6966857910156,293.5672302246094,291.1746520996094,1.0,0.2153386920690536,0.8374714851379395,0.8374714851379395,1.0,1.0,-0.9555409550666808,0.3927495181560516,0.5627914667129517,0.2019204050302505,0.0,0.0,0.3737789392471313,35.133628845214844,25.0,2.20290756225586,-8164.927734375,106.62383270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33026123046875,306.4700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.126953125,18000.0,0.0,0.0,0.1856868863105774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843687236309051,0.2843733429908752,-4.623995209840359e-06,0.0,0.0001884485827758,0.0,0.0,12.75430965423584,0.0,0.0,0.0,0.3052612841129303,4.0,0.0,1.0
394620,293.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5287428498268127,0.050000000745058,0.0459802038967609,294.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5287428498268127,0.050000000745058,0.0484193675220012,293.3034973144531,297.1499938964844,293.1499938964844,0.1592554897069931,-2584.653564453125,304.16571044921875,0.8978971242904663,0.2335158139467239,0.16453717648983,293.2344970703125,297.1499938964844,293.1499938964844,0.2336163073778152,-4748.1083984375,304.1611633300781,0.9966662526130676,0.3183342814445495,0.3023687601089477,293.364501953125,297.1499938964844,293.1499938964844,0.0067470376379787,-2369.35009765625,299.71954345703125,0.5287428498268127,0.050000000745058,0.2296806275844574,291.1752319335937,291.1499938964844,267.14666748046875,265.6356201171875,282.7000732421875,293.5669250488281,291.1752624511719,1.0,0.2114151120185852,0.8374469876289368,0.8374469876289368,1.0,1.0,-0.9492570757865906,0.390580266714096,0.5586768388748169,0.1988961547613144,0.0,0.0,0.3703652322292328,33.08890151977539,25.0,0.9888738989830016,-8106.99462890625,101.9766616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37548828125,306.47589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.939453125,18000.0,0.0,0.0,0.1844228506088256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2807376682758331,0.2807422876358032,-4.612777502188692e-06,0.0,0.000187165744137,0.0,0.0,12.541980743408203,0.0,0.0,0.0,0.3043871819972992,4.0,0.0,1.0
394680,293.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5287428498268127,0.050000000745058,0.0459802038967609,294.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5287428498268127,0.050000000745058,0.0484193675220012,293.3034973144531,297.1499938964844,293.1499938964844,0.1592554897069931,-2584.653564453125,304.16571044921875,0.8978971242904663,0.2335158139467239,0.16453717648983,293.2344970703125,297.1499938964844,293.1499938964844,0.2336163073778152,-4748.1083984375,304.1611633300781,0.9966662526130676,0.3183342814445495,0.3023687601089477,293.364501953125,297.1499938964844,293.1499938964844,0.0067470376379787,-2369.35009765625,299.71954345703125,0.5287428498268127,0.050000000745058,0.2296806275844574,291.1752319335937,291.1499938964844,267.14666748046875,265.6356201171875,282.7000732421875,293.5669250488281,291.1752624511719,1.0,0.2114151120185852,0.8374469876289368,0.8374469876289368,1.0,1.0,-0.9492570757865906,0.390580266714096,0.5586768388748169,0.1988961547613144,0.0,0.0,0.3703652322292328,33.08890151977539,25.0,0.9888738989830016,-8106.99462890625,101.9766616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37548828125,306.47589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.939453125,18000.0,0.0,0.0,0.1844228506088256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2807376682758331,0.2807422876358032,-4.612777502188692e-06,0.0,0.000187165744137,0.0,0.0,12.541980743408203,0.0,0.0,0.0,0.3043871819972992,4.0,0.0,1.0
394740,293.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5343177914619446,0.050000000745058,0.0459309965372085,294.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5343177914619446,0.050000000745058,0.0483675524592399,293.302001953125,297.1499938964844,293.1499938964844,0.1561452597379684,-2544.25,304.1656494140625,0.9013512134552002,0.2299297899007797,0.161977156996727,293.23394775390625,297.1499938964844,293.1499938964844,0.2299238741397857,-4687.5849609375,304.1637878417969,0.9990000128746032,0.3163004517555237,0.2984664142131805,293.3676452636719,297.1499938964844,293.1499938964844,0.0066525801084935,-2343.696044921875,299.6368713378906,0.5343177914619446,0.050000000745058,0.229434847831726,291.176025390625,291.1499938964844,267.1833190917969,265.6660461425781,282.7027282714844,293.5589294433594,291.1763916015625,1.0,0.2081990242004394,0.8374225497245789,0.8374225497245789,1.0,1.0,-0.941096007823944,0.3874731361865997,0.5536229014396667,0.1957401037216186,0.0,0.0,0.3668634295463562,31.65315055847168,25.0,2.456613302230835,-8042.10791015625,97.9766616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208374023437,306.4862976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.875,18000.0,0.0,0.0,0.1829759031534195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.277109682559967,0.2771142721176147,-4.601748059940292e-06,0.0,0.0001856972812674,0.0,0.0,12.33182430267334,0.0,0.0,0.0,0.3035213947296142,4.0,0.0,1.0
394800,293.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5343177914619446,0.050000000745058,0.0459309965372085,294.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5343177914619446,0.050000000745058,0.0483675524592399,293.302001953125,297.1499938964844,293.1499938964844,0.1561452597379684,-2544.25,304.1656494140625,0.9013512134552002,0.2299297899007797,0.161977156996727,293.23394775390625,297.1499938964844,293.1499938964844,0.2299238741397857,-4687.5849609375,304.1637878417969,0.9990000128746032,0.3163004517555237,0.2984664142131805,293.3676452636719,297.1499938964844,293.1499938964844,0.0066525801084935,-2343.696044921875,299.6368713378906,0.5343177914619446,0.050000000745058,0.229434847831726,291.176025390625,291.1499938964844,267.1833190917969,265.6660461425781,282.7027282714844,293.5589294433594,291.1763916015625,1.0,0.2081990242004394,0.8374225497245789,0.8374225497245789,1.0,1.0,-0.941096007823944,0.3874731361865997,0.5536229014396667,0.1957401037216186,0.0,0.0,0.3668634295463562,31.65315055847168,25.0,2.456613302230835,-8042.10791015625,97.9766616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208374023437,306.4862976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.875,18000.0,0.0,0.0,0.1829759031534195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.277109682559967,0.2771142721176147,-4.601748059940292e-06,0.0,0.0001856972812674,0.0,0.0,12.33182430267334,0.0,0.0,0.0,0.3035213947296142,4.0,0.0,1.0
394860,293.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.5383090972900391,0.050000000745058,0.0458980575203895,294.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.5383090972900391,0.050000000745058,0.0483328662812709,293.29949951171875,297.1499938964844,293.1499938964844,0.1531964391469955,-2505.775390625,304.16534423828125,0.9025760889053344,0.2265861481428146,0.1595848202705383,293.2298889160156,297.1499938964844,293.1499938964844,0.2246347069740295,-4600.62451171875,304.1679077148437,0.9990000128746032,0.3149941563606262,0.2929392755031585,293.3702392578125,297.1499938964844,293.1499938964844,0.0065611079335212,-2318.336669921875,299.555908203125,0.5383090972900391,0.050000000745058,0.2292703092098236,291.1803894042969,291.1499938964844,267.2200012207031,265.6964111328125,282.6971435546875,293.52911376953125,291.1806945800781,1.0,0.2054594159126281,0.8374139070510864,0.8374139070510864,1.0,1.0,-0.9313041567802428,0.3835510313510895,0.547753095626831,0.192485511302948,0.0,0.0,0.3625176846981048,30.63862991333008,25.0,4.1724371910095215,-7965.234375,94.38224029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.467529296875,306.4931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.572265625,18000.0,0.0,0.0,0.1813316494226455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2728476524353027,0.2728522419929504,-4.589836407831172e-06,0.0,0.0001840285694925,0.0,0.0,12.08946704864502,0.0,0.0,0.0,0.3025280833244324,4.0,0.0,1.0
394920,293.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.5383090972900391,0.050000000745058,0.0458980575203895,294.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.5383090972900391,0.050000000745058,0.0483328662812709,293.29949951171875,297.1499938964844,293.1499938964844,0.1531964391469955,-2505.775390625,304.16534423828125,0.9025760889053344,0.2265861481428146,0.1595848202705383,293.2298889160156,297.1499938964844,293.1499938964844,0.2246347069740295,-4600.62451171875,304.1679077148437,0.9990000128746032,0.3149941563606262,0.2929392755031585,293.3702392578125,297.1499938964844,293.1499938964844,0.0065611079335212,-2318.336669921875,299.555908203125,0.5383090972900391,0.050000000745058,0.2292703092098236,291.1803894042969,291.1499938964844,267.2200012207031,265.6964111328125,282.6971435546875,293.52911376953125,291.1806945800781,1.0,0.2054594159126281,0.8374139070510864,0.8374139070510864,1.0,1.0,-0.9313041567802428,0.3835510313510895,0.547753095626831,0.192485511302948,0.0,0.0,0.3625176846981048,30.63862991333008,25.0,4.1724371910095215,-7965.234375,94.38224029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.467529296875,306.4931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.572265625,18000.0,0.0,0.0,0.1813316494226455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2728476524353027,0.2728522419929504,-4.589836407831172e-06,0.0,0.0001840285694925,0.0,0.0,12.08946704864502,0.0,0.0,0.0,0.3025280833244324,4.0,0.0,1.0
394980,293.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5417327284812927,0.050000000745058,0.0458711460232734,294.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5417327284812927,0.050000000745058,0.0483045242726802,293.2970275878906,297.1499938964844,293.1499938964844,0.1504151970148086,-2469.4208984375,304.16485595703125,0.9029850959777832,0.2233005464076995,0.1572692841291427,293.224609375,297.1499938964844,293.1499938964844,0.2202282398939132,-4528.51220703125,304.1692199707031,0.9990000128746032,0.314036101102829,0.2883086204528808,293.3721618652344,297.1499938964844,293.1499938964844,0.0064746988937258,-2294.531494140625,299.47430419921875,0.5417327284812927,0.050000000745058,0.2291358709335327,291.18023681640625,291.1499938964844,267.25665283203125,265.7266540527344,282.689697265625,293.4971008300781,291.1799011230469,1.0,0.2031254023313522,0.837405264377594,0.837405264377594,1.0,1.0,-0.9227390885353088,0.3801553845405578,0.542583703994751,0.1895718723535537,0.0,0.0,0.3584457635879516,29.801490783691406,25.0,-0.4746438860893249,-7891.5751953125,91.36906433105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5145568847656,306.4926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.62890625,18000.0,0.0,0.0,0.1794955283403396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268504798412323,0.2685093879699707,-4.576844276016345e-06,0.0,0.0001821651385398,0.0,0.0,11.842490196228027,0.0,0.0,0.0,0.301516592502594,4.0,0.0,1.0
395040,293.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5417327284812927,0.050000000745058,0.0458711460232734,294.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5417327284812927,0.050000000745058,0.0483045242726802,293.2970275878906,297.1499938964844,293.1499938964844,0.1504151970148086,-2469.4208984375,304.16485595703125,0.9029850959777832,0.2233005464076995,0.1572692841291427,293.224609375,297.1499938964844,293.1499938964844,0.2202282398939132,-4528.51220703125,304.1692199707031,0.9990000128746032,0.314036101102829,0.2883086204528808,293.3721618652344,297.1499938964844,293.1499938964844,0.0064746988937258,-2294.531494140625,299.47430419921875,0.5417327284812927,0.050000000745058,0.2291358709335327,291.18023681640625,291.1499938964844,267.25665283203125,265.7266540527344,282.689697265625,293.4971008300781,291.1799011230469,1.0,0.2031254023313522,0.837405264377594,0.837405264377594,1.0,1.0,-0.9227390885353088,0.3801553845405578,0.542583703994751,0.1895718723535537,0.0,0.0,0.3584457635879516,29.801490783691406,25.0,-0.4746438860893249,-7891.5751953125,91.36906433105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5145568847656,306.4926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.62890625,18000.0,0.0,0.0,0.1794955283403396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268504798412323,0.2685093879699707,-4.576844276016345e-06,0.0,0.0001821651385398,0.0,0.0,11.842490196228027,0.0,0.0,0.0,0.301516592502594,4.0,0.0,1.0
395100,293.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.5432451963424683,0.050000000745058,0.0458596237003803,294.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.5432451963424683,0.050000000745058,0.0482923910021781,293.2958679199219,297.1499938964844,293.1499938964844,0.1490495204925537,-2451.523681640625,304.1646423339844,0.902871310710907,0.2216628342866897,0.1561178863048553,293.2220764160156,297.1499938964844,293.1499938964844,0.2183212339878082,-4497.39501953125,304.169189453125,0.9990000128746032,0.3135938346385956,0.2863026261329651,293.3729248046875,297.1499938964844,293.1499938964844,0.0064325993880629,-2282.924560546875,299.4334411621094,0.5432451963424683,0.050000000745058,0.2290783077478408,291.1790771484375,291.1499938964844,267.2749938964844,265.74176025390625,282.6869506835937,293.4827880859375,291.1787414550781,1.0,0.2020910680294037,0.8374009728431702,0.8374009728431702,1.0,1.0,-0.918851912021637,0.3786205947399139,0.5402312874794006,0.1882405877113342,0.0,0.0,0.3566236197948456,29.440099716186523,25.0,-1.8581854104995728,-7858.5263671875,90.04618835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53631591796875,306.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.966796875,18000.0,0.0,0.0,0.178524762392044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665869295597076,0.2665914893150329,-4.570892087940592e-06,0.0,0.0001811799302231,0.0,0.0,11.733580589294434,0.0,0.0,0.0,0.3010664582252502,4.0,0.0,1.0
395160,293.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.5446416139602661,0.050000000745058,0.0458491705358028,294.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.5446416139602661,0.050000000745058,0.0482813864946365,293.2947998046875,297.1499938964844,293.1499938964844,0.1476909220218658,-2433.6796875,304.1644592285156,0.9025713205337524,0.2200279384851455,0.1549691408872604,293.2196655273437,297.1499938964844,293.1499938964844,0.2165750116109848,-4468.93115234375,304.1688842773437,0.9990000128746032,0.313152939081192,0.2844709753990173,293.37353515625,297.1499938964844,293.1499938964844,0.0063912593759596,-2271.47509765625,299.3927307128906,0.5446416139602661,0.050000000745058,0.2290261089801788,291.1778869628906,291.1499938964844,267.2933349609375,265.7568359375,282.68505859375,293.46978759765625,291.1775207519531,1.0,0.201131522655487,0.8374229073524475,0.8374229073524475,1.0,1.0,-0.9151861071586608,0.3771743178367615,0.5380117893218994,0.1869917064905166,0.0,0.0,0.3548867106437683,29.110673904418945,25.0,-2.6938271522521973,-7826.892578125,88.82510375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5559997558594,306.4933776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.521484375,18000.0,0.0,0.0,0.1775341629981994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2647828161716461,0.2647873759269714,-4.565357357932953e-06,0.0,0.0001801746111596,0.0,0.0,11.631669044494627,0.0,0.0,0.0,0.3006451427936554,4.0,0.0,1.0
395220,293.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.5471132397651672,0.050000000745058,0.0458310954272747,294.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.5471132397651672,0.050000000745058,0.0482623502612113,293.29278564453125,297.1499938964844,293.1499938964844,0.1449954509735107,-2398.16259765625,304.16412353515625,0.9014609456062316,0.2167674452066421,0.1526800096035003,293.2154541015625,297.1499938964844,293.1499938964844,0.2135182172060012,-4419.1669921875,304.16766357421875,0.9990000128746032,0.3122443258762359,0.2812721729278564,293.37457275390625,297.1499938964844,293.1499938964844,0.0063101267442107,-2248.856689453125,299.31158447265625,0.5471132397651672,0.050000000745058,0.2289358079433441,291.17529296875,291.1499938964844,267.3299865722656,265.7869567871094,282.6841125488281,293.44775390625,291.1748962402344,1.0,0.1994132250547409,0.8374667167663574,0.8374667167663574,1.0,1.0,-0.9084460735321044,0.3745040893554687,0.5339419841766357,0.1847354918718338,0.0,0.0,0.3516902923583984,28.536684036254883,25.0,-3.5638539791107178,-7766.75439453125,86.65060424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5874328613281,306.4901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.986328125,18000.0,0.0,0.0,0.1755283176898956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614797949790954,0.2614843547344208,-4.55534200227703e-06,0.0,0.0001781389291863,0.0,0.0,11.446322441101074,0.0,0.0,0.0,0.299879789352417,4.0,0.0,1.0
395280,293.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.5471132397651672,0.050000000745058,0.0458310954272747,294.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.5471132397651672,0.050000000745058,0.0482623502612113,293.29278564453125,297.1499938964844,293.1499938964844,0.1449954509735107,-2398.16259765625,304.16412353515625,0.9014609456062316,0.2167674452066421,0.1526800096035003,293.2154541015625,297.1499938964844,293.1499938964844,0.2135182172060012,-4419.1669921875,304.16766357421875,0.9990000128746032,0.3122443258762359,0.2812721729278564,293.37457275390625,297.1499938964844,293.1499938964844,0.0063101267442107,-2248.856689453125,299.31158447265625,0.5471132397651672,0.050000000745058,0.2289358079433441,291.17529296875,291.1499938964844,267.3299865722656,265.7869567871094,282.6841125488281,293.44775390625,291.1748962402344,1.0,0.1994132250547409,0.8374667167663574,0.8374667167663574,1.0,1.0,-0.9084460735321044,0.3745040893554687,0.5339419841766357,0.1847354918718338,0.0,0.0,0.3516902923583984,28.536684036254883,25.0,-3.5638539791107178,-7766.75439453125,86.65060424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5874328613281,306.4901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.986328125,18000.0,0.0,0.0,0.1755283176898956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614797949790954,0.2614843547344208,-4.55534200227703e-06,0.0,0.0001781389291863,0.0,0.0,11.446322441101074,0.0,0.0,0.0,0.299879789352417,4.0,0.0,1.0
395340,293.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.549206018447876,0.050000000745058,0.0458161942660808,294.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.549206018447876,0.050000000745058,0.0482466593384742,293.2909545898437,297.1499938964844,293.1499938964844,0.1423265784978866,-2362.842529296875,304.16387939453125,0.8997560143470764,0.2135237753391266,0.1504037976264953,293.2120666503906,297.1499938964844,293.1499938964844,0.2109535187482834,-4377.45556640625,304.1660461425781,0.9990000128746032,0.3112750947475433,0.2785955965518951,293.3753662109375,297.1499938964844,293.1499938964844,0.0062305983155965,-2226.467529296875,299.2306823730469,0.549206018447876,0.050000000745058,0.228861391544342,291.17266845703125,291.1499938964844,267.3666687011719,265.81695556640625,282.6869812011719,293.43023681640625,291.1723327636719,1.0,0.1979245096445083,0.8375105857849121,0.8375105857849121,1.0,1.0,-0.9023754000663756,0.3720669746398926,0.5303084254264832,0.1827974319458007,0.0,0.0,0.3488430082798004,28.05887794494629,25.0,-3.5993640422821045,-7710.00390625,84.77547454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60693359375,306.4818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7109375,18000.0,0.0,0.0,0.1735412031412124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25857013463974,0.2585746645927429,-4.546608579403255e-06,0.0,0.0001761222665663,0.0,0.0,11.28427028656006,0.0,0.0,0.0,0.299210637807846,4.0,0.0,1.0
395400,293.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.549206018447876,0.050000000745058,0.0458161942660808,294.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.549206018447876,0.050000000745058,0.0482466593384742,293.2909545898437,297.1499938964844,293.1499938964844,0.1423265784978866,-2362.842529296875,304.16387939453125,0.8997560143470764,0.2135237753391266,0.1504037976264953,293.2120666503906,297.1499938964844,293.1499938964844,0.2109535187482834,-4377.45556640625,304.1660461425781,0.9990000128746032,0.3112750947475433,0.2785955965518951,293.3753662109375,297.1499938964844,293.1499938964844,0.0062305983155965,-2226.467529296875,299.2306823730469,0.549206018447876,0.050000000745058,0.228861391544342,291.17266845703125,291.1499938964844,267.3666687011719,265.81695556640625,282.6869812011719,293.43023681640625,291.1723327636719,1.0,0.1979245096445083,0.8375105857849121,0.8375105857849121,1.0,1.0,-0.9023754000663756,0.3720669746398926,0.5303084254264832,0.1827974319458007,0.0,0.0,0.3488430082798004,28.05887794494629,25.0,-3.5993640422821045,-7710.00390625,84.77547454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60693359375,306.4818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7109375,18000.0,0.0,0.0,0.1735412031412124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25857013463974,0.2585746645927429,-4.546608579403255e-06,0.0,0.0001761222665663,0.0,0.0,11.28427028656006,0.0,0.0,0.0,0.299210637807846,4.0,0.0,1.0
395460,293.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5509704351425171,0.050000000745058,0.0458039082586765,294.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5509704351425171,0.050000000745058,0.0482337214052677,293.2892150878906,297.1499938964844,293.1499938964844,0.1396855115890503,-2327.737060546875,304.16363525390625,0.897549033164978,0.2103051543235778,0.1481453031301498,293.20947265625,297.1499938964844,293.1499938964844,0.2087984085083007,-4342.4169921875,304.164306640625,0.9990000128746032,0.3102303147315979,0.2763537168502807,293.37603759765625,297.1499938964844,293.1499938964844,0.0061522861942648,-2204.180908203125,299.14996337890625,0.5509704351425171,0.050000000745058,0.2287999987602234,291.1703796386719,291.1499938964844,267.4033203125,265.8468933105469,282.6936340332031,293.4163818359375,291.1700744628906,1.0,0.1966302245855331,0.8375470042228699,0.8375470042228699,1.0,1.0,-0.8968698382377625,0.3698057830333709,0.5270640254020691,0.1811776161193847,0.0,0.0,0.3462827205657959,27.661354064941406,25.0,-3.2018864154815674,-7655.447265625,83.1478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61383056640625,306.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.86328125,18000.0,0.0,0.0,0.1716270893812179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559893429279327,0.2559938728809356,-4.538977464108029e-06,0.0,0.0001741796731948,0.0,0.0,11.141586303710938,0.0,0.0,0.0,0.2986218929290771,4.0,0.0,1.0
395520,293.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5509704351425171,0.050000000745058,0.0458039082586765,294.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5509704351425171,0.050000000745058,0.0482337214052677,293.2892150878906,297.1499938964844,293.1499938964844,0.1396855115890503,-2327.737060546875,304.16363525390625,0.897549033164978,0.2103051543235778,0.1481453031301498,293.20947265625,297.1499938964844,293.1499938964844,0.2087984085083007,-4342.4169921875,304.164306640625,0.9990000128746032,0.3102303147315979,0.2763537168502807,293.37603759765625,297.1499938964844,293.1499938964844,0.0061522861942648,-2204.180908203125,299.14996337890625,0.5509704351425171,0.050000000745058,0.2287999987602234,291.1703796386719,291.1499938964844,267.4033203125,265.8468933105469,282.6936340332031,293.4163818359375,291.1700744628906,1.0,0.1966302245855331,0.8375470042228699,0.8375470042228699,1.0,1.0,-0.8968698382377625,0.3698057830333709,0.5270640254020691,0.1811776161193847,0.0,0.0,0.3462827205657959,27.661354064941406,25.0,-3.2018864154815674,-7655.447265625,83.1478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61383056640625,306.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.86328125,18000.0,0.0,0.0,0.1716270893812179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559893429279327,0.2559938728809356,-4.538977464108029e-06,0.0,0.0001741796731948,0.0,0.0,11.141586303710938,0.0,0.0,0.0,0.2986218929290771,4.0,0.0,1.0
395580,293.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5524594187736511,0.050000000745058,0.0457937233150005,294.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5524594187736511,0.050000000745058,0.0482229962944984,293.2875061035156,297.1499938964844,293.1499938964844,0.1370788663625717,-2292.938720703125,304.1634521484375,0.8949373960494995,0.2071221768856048,0.1459111720323562,293.2076110839844,297.1499938964844,293.1499938964844,0.2069809883832931,-4312.8623046875,304.1625671386719,0.9990000128746032,0.3091049194335937,0.2744683623313904,293.3766174316406,297.1499938964844,293.1499938964844,0.0060749351978302,-2181.926025390625,299.0693664550781,0.5524594187736511,0.050000000745058,0.2287491410970688,291.1684875488281,291.1499938964844,267.44000244140625,265.8767395019531,282.7039489746094,293.4053649902344,291.1682434082031,1.0,0.1954984664916992,0.8375833630561829,0.8375833630561829,1.0,1.0,-0.8918392658233643,0.3676712810993194,0.5241680145263672,0.1798788011074066,0.0,0.0,0.343953937292099,27.32990074157715,25.0,-2.6579699516296387,-7602.255859375,81.72340393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60894775390625,306.447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.392578125,18000.0,0.0,0.0,0.1698276102542877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536718547344208,0.2536764144897461,-4.532229468168225e-06,0.0,0.0001723534223856,0.0,0.0,11.014322280883787,0.0,0.0,0.0,0.2980972826480865,4.0,0.0,1.0
395640,293.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5524594187736511,0.050000000745058,0.0457937233150005,294.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5524594187736511,0.050000000745058,0.0482229962944984,293.2875061035156,297.1499938964844,293.1499938964844,0.1370788663625717,-2292.938720703125,304.1634521484375,0.8949373960494995,0.2071221768856048,0.1459111720323562,293.2076110839844,297.1499938964844,293.1499938964844,0.2069809883832931,-4312.8623046875,304.1625671386719,0.9990000128746032,0.3091049194335937,0.2744683623313904,293.3766174316406,297.1499938964844,293.1499938964844,0.0060749351978302,-2181.926025390625,299.0693664550781,0.5524594187736511,0.050000000745058,0.2287491410970688,291.1684875488281,291.1499938964844,267.44000244140625,265.8767395019531,282.7039489746094,293.4053649902344,291.1682434082031,1.0,0.1954984664916992,0.8375833630561829,0.8375833630561829,1.0,1.0,-0.8918392658233643,0.3676712810993194,0.5241680145263672,0.1798788011074066,0.0,0.0,0.343953937292099,27.32990074157715,25.0,-2.6579699516296387,-7602.255859375,81.72340393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60894775390625,306.447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.392578125,18000.0,0.0,0.0,0.1698276102542877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536718547344208,0.2536764144897461,-4.532229468168225e-06,0.0,0.0001723534223856,0.0,0.0,11.014322280883787,0.0,0.0,0.0,0.2980972826480865,4.0,0.0,1.0
395700,293.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5531167984008789,0.050000000745058,0.0457892827689647,294.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5531167984008789,0.050000000745058,0.0482183173298835,293.2866516113281,297.1499938964844,293.1499938964844,0.1357912123203277,-2275.693603515625,304.163330078125,0.8935107588768005,0.2055495679378509,0.1448059380054474,293.2069091796875,297.1499938964844,293.1499938964844,0.2061779946088791,-4299.79736328125,304.1617431640625,0.9990000128746032,0.308512419462204,0.2736371457576751,293.3768920898437,297.1499938964844,293.1499938964844,0.0060365572571754,-2170.79296875,299.0290832519531,0.5531167984008789,0.050000000745058,0.2287269383668899,291.1676940917969,291.1499938964844,267.4583435058594,265.89166259765625,282.7104187011719,293.4006652832031,291.1674499511719,1.0,0.1949845999479293,0.8376015424728394,0.8376015424728394,1.0,1.0,-0.8894774913787842,0.3666375875473022,0.5228399038314819,0.1793513000011444,0.0,0.0,0.3428567945957184,27.185014724731445,25.0,-2.35115647315979,-7576.001953125,81.07548522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6026611328125,306.434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.79296875,18000.0,0.0,0.0,0.1689790189266204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525919675827026,0.2525964975357055,-4.5291239985090215e-06,0.0,0.0001714922254905,0.0,0.0,10.955307006835938,0.0,0.0,0.0,0.2978542149066925,4.0,0.0,1.0
395760,293.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5537266731262207,0.050000000745058,0.0457851886749267,294.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5537266731262207,0.050000000745058,0.0482140071690082,293.28564453125,297.1499938964844,293.1499938964844,0.134525641798973,-2258.711669921875,304.1632080078125,0.8920413851737976,0.2040192782878875,0.1437188386917114,293.2063293457031,297.1499938964844,293.1499938964844,0.2054329365491867,-4287.6669921875,304.1609802246094,0.9990000128746032,0.3079048693180084,0.2728663980960846,293.37713623046875,297.1499938964844,293.1499938964844,0.0059983767569065,-2159.65771484375,298.9888000488281,0.5537266731262207,0.050000000745058,0.228706493973732,291.1669921875,291.1499938964844,267.4766540527344,265.9065246582031,282.71734619140625,293.39569091796875,291.1667785644531,1.0,0.1945012062788009,0.8376245498657227,0.8376245498657227,1.0,1.0,-0.8872130513191223,0.3656228482723236,0.5215901732444763,0.1789075583219528,0.0,0.0,0.3417955338954925,27.05179977416992,25.0,-2.1194653511047363,-7550.04736328125,80.46553802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5941772460937,306.4213256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.27734375,18000.0,0.0,0.0,0.1681669503450393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2515535652637481,0.2515580654144287,-4.526162683760049e-06,0.0,0.0001706680777715,0.0,0.0,10.898733139038086,0.0,0.0,0.0,0.2976213693618774,4.0,0.0,1.0
395820,293.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5548316836357117,0.050000000745058,0.0457778349518775,294.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5548316836357117,0.050000000745058,0.048206266015768,293.2831115722656,297.1499938964844,293.1499938964844,0.1321169435977935,-2226.31591796875,304.1628112792969,0.8891168236732483,0.2010952979326248,0.1416451930999755,293.2054443359375,297.1499938964844,293.1499938964844,0.2040896564722061,-4265.7724609375,304.1595764160156,0.9990000128746032,0.306659072637558,0.2714703381061554,293.37762451171875,297.1499938964844,293.1499938964844,0.0059228115715086,-2137.4736328125,298.9082946777344,0.5548316836357117,0.050000000745058,0.2286697626113891,291.16552734375,291.1499938964844,267.5133361816406,265.93621826171875,282.7321472167969,293.3839416503906,291.165283203125,1.0,0.1936182677745819,0.8376704454421997,0.8376704454421997,1.0,1.0,-0.8829864263534546,0.3636496663093567,0.5193367600440979,0.1782828122377395,0.0,0.0,0.3398240208625793,26.815040588378903,25.0,-2.081827402114868,-7499.517578125,79.35179901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5716552734375,306.3912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.19921875,18000.0,0.0,0.0,0.1666593998670578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249616265296936,0.2496207803487777,-4.52064341516234e-06,0.0,0.0001691381039563,0.0,0.0,10.79350757598877,0.0,0.0,0.0,0.2971886098384857,4.0,0.0,1.0
395880,293.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5548316836357117,0.050000000745058,0.0457778349518775,294.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5548316836357117,0.050000000745058,0.048206266015768,293.2831115722656,297.1499938964844,293.1499938964844,0.1321169435977935,-2226.31591796875,304.1628112792969,0.8891168236732483,0.2010952979326248,0.1416451930999755,293.2054443359375,297.1499938964844,293.1499938964844,0.2040896564722061,-4265.7724609375,304.1595764160156,0.9990000128746032,0.306659072637558,0.2714703381061554,293.37762451171875,297.1499938964844,293.1499938964844,0.0059228115715086,-2137.4736328125,298.9082946777344,0.5548316836357117,0.050000000745058,0.2286697626113891,291.16552734375,291.1499938964844,267.5133361816406,265.93621826171875,282.7321472167969,293.3839416503906,291.165283203125,1.0,0.1936182677745819,0.8376704454421997,0.8376704454421997,1.0,1.0,-0.8829864263534546,0.3636496663093567,0.5193367600440979,0.1782828122377395,0.0,0.0,0.3398240208625793,26.815040588378903,25.0,-2.081827402114868,-7499.517578125,79.35179901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5716552734375,306.3912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.19921875,18000.0,0.0,0.0,0.1666593998670578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249616265296936,0.2496207803487777,-4.52064341516234e-06,0.0,0.0001691381039563,0.0,0.0,10.79350757598877,0.0,0.0,0.0,0.2971886098384857,4.0,0.0,1.0
395940,293.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5557946562767029,0.050000000745058,0.0457714982330799,294.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5557946562767029,0.050000000745058,0.0481995902955532,293.2803649902344,297.1499938964844,293.1499938964844,0.129810944199562,-2195.1787109375,304.1623840332031,0.88613361120224,0.198278933763504,0.1396578848361969,293.204833984375,297.1499938964844,293.1499938964844,0.2029152512550354,-4246.5888671875,304.1583557128906,0.9990000128746032,0.3053776025772095,0.2702536880970001,293.3779602050781,297.1499938964844,293.1499938964844,0.0058482224121689,-2115.33447265625,298.8280639648437,0.5557946562767029,0.050000000745058,0.2286381125450134,291.1644897460937,291.1499938964844,267.54998779296875,265.9658203125,282.75341796875,293.3778076171875,291.1644592285156,1.0,0.1928338259458542,0.8377163410186768,0.8377163410186768,1.0,1.0,-0.8790874481201172,0.3617079854011535,0.5173794627189636,0.1780159026384353,0.0,0.0,0.3379802703857422,26.61467361450196,25.0,-0.8412089347839355,-7449.54248046875,78.35910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54345703125,306.3600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.34765625,18000.0,0.0,0.0,0.165312111377716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478559166193008,0.2478604316711425,-4.515691671258537e-06,0.0,0.0001677707768976,0.0,0.0,10.69838047027588,0.0,0.0,0.0,0.296796977519989,4.0,0.0,1.0
