time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396000,293.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5557946562767029,0.050000000745058,0.0457714982330799,294.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5557946562767029,0.050000000745058,0.0481995902955532,293.2803649902344,297.1499938964844,293.1499938964844,0.129810944199562,-2195.1787109375,304.1623840332031,0.88613361120224,0.198278933763504,0.1396578848361969,293.204833984375,297.1499938964844,293.1499938964844,0.2029152512550354,-4246.5888671875,304.1583557128906,0.9990000128746032,0.3053776025772095,0.2702536880970001,293.3779602050781,297.1499938964844,293.1499938964844,0.0058482224121689,-2115.33447265625,298.8280639648437,0.5557946562767029,0.050000000745058,0.2286381125450134,291.1644897460937,291.1499938964844,267.54998779296875,265.9658203125,282.75341796875,293.3778076171875,291.1644592285156,1.0,0.1928338259458542,0.8377163410186768,0.8377163410186768,1.0,1.0,-0.8790874481201172,0.3617079854011535,0.5173794627189636,0.1780159026384353,0.0,0.0,0.3379802703857422,26.61467361450196,25.0,-0.8412089347839355,-7449.54248046875,78.35910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54345703125,306.3600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.34765625,18000.0,0.0,0.0,0.165312111377716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478559166193008,0.2478604316711425,-4.515691671258537e-06,0.0,0.0001677707768976,0.0,0.0,10.69838047027588,0.0,0.0,0.0,0.296796977519989,4.0,0.0,1.0
396060,293.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.556640088558197,0.050000000745058,0.0457659848034381,294.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.556640088558197,0.050000000745058,0.0481937862932682,293.27752685546875,297.1499938964844,293.1499938964844,0.1275701820850372,-2164.777099609375,304.1619873046875,0.8830952048301697,0.1955515146255493,0.1377391070127487,293.2043762207031,297.1499938964844,293.1499938964844,0.2018517106771469,-4229.12939453125,304.1573486328125,0.9990000128746032,0.3040830194950104,0.2691851556301117,293.3782043457031,297.1499938964844,293.1499938964844,0.0057737580500543,-2092.872314453125,298.7488708496094,0.556640088558197,0.050000000745058,0.228610560297966,291.1654968261719,291.1499938964844,267.5882873535156,265.9967956542969,282.78192138671875,293.378173828125,291.1656799316406,1.0,0.1921309232711792,0.837768018245697,0.837768018245697,1.0,1.0,-0.8754554986953735,0.3597808480262756,0.5156746506690979,0.1780684441328048,0.0,0.0,0.3358611166477203,26.4444580078125,25.0,1.2473032474517822,-7396.576171875,77.46530151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51287841796875,306.3257141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.189453125,18000.0,0.0,0.0,0.1641063690185547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459566593170166,0.2459611594676971,-4.51078358310042e-06,0.0,0.0001665471063461,0.0,0.0,10.597079277038574,0.0,0.0,0.0,0.2963826656341553,4.0,0.0,1.0
396120,293.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.556640088558197,0.050000000745058,0.0457659848034381,294.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.556640088558197,0.050000000745058,0.0481937862932682,293.27752685546875,297.1499938964844,293.1499938964844,0.1275701820850372,-2164.777099609375,304.1619873046875,0.8830952048301697,0.1955515146255493,0.1377391070127487,293.2043762207031,297.1499938964844,293.1499938964844,0.2018517106771469,-4229.12939453125,304.1573486328125,0.9990000128746032,0.3040830194950104,0.2691851556301117,293.3782043457031,297.1499938964844,293.1499938964844,0.0057737580500543,-2092.872314453125,298.7488708496094,0.556640088558197,0.050000000745058,0.228610560297966,291.1654968261719,291.1499938964844,267.5882873535156,265.9967956542969,282.78192138671875,293.378173828125,291.1656799316406,1.0,0.1921309232711792,0.837768018245697,0.837768018245697,1.0,1.0,-0.8754554986953735,0.3597808480262756,0.5156746506690979,0.1780684441328048,0.0,0.0,0.3358611166477203,26.4444580078125,25.0,1.2473032474517822,-7396.576171875,77.46530151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51287841796875,306.3257141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.189453125,18000.0,0.0,0.0,0.1641063690185547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459566593170166,0.2459611594676971,-4.51078358310042e-06,0.0,0.0001665471063461,0.0,0.0,10.597079277038574,0.0,0.0,0.0,0.2963826656341553,4.0,0.0,1.0
396180,293.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5573720932006836,0.050000000745058,0.0457612462341785,294.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5573720932006836,0.050000000745058,0.0481887981295585,293.2749938964844,297.1499938964844,293.1499938964844,0.125363141298294,-2134.705810546875,304.16168212890625,0.879911482334137,0.1928357481956482,0.1358418315649032,293.2041320800781,297.1499938964844,293.1499938964844,0.2009250074625015,-4213.89794921875,304.15643310546875,0.9990000128746032,0.3027517795562744,0.2682594358921051,293.3783569335937,297.1499938964844,293.1499938964844,0.0057004066184163,-2070.539306640625,298.66998291015625,0.5573720932006836,0.050000000745058,0.2285869121551513,291.16680908203125,291.1499938964844,267.6296691894531,266.030517578125,282.8139343261719,293.3783264160156,291.1669616699219,1.0,0.1914978474378585,0.8378196954727173,0.8378196954727173,1.0,1.0,-0.8720273971557617,0.3578587472438812,0.5141686797142029,0.1783778071403503,0.0,0.0,0.3335298597812652,26.30144119262696,25.0,1.6980925798416138,-7340.72998046875,76.65335083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4834899902344,306.2884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.140625,18000.0,0.0,0.0,0.1630097478628158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438258975744247,0.2438304126262664,-4.505323886405677e-06,0.0,0.0001654341613175,0.0,0.0,10.483966827392578,0.0,0.0,0.0,0.2959223985671997,4.0,0.0,1.0
396240,293.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5573720932006836,0.050000000745058,0.0457612462341785,294.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5573720932006836,0.050000000745058,0.0481887981295585,293.2749938964844,297.1499938964844,293.1499938964844,0.125363141298294,-2134.705810546875,304.16168212890625,0.879911482334137,0.1928357481956482,0.1358418315649032,293.2041320800781,297.1499938964844,293.1499938964844,0.2009250074625015,-4213.89794921875,304.15643310546875,0.9990000128746032,0.3027517795562744,0.2682594358921051,293.3783569335937,297.1499938964844,293.1499938964844,0.0057004066184163,-2070.539306640625,298.66998291015625,0.5573720932006836,0.050000000745058,0.2285869121551513,291.16680908203125,291.1499938964844,267.6296691894531,266.030517578125,282.8139343261719,293.3783264160156,291.1669616699219,1.0,0.1914978474378585,0.8378196954727173,0.8378196954727173,1.0,1.0,-0.8720273971557617,0.3578587472438812,0.5141686797142029,0.1783778071403503,0.0,0.0,0.3335298597812652,26.30144119262696,25.0,1.6980925798416138,-7340.72998046875,76.65335083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4834899902344,306.2884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.140625,18000.0,0.0,0.0,0.1630097478628158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438258975744247,0.2438304126262664,-4.505323886405677e-06,0.0,0.0001654341613175,0.0,0.0,10.483966827392578,0.0,0.0,0.0,0.2959223985671997,4.0,0.0,1.0
396300,293.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5576980113983154,0.050000000745058,0.0457591488957405,294.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5576980113983154,0.050000000745058,0.0481865890324115,293.2738952636719,297.1499938964844,293.1499938964844,0.1242609024047851,-2119.638671875,304.1615600585937,0.878247082233429,0.1914722621440887,0.1348907351493835,293.20416259765625,297.1499938964844,293.1499938964844,0.2005106955766677,-4207.08349609375,304.1560363769531,0.9990000128746032,0.3020649552345276,0.2678470015525818,293.37841796875,297.1499938964844,293.1499938964844,0.0056639062240719,-2059.35400390625,298.6305847167969,0.5576980113983154,0.050000000745058,0.2285764217376709,291.1674499511719,291.1499938964844,267.6514892578125,266.0483703613281,282.8313293457031,293.3783874511719,291.1676330566406,1.0,0.1912044286727905,0.8378455638885498,0.8378455638885498,1.0,1.0,-0.8703732490539551,0.3568923771381378,0.5134808421134949,0.178624615073204,0.0,0.0,0.3322989344596863,26.23936080932617,25.0,1.8667666912078853,-7312.36572265625,76.27365112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4701538085937,306.2701110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.478515625,18000.0,0.0,0.0,0.1624917089939117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427103668451309,0.2427148669958114,-4.502448064158671e-06,0.0,0.0001649084297241,0.0,0.0,10.42488956451416,0.0,0.0,0.0,0.2956815659999847,4.0,0.0,1.0
396360,293.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5580026507377625,0.050000000745058,0.0457571931183338,294.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5580026507377625,0.050000000745058,0.0481845289468765,293.2728576660156,297.1499938964844,293.1499938964844,0.1231568753719329,-2104.513916015625,304.1614685058594,0.8765387535095215,0.1901034414768219,0.1339364647865295,293.2042236328125,297.1499938964844,293.1499938964844,0.2001212984323501,-4200.67236328125,304.1556396484375,0.9990000128746032,0.3013631999492645,0.2674613893032074,293.37847900390625,297.1499938964844,293.1499938964844,0.0056276265531778,-2048.183349609375,298.5911865234375,0.5580026507377625,0.050000000745058,0.2285666614770889,291.1681823730469,291.1499938964844,267.6739807128906,266.0668029785156,282.8495788574219,293.3784484863281,291.1683959960937,1.0,0.1909233629703521,0.8378775715827942,0.8378775715827942,1.0,1.0,-0.868748664855957,0.3559184074401855,0.5128302574157715,0.1789303570985794,0.0,0.0,0.3310137689113617,26.182451248168945,25.0,2.058614730834961,-7283.625,75.90786743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4579162597656,306.25201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.865234375,18000.0,0.0,0.0,0.1619866043329239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415548115968704,0.2415592968463897,-4.499490842135856e-06,0.0,0.0001643958094064,0.0,0.0,10.363871574401855,0.0,0.0,0.0,0.2954328954219818,4.0,0.0,1.0
396420,293.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5585500597953796,0.050000000745058,0.0457536950707435,294.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5585500597953796,0.050000000745058,0.0481808446347713,293.2711486816406,297.1499938964844,293.1499938964844,0.1209386512637138,-2074.0244140625,304.1613464355469,0.8729850649833679,0.187343344092369,0.1320138871669769,293.2046203613281,297.1499938964844,293.1499938964844,0.1994152218103408,-4189.0322265625,304.1549377441406,0.9990000128746032,0.299907922744751,0.2667681276798248,293.37860107421875,297.1499938964844,293.1499938964844,0.0055554588325321,-2025.80712890625,298.512451171875,0.5585500597953796,0.050000000745058,0.2285491824150085,291.1698608398437,291.1499938964844,267.72100830078125,266.10546875,282.8887023925781,293.37860107421875,291.17010498046875,1.0,0.1903963834047317,0.8379416465759277,0.8379416465759277,1.0,1.0,-0.8655797243118286,0.3539440929889679,0.5116356611251831,0.1797122210264206,0.0,0.0,0.3282512724399566,26.08351325988769,25.0,2.4178380966186523,-7224.75634765625,75.21526336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4377746582031,306.2167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.79296875,18000.0,0.0,0.0,0.1609998196363449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390911728143692,0.2390956729650497,-4.493255801207852e-06,0.0,0.0001633943466003,0.0,0.0,10.23437213897705,0.0,0.0,0.0,0.2949058711528778,4.0,0.0,1.0
396480,293.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5585500597953796,0.050000000745058,0.0457536950707435,294.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5585500597953796,0.050000000745058,0.0481808446347713,293.2711486816406,297.1499938964844,293.1499938964844,0.1209386512637138,-2074.0244140625,304.1613464355469,0.8729850649833679,0.187343344092369,0.1320138871669769,293.2046203613281,297.1499938964844,293.1499938964844,0.1994152218103408,-4189.0322265625,304.1549377441406,0.9990000128746032,0.299907922744751,0.2667681276798248,293.37860107421875,297.1499938964844,293.1499938964844,0.0055554588325321,-2025.80712890625,298.512451171875,0.5585500597953796,0.050000000745058,0.2285491824150085,291.1698608398437,291.1499938964844,267.72100830078125,266.10546875,282.8887023925781,293.37860107421875,291.17010498046875,1.0,0.1903963834047317,0.8379416465759277,0.8379416465759277,1.0,1.0,-0.8655797243118286,0.3539440929889679,0.5116356611251831,0.1797122210264206,0.0,0.0,0.3282512724399566,26.08351325988769,25.0,2.4178380966186523,-7224.75634765625,75.21526336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4377746582031,306.2167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.79296875,18000.0,0.0,0.0,0.1609998196363449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390911728143692,0.2390956729650497,-4.493255801207852e-06,0.0,0.0001633943466003,0.0,0.0,10.23437213897705,0.0,0.0,0.0,0.2949058711528778,4.0,0.0,1.0
396540,293.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5590273141860962,0.050000000745058,0.0457506589591503,294.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5590273141860962,0.050000000745058,0.0481776446104049,293.2698059082031,297.1499938964844,293.1499938964844,0.1187021732330322,-2043.1497802734373,304.1612854003906,0.869257926940918,0.1845473945140838,0.1300677806138992,293.2053527832031,297.1499938964844,293.1499938964844,0.1987922340631485,-4178.74169921875,304.1543273925781,0.9990000128746032,0.2983816564083099,0.2661632299423218,293.3787536621094,297.1499938964844,293.1499938964844,0.0054837786592543,-2003.384033203125,298.4337158203125,0.5590273141860962,0.050000000745058,0.2285340130329132,291.1717834472656,291.1499938964844,267.7705383300781,266.1463623046875,282.9312744140625,293.3787536621094,291.17205810546875,1.0,0.1899088025093078,0.838005781173706,0.838005781173706,1.0,1.0,-0.8624926209449768,0.3519265055656433,0.5105661153793335,0.1807072907686233,0.0,0.0,0.3252187371253967,26.001678466796875,25.0,2.7180323600769043,-7163.95361328125,74.56572723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241943359375,306.1832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.810546875,18000.0,0.0,0.0,0.1600143909454345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364135086536407,0.2364179939031601,-4.486550551519031e-06,0.0,0.0001623942662263,0.0,0.0,10.094451904296877,0.0,0.0,0.0,0.2943370938301086,4.0,0.0,1.0
396600,293.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5590273141860962,0.050000000745058,0.0457506589591503,294.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5590273141860962,0.050000000745058,0.0481776446104049,293.2698059082031,297.1499938964844,293.1499938964844,0.1187021732330322,-2043.1497802734373,304.1612854003906,0.869257926940918,0.1845473945140838,0.1300677806138992,293.2053527832031,297.1499938964844,293.1499938964844,0.1987922340631485,-4178.74169921875,304.1543273925781,0.9990000128746032,0.2983816564083099,0.2661632299423218,293.3787536621094,297.1499938964844,293.1499938964844,0.0054837786592543,-2003.384033203125,298.4337158203125,0.5590273141860962,0.050000000745058,0.2285340130329132,291.1717834472656,291.1499938964844,267.7705383300781,266.1463623046875,282.9312744140625,293.3787536621094,291.17205810546875,1.0,0.1899088025093078,0.838005781173706,0.838005781173706,1.0,1.0,-0.8624926209449768,0.3519265055656433,0.5105661153793335,0.1807072907686233,0.0,0.0,0.3252187371253967,26.001678466796875,25.0,2.7180323600769043,-7163.95361328125,74.56572723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241943359375,306.1832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.810546875,18000.0,0.0,0.0,0.1600143909454345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364135086536407,0.2364179939031601,-4.486550551519031e-06,0.0,0.0001623942662263,0.0,0.0,10.094451904296877,0.0,0.0,0.0,0.2943370938301086,4.0,0.0,1.0
396660,293.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5594497323036194,0.050000000745058,0.0457479804754257,294.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5594497323036194,0.050000000745058,0.048174824565649,293.26861572265625,297.1499938964844,293.1499938964844,0.1164603009819984,-2012.0703125,304.1612548828125,0.8654062151908875,0.1817490458488464,0.1281092464923858,293.20611572265625,297.1499938964844,293.1499938964844,0.1982354074716568,-4169.52294921875,304.1538391113281,0.9990000128746032,0.2968213558197021,0.2656274139881134,293.3788452148437,297.1499938964844,293.1499938964844,0.0054129855707287,-1981.0504150390625,298.355224609375,0.5594497323036194,0.050000000745058,0.2285206317901611,291.173828125,291.1499938964844,267.8223876953125,266.1892395019531,282.9769287109375,293.3788452148437,291.17413330078125,1.0,0.1894539147615432,0.8380821943283081,0.8380821943283081,1.0,1.0,-0.8594765067100525,0.3498676419258117,0.5096089243888855,0.1818977147340774,0.0,0.0,0.3219006955623626,25.933752059936523,25.0,2.8838419914245605,-7101.17041015625,73.95221710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.417724609375,306.15142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.849609375,18000.0,0.0,0.0,0.1589972525835037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335120439529419,0.2335165143013,-4.4793528104492e-06,0.0,0.0001613619970157,0.0,0.0,9.943764686584473,0.0,0.0,0.0,0.2937251925468445,4.0,0.0,1.0
396720,293.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5594497323036194,0.050000000745058,0.0457479804754257,294.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5594497323036194,0.050000000745058,0.048174824565649,293.26861572265625,297.1499938964844,293.1499938964844,0.1164603009819984,-2012.0703125,304.1612548828125,0.8654062151908875,0.1817490458488464,0.1281092464923858,293.20611572265625,297.1499938964844,293.1499938964844,0.1982354074716568,-4169.52294921875,304.1538391113281,0.9990000128746032,0.2968213558197021,0.2656274139881134,293.3788452148437,297.1499938964844,293.1499938964844,0.0054129855707287,-1981.0504150390625,298.355224609375,0.5594497323036194,0.050000000745058,0.2285206317901611,291.173828125,291.1499938964844,267.8223876953125,266.1892395019531,282.9769287109375,293.3788452148437,291.17413330078125,1.0,0.1894539147615432,0.8380821943283081,0.8380821943283081,1.0,1.0,-0.8594765067100525,0.3498676419258117,0.5096089243888855,0.1818977147340774,0.0,0.0,0.3219006955623626,25.933752059936523,25.0,2.8838419914245605,-7101.17041015625,73.95221710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.417724609375,306.15142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.849609375,18000.0,0.0,0.0,0.1589972525835037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335120439529419,0.2335165143013,-4.4793528104492e-06,0.0,0.0001613619970157,0.0,0.0,9.943764686584473,0.0,0.0,0.0,0.2937251925468445,4.0,0.0,1.0
396780,293.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5598406195640564,0.050000000745058,0.0457455106079578,294.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5598406195640564,0.050000000745058,0.0481722243130207,293.2672424316406,297.1499938964844,293.1499938964844,0.1142729669809341,-1981.633056640625,304.1611633300781,0.86158287525177,0.1790240108966827,0.1261909902095794,293.2065124511719,297.1499938964844,293.1499938964844,0.1977215260267257,-4160.9912109375,304.1534118652344,0.9990000128746032,0.2953184247016907,0.2651313543319702,293.37847900390625,297.1499938964844,293.1499938964844,0.0053439973853528,-1959.121337890625,298.2779846191406,0.5598406195640564,0.050000000745058,0.2285082936286926,291.17584228515625,291.1499938964844,267.8763427734375,266.2340087890625,283.0250549316406,293.3785095214844,291.1761169433594,1.0,0.1890273094177246,0.8381586670875549,0.8381586670875549,1.0,1.0,-0.8565582633018494,0.3477882146835327,0.5087700486183167,0.1832636594772339,0.0,0.0,0.3183174431324005,25.87553596496582,25.0,2.742159366607666,-7036.73779296875,73.37272644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4184265136719,306.1212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.759765625,18000.0,0.0,0.0,0.1579196006059646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304017543792724,0.2304062247276306,-4.471684860618552e-06,0.0,0.0001602683187229,0.0,0.0,9.783227920532228,0.0,0.0,0.0,0.2930739223957062,4.0,0.0,1.0
396840,293.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5598406195640564,0.050000000745058,0.0457455106079578,294.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5598406195640564,0.050000000745058,0.0481722243130207,293.2672424316406,297.1499938964844,293.1499938964844,0.1142729669809341,-1981.633056640625,304.1611633300781,0.86158287525177,0.1790240108966827,0.1261909902095794,293.2065124511719,297.1499938964844,293.1499938964844,0.1977215260267257,-4160.9912109375,304.1534118652344,0.9990000128746032,0.2953184247016907,0.2651313543319702,293.37847900390625,297.1499938964844,293.1499938964844,0.0053439973853528,-1959.121337890625,298.2779846191406,0.5598406195640564,0.050000000745058,0.2285082936286926,291.17584228515625,291.1499938964844,267.8763427734375,266.2340087890625,283.0250549316406,293.3785095214844,291.1761169433594,1.0,0.1890273094177246,0.8381586670875549,0.8381586670875549,1.0,1.0,-0.8565582633018494,0.3477882146835327,0.5087700486183167,0.1832636594772339,0.0,0.0,0.3183174431324005,25.87553596496582,25.0,2.742159366607666,-7036.73779296875,73.37272644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4184265136719,306.1212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.759765625,18000.0,0.0,0.0,0.1579196006059646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304017543792724,0.2304062247276306,-4.471684860618552e-06,0.0,0.0001602683187229,0.0,0.0,9.783227920532228,0.0,0.0,0.0,0.2930739223957062,4.0,0.0,1.0
396900,293.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.5600271821022034,0.050000000745058,0.0457443334162235,294.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.5600271821022034,0.050000000745058,0.0481709875166416,293.2664794921875,297.1499938964844,293.1499938964844,0.1132087185978889,-1966.78369140625,304.1610717773437,0.8597038388252258,0.1776930093765258,0.1252544224262237,293.2065124511719,297.1499938964844,293.1499938964844,0.1974782794713974,-4156.94580078125,304.1532287597656,0.9990000128746032,0.2946003973484039,0.2648943662643432,293.3780517578125,297.1499938964844,293.1499938964844,0.0053103459067642,-1948.371337890625,298.2399597167969,0.5600271821022034,0.050000000745058,0.2285024225711822,291.1767272949219,291.1499938964844,267.9040832519531,266.25701904296875,283.0498962402344,293.3781433105469,291.1769714355469,1.0,0.188823863863945,0.8381969332695007,0.8381969332695007,1.0,1.0,-0.855139970779419,0.3467463850975036,0.5083936452865601,0.1840036660432815,0.0,0.0,0.3164403140544891,25.849395751953125,25.0,2.558668851852417,-7004.076171875,73.0953140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42138671875,306.1068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.115234375,18000.0,0.0,0.0,0.1573499143123626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287808060646057,0.2287852764129638,-4.467700364330085e-06,0.0,0.000159690156579,0.0,0.0,9.699951171875,0.0,0.0,0.0,0.2927362322807312,4.0,0.0,1.0
396960,293.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.5602086186408997,0.050000000745058,0.0457431934773922,294.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.5602086186408997,0.050000000745058,0.0481697842478752,293.2656555175781,297.1499938964844,293.1499938964844,0.1121618971228599,-1952.1507568359373,304.16094970703125,0.8578432202339172,0.1763795465230941,0.1243307441473007,293.2064208984375,297.1499938964844,293.1499938964844,0.1972434818744659,-4153.0380859375,304.153076171875,0.9990000128746032,0.2939032614231109,0.2646638751029968,293.37750244140625,297.1499938964844,293.1499938964844,0.0052772313356399,-1937.7603759765625,298.2023620605469,0.5602086186408997,0.050000000745058,0.228496715426445,291.17755126953125,291.1499938964844,267.9322509765625,266.2803955078125,283.0751342773437,293.3775939941406,291.177734375,1.0,0.1886261105537414,0.8382447361946106,0.8382447361946106,1.0,1.0,-0.8537452816963196,0.3457044661045074,0.5080408453941345,0.1847752779722213,0.0,0.0,0.314519464969635,25.82495307922364,25.0,2.334035873413086,-6971.22802734375,72.82504272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42584228515625,306.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.390625,18000.0,0.0,0.0,0.1567579507827758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271289974451065,0.2271334677934646,-4.463646291696932e-06,0.0,0.0001590893807588,0.0,0.0,9.615358352661133,0.0,0.0,0.0,0.2923932671546936,4.0,0.0,1.0
397020,293.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.5605559945106506,0.050000000745058,0.0457410104572773,294.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.5605559945106506,0.050000000745058,0.048167485743761,293.2639465332031,297.1499938964844,293.1499938964844,0.1101134344935417,-1923.436279296875,304.16070556640625,0.8541647791862488,0.1737959682941436,0.1225158795714378,293.2059631347656,297.1499938964844,293.1499938964844,0.1967984437942505,-4145.62548828125,304.1528015136719,0.9990000128746032,0.2925654947757721,0.2642224133014679,293.3760070800781,297.1499938964844,293.1499938964844,0.0052125798538327,-1916.9517822265625,298.1283874511719,0.5605559945106506,0.050000000745058,0.2284858226776123,291.17889404296875,291.1499938964844,267.9898681640625,266.32830810546875,283.1266174316406,293.37615966796875,291.1790466308594,1.0,0.1882458925247192,0.8383404016494751,0.8383404016494751,1.0,1.0,-0.8510191440582275,0.3436242043972015,0.5073949098587036,0.1863886415958404,0.0,0.0,0.3105723559856415,25.780641555786133,25.0,1.8463859558105469,-6905.16845703125,72.30372619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383239746094,306.0656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.728515625,18000.0,0.0,0.0,0.1555049568414688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2237602472305297,0.2237647026777267,-4.455410817172378e-06,0.0,0.0001578177616465,0.0,0.0,9.443696022033691,0.0,0.0,0.0,0.2916975617408752,4.0,0.0,1.0
397080,293.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.5605559945106506,0.050000000745058,0.0457410104572773,294.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.5605559945106506,0.050000000745058,0.048167485743761,293.2639465332031,297.1499938964844,293.1499938964844,0.1101134344935417,-1923.436279296875,304.16070556640625,0.8541647791862488,0.1737959682941436,0.1225158795714378,293.2059631347656,297.1499938964844,293.1499938964844,0.1967984437942505,-4145.62548828125,304.1528015136719,0.9990000128746032,0.2925654947757721,0.2642224133014679,293.3760070800781,297.1499938964844,293.1499938964844,0.0052125798538327,-1916.9517822265625,298.1283874511719,0.5605559945106506,0.050000000745058,0.2284858226776123,291.17889404296875,291.1499938964844,267.9898681640625,266.32830810546875,283.1266174316406,293.37615966796875,291.1790466308594,1.0,0.1882458925247192,0.8383404016494751,0.8383404016494751,1.0,1.0,-0.8510191440582275,0.3436242043972015,0.5073949098587036,0.1863886415958404,0.0,0.0,0.3105723559856415,25.780641555786133,25.0,1.8463859558105469,-6905.16845703125,72.30372619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383239746094,306.0656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.728515625,18000.0,0.0,0.0,0.1555049568414688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2237602472305297,0.2237647026777267,-4.455410817172378e-06,0.0,0.0001578177616465,0.0,0.0,9.443696022033691,0.0,0.0,0.0,0.2916975617408752,4.0,0.0,1.0
397140,293.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5608804821968079,0.050000000745058,0.0457389801740646,294.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5608804821968079,0.050000000745058,0.0481653474271297,293.26220703125,297.1499938964844,293.1499938964844,0.1081182584166526,-1895.363037109375,304.16046142578125,0.8505282402038574,0.1712624430656433,0.1207379624247551,293.2052307128906,297.1499938964844,293.1499938964844,0.1963887065649032,-4138.79833984375,304.1525573730469,0.9990000128746032,0.2912967801094055,0.2638096809387207,293.37408447265625,297.1499938964844,293.1499938964844,0.0051499507389962,-1896.6820068359373,298.0560302734375,0.5608804821968079,0.050000000745058,0.2284756749868393,291.1798400878906,291.1499938964844,268.0490417480469,266.3775329589844,283.17889404296875,293.374267578125,291.1799621582031,1.0,0.1878846585750579,0.8384360671043396,0.8384360671043396,1.0,1.0,-0.8483731150627136,0.3415637016296386,0.506809413433075,0.1880523562431335,0.0,0.0,0.3065205514431,25.74188041687012,25.0,1.29030179977417,-6838.89453125,71.80630493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45458984375,306.0394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.82421875,18000.0,0.0,0.0,0.1541556715965271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203377336263656,0.2203421890735626,-4.447100764082279e-06,0.0,0.0001564484118716,0.0,0.0,9.270488739013672,0.0,0.0,0.0,0.2909961342811584,4.0,0.0,1.0
397200,293.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5608804821968079,0.050000000745058,0.0457389801740646,294.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5608804821968079,0.050000000745058,0.0481653474271297,293.26220703125,297.1499938964844,293.1499938964844,0.1081182584166526,-1895.363037109375,304.16046142578125,0.8505282402038574,0.1712624430656433,0.1207379624247551,293.2052307128906,297.1499938964844,293.1499938964844,0.1963887065649032,-4138.79833984375,304.1525573730469,0.9990000128746032,0.2912967801094055,0.2638096809387207,293.37408447265625,297.1499938964844,293.1499938964844,0.0051499507389962,-1896.6820068359373,298.0560302734375,0.5608804821968079,0.050000000745058,0.2284756749868393,291.1798400878906,291.1499938964844,268.0490417480469,266.3775329589844,283.17889404296875,293.374267578125,291.1799621582031,1.0,0.1878846585750579,0.8384360671043396,0.8384360671043396,1.0,1.0,-0.8483731150627136,0.3415637016296386,0.506809413433075,0.1880523562431335,0.0,0.0,0.3065205514431,25.74188041687012,25.0,1.29030179977417,-6838.89453125,71.80630493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45458984375,306.0394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.82421875,18000.0,0.0,0.0,0.1541556715965271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203377336263656,0.2203421890735626,-4.447100764082279e-06,0.0,0.0001564484118716,0.0,0.0,9.270488739013672,0.0,0.0,0.0,0.2909961342811584,4.0,0.0,1.0
397260,293.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803283691406,0.5611805319786072,0.050000000745058,0.0457371026277542,294.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803283691406,0.5611805319786072,0.050000000745058,0.0481633730232715,293.260498046875,297.1499938964844,293.1499938964844,0.1061688140034675,-1867.830078125,304.1602478027344,0.8469168543815613,0.1687693893909454,0.11898984760046,293.2043151855469,297.1499938964844,293.1499938964844,0.1960171014070511,-4132.6103515625,304.1523132324219,0.9990000128746032,0.2900860607624054,0.2634278535842895,293.371826171875,297.1499938964844,293.1499938964844,0.0050892429426312,-1876.937255859375,297.98504638671875,0.5611805319786072,0.050000000745058,0.2284663021564483,291.18035888671875,291.1499938964844,268.1095275878906,266.4278869628906,283.23126220703125,293.3720092773437,291.1803894042969,1.0,0.1875400096178054,0.8385441303253174,0.8385441303253174,1.0,1.0,-0.8458012342453003,0.3395450711250305,0.5062561631202698,0.1897061914205551,0.0,0.0,0.3024323582649231,25.707677841186523,25.0,0.6353406310081482,-6772.93896484375,71.33008575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.472900390625,306.0136108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.642578125,18000.0,0.0,0.0,0.1527163088321685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169183492660522,0.216922789812088,-4.438846644916339e-06,0.0,0.0001549876324133,0.0,0.0,9.098612785339355,0.0,0.0,0.0,0.2903006076812744,4.0,0.0,1.0
397320,293.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803283691406,0.5611805319786072,0.050000000745058,0.0457371026277542,294.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803283691406,0.5611805319786072,0.050000000745058,0.0481633730232715,293.260498046875,297.1499938964844,293.1499938964844,0.1061688140034675,-1867.830078125,304.1602478027344,0.8469168543815613,0.1687693893909454,0.11898984760046,293.2043151855469,297.1499938964844,293.1499938964844,0.1960171014070511,-4132.6103515625,304.1523132324219,0.9990000128746032,0.2900860607624054,0.2634278535842895,293.371826171875,297.1499938964844,293.1499938964844,0.0050892429426312,-1876.937255859375,297.98504638671875,0.5611805319786072,0.050000000745058,0.2284663021564483,291.18035888671875,291.1499938964844,268.1095275878906,266.4278869628906,283.23126220703125,293.3720092773437,291.1803894042969,1.0,0.1875400096178054,0.8385441303253174,0.8385441303253174,1.0,1.0,-0.8458012342453003,0.3395450711250305,0.5062561631202698,0.1897061914205551,0.0,0.0,0.3024323582649231,25.707677841186523,25.0,0.6353406310081482,-6772.93896484375,71.33008575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.472900390625,306.0136108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.642578125,18000.0,0.0,0.0,0.1527163088321685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169183492660522,0.216922789812088,-4.438846644916339e-06,0.0,0.0001549876324133,0.0,0.0,9.098612785339355,0.0,0.0,0.0,0.2903006076812744,4.0,0.0,1.0
397380,293.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.5614535212516785,0.050000000745058,0.0457354038953781,294.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.5614535212516785,0.050000000745058,0.048161581158638,293.2588195800781,297.1499938964844,293.1499938964844,0.1042589545249939,-1840.755126953125,304.1600036621094,0.8433155417442322,0.1663093268871307,0.117265947163105,293.2032775878906,297.1499938964844,293.1499938964844,0.1956871598958969,-4127.12646484375,304.152099609375,0.9990000128746032,0.2889221012592315,0.2630802392959595,293.3692932128906,297.1499938964844,293.1499938964844,0.0050302874296903,-1857.67822265625,297.9153137207031,0.5614535212516785,0.050000000745058,0.2284578084945678,291.18035888671875,291.1499938964844,268.171142578125,266.47918701171875,283.28289794921875,293.3695068359375,291.1802978515625,1.0,0.1872099488973617,0.8386522531509399,0.8386522531509399,1.0,1.0,-0.8433009386062622,0.3375935852527618,0.5057073831558228,0.1912825852632522,0.0,0.0,0.2983809411525726,25.67708396911621,25.0,-0.1048138365149498,-6707.9501953125,70.87305450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.491455078125,305.9876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.169921875,18000.0,0.0,0.0,0.1512011438608169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213562399148941,0.2135668396949768,-4.430787157616578e-06,0.0,0.0001534499315312,0.0,0.0,8.93104076385498,0.0,0.0,0.0,0.2896228730678558,4.0,0.0,1.0
397440,293.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.5614535212516785,0.050000000745058,0.0457354038953781,294.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.5614535212516785,0.050000000745058,0.048161581158638,293.2588195800781,297.1499938964844,293.1499938964844,0.1042589545249939,-1840.755126953125,304.1600036621094,0.8433155417442322,0.1663093268871307,0.117265947163105,293.2032775878906,297.1499938964844,293.1499938964844,0.1956871598958969,-4127.12646484375,304.152099609375,0.9990000128746032,0.2889221012592315,0.2630802392959595,293.3692932128906,297.1499938964844,293.1499938964844,0.0050302874296903,-1857.67822265625,297.9153137207031,0.5614535212516785,0.050000000745058,0.2284578084945678,291.18035888671875,291.1499938964844,268.171142578125,266.47918701171875,283.28289794921875,293.3695068359375,291.1802978515625,1.0,0.1872099488973617,0.8386522531509399,0.8386522531509399,1.0,1.0,-0.8433009386062622,0.3375935852527618,0.5057073831558228,0.1912825852632522,0.0,0.0,0.2983809411525726,25.67708396911621,25.0,-0.1048138365149498,-6707.9501953125,70.87305450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.491455078125,305.9876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.169921875,18000.0,0.0,0.0,0.1512011438608169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213562399148941,0.2135668396949768,-4.430787157616578e-06,0.0,0.0001534499315312,0.0,0.0,8.93104076385498,0.0,0.0,0.0,0.2896228730678558,4.0,0.0,1.0
397500,293.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.5615784525871277,0.050000000745058,0.0457346253097057,294.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.5615784525871277,0.050000000745058,0.0481607653200626,293.25799560546875,297.1499938964844,293.1499938964844,0.1033180281519889,-1827.3790283203125,304.159912109375,0.8415150046348572,0.1650906652212143,0.1164122521877288,293.2027282714844,297.1499938964844,293.1499938964844,0.1955398023128509,-4124.68310546875,304.1519775390625,0.9990000128746032,0.2883548140525818,0.2629210650920868,293.3679504394531,297.1499938964844,293.1499938964844,0.0050014308653771,-1848.2237548828125,297.880859375,0.5615784525871277,0.050000000745058,0.2284539341926574,291.1801452636719,291.1499938964844,268.20233154296875,266.5051574707031,283.3081359863281,293.3681640625,291.1800231933594,1.0,0.1870501637458801,0.8387063145637512,0.8387063145637512,1.0,1.0,-0.8420788645744324,0.3366524577140808,0.5054264068603516,0.1920202076435089,0.0,0.0,0.2963944375514984,25.66293907165528,25.0,-0.5005757808685303,-6676.05859375,70.65158081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50030517578125,305.9745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.828125,18000.0,0.0,0.0,0.1504200398921966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2119278758764267,0.2119323015213012,-4.426874966156902e-06,0.0,0.0001526572159491,0.0,0.0,8.84981632232666,0.0,0.0,0.0,0.2892945408821106,4.0,0.0,1.0
397560,293.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.5616950988769531,0.050000000745058,0.0457339026033878,294.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.5616950988769531,0.050000000745058,0.0481600016355514,293.2572021484375,297.1499938964844,293.1499938964844,0.1023859679698944,-1814.1043701171875,304.1597900390625,0.8397127389907837,0.163879245519638,0.115563653409481,293.2021789550781,297.1499938964844,293.1499938964844,0.195404976606369,-4122.453125,304.1518859863281,0.9990000128746032,0.287795215845108,0.2627724409103393,293.3665771484375,297.1499938964844,293.1499938964844,0.0049729812890291,-1838.8858642578125,297.8466796875,0.5616950988769531,0.050000000745058,0.2284503132104873,291.17974853515625,291.1499938964844,268.23370361328125,266.5312805175781,283.33282470703125,293.3667907714844,291.1796264648437,1.0,0.1868937015533447,0.8387672901153564,0.8387672901153564,1.0,1.0,-0.840876042842865,0.3357399106025696,0.5051361322402954,0.192712664604187,0.0,0.0,0.2944490313529968,25.649423599243164,25.0,-0.9082346558570862,-6644.7158203125,70.43465423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5085144042969,305.9612731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.41796875,18000.0,0.0,0.0,0.1496275663375854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103337943553924,0.210338220000267,-4.423065547598526e-06,0.0,0.0001518529606983,0.0,0.0,8.770844459533691,0.0,0.0,0.0,0.2889752984046936,4.0,0.0,1.0
397620,293.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.5619024634361267,0.050000000745058,0.0457326173782348,294.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.5619024634361267,0.050000000745058,0.0481586493551731,293.25567626953125,297.1499938964844,293.1499938964844,0.1005464941263198,-1787.83447265625,304.1596069335937,0.8360968232154846,0.1614753305912017,0.1138802319765091,293.2011108398437,297.1499938964844,293.1499938964844,0.1951741576194763,-4118.65380859375,304.1516418457031,0.9990000128746032,0.2866910696029663,0.2625081539154053,293.3638000488281,297.1499938964844,293.1499938964844,0.0049170795828104,-1820.4908447265625,297.7789306640625,0.5619024634361267,0.050000000745058,0.2284438908100128,291.1785583496094,291.1499938964844,268.2970275878906,266.583984375,283.3802185058594,293.364013671875,291.1783142089844,1.0,0.186589777469635,0.8388891816139221,0.8388891816139221,1.0,1.0,-0.8385277986526489,0.3340125679969787,0.5045152306556702,0.1939292252063751,0.0,0.0,0.2907192409038543,25.62379646301269,25.0,-1.8476308584213257,-6583.4638671875,70.01361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5224304199219,305.9346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.380859375,18000.0,0.0,0.0,0.1480242311954498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207293152809143,0.2072975635528564,-4.415805960888974e-06,0.0,0.0001502257800893,0.0,0.0,8.620849609375,0.0,0.0,0.0,0.2883690893650055,4.0,0.0,1.0
397680,293.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.5619024634361267,0.050000000745058,0.0457326173782348,294.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.5619024634361267,0.050000000745058,0.0481586493551731,293.25567626953125,297.1499938964844,293.1499938964844,0.1005464941263198,-1787.83447265625,304.1596069335937,0.8360968232154846,0.1614753305912017,0.1138802319765091,293.2011108398437,297.1499938964844,293.1499938964844,0.1951741576194763,-4118.65380859375,304.1516418457031,0.9990000128746032,0.2866910696029663,0.2625081539154053,293.3638000488281,297.1499938964844,293.1499938964844,0.0049170795828104,-1820.4908447265625,297.7789306640625,0.5619024634361267,0.050000000745058,0.2284438908100128,291.1785583496094,291.1499938964844,268.2970275878906,266.583984375,283.3802185058594,293.364013671875,291.1783142089844,1.0,0.186589777469635,0.8388891816139221,0.8388891816139221,1.0,1.0,-0.8385277986526489,0.3340125679969787,0.5045152306556702,0.1939292252063751,0.0,0.0,0.2907192409038543,25.62379646301269,25.0,-1.8476308584213257,-6583.4638671875,70.01361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5224304199219,305.9346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.380859375,18000.0,0.0,0.0,0.1480242311954498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207293152809143,0.2072975635528564,-4.415805960888974e-06,0.0,0.0001502257800893,0.0,0.0,8.620849609375,0.0,0.0,0.0,0.2883690893650055,4.0,0.0,1.0
397740,293.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.562072217464447,0.050000000745058,0.0457315668463707,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.562072217464447,0.050000000745058,0.0481575429439544,293.25421142578125,297.1499938964844,293.1499938964844,0.0987363532185554,-1761.8868408203125,304.159423828125,0.8324563503265381,0.1590953767299652,0.1122139394283294,293.2001342773437,297.1499938964844,293.1499938964844,0.1949951350688934,-4115.73193359375,304.1513977050781,0.9990000128746032,0.2855957150459289,0.2622916400432586,293.3609619140625,297.1499938964844,293.1499938964844,0.0048627262003719,-1802.534912109375,297.7119445800781,0.562072217464447,0.050000000745058,0.2284386456012725,291.1768493652344,291.1499938964844,268.3608703613281,266.6371154785156,283.42431640625,293.3612060546875,291.1767272949219,1.0,0.1862974911928177,0.8390110731124878,0.8390110731124878,1.0,1.0,-0.8362594246864319,0.3324355185031891,0.5038239359855652,0.1948776096105575,0.0,0.0,0.2872616350650787,25.599639892578125,25.0,-1.6180628538131714,-6530.27490234375,69.60945892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315856933594,305.9032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.091796875,18000.0,0.0,0.0,0.1464221179485321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045060694217682,0.2045104652643203,-4.409149823914049e-06,0.0,0.0001485998363932,0.0,0.0,8.484077453613281,0.0,0.0,0.0,0.2878160178661346,4.0,0.0,1.0
