time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397800,293.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.562072217464447,0.050000000745058,0.0457315668463707,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.562072217464447,0.050000000745058,0.0481575429439544,293.25421142578125,297.1499938964844,293.1499938964844,0.0987363532185554,-1761.8868408203125,304.159423828125,0.8324563503265381,0.1590953767299652,0.1122139394283294,293.2001342773437,297.1499938964844,293.1499938964844,0.1949951350688934,-4115.73193359375,304.1513977050781,0.9990000128746032,0.2855957150459289,0.2622916400432586,293.3609619140625,297.1499938964844,293.1499938964844,0.0048627262003719,-1802.534912109375,297.7119445800781,0.562072217464447,0.050000000745058,0.2284386456012725,291.1768493652344,291.1499938964844,268.3608703613281,266.6371154785156,283.42431640625,293.3612060546875,291.1767272949219,1.0,0.1862974911928177,0.8390110731124878,0.8390110731124878,1.0,1.0,-0.8362594246864319,0.3324355185031891,0.5038239359855652,0.1948776096105575,0.0,0.0,0.2872616350650787,25.599639892578125,25.0,-1.6180628538131714,-6530.27490234375,69.60945892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315856933594,305.9032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.091796875,18000.0,0.0,0.0,0.1464221179485321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045060694217682,0.2045104652643203,-4.409149823914049e-06,0.0,0.0001485998363932,0.0,0.0,8.484077453613281,0.0,0.0,0.0,0.2878160178661346,4.0,0.0,1.0
397860,293.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.5622029900550842,0.050000000745058,0.0457307621836662,294.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.5622029900550842,0.050000000745058,0.0481566973030567,293.2528076171875,297.1499938964844,293.1499938964844,0.0969296023249626,-1735.8680419921875,304.1593017578125,0.828781247138977,0.1567383706569671,0.1105639487504959,293.1993103027344,297.1499938964844,293.1499938964844,0.1948212832212448,-4112.8349609375,304.1512145996094,0.9990000128746032,0.2844938635826111,0.2621248662471771,293.35821533203125,297.1499938964844,293.1499938964844,0.0048084775917232,-1784.353515625,297.6469116210937,0.5622029900550842,0.050000000745058,0.2284346371889114,291.1775207519531,291.1499938964844,268.4250793457031,266.69049072265625,283.46466064453125,293.3584289550781,291.1776428222656,1.0,0.1860163509845733,0.8391363620758057,0.8391363620758057,1.0,1.0,-0.8340723514556885,0.3310219645500183,0.5030503273010254,0.1955291330814361,0.0,0.0,0.2835721671581268,25.57659721374512,25.0,0.5741203427314758,-6481.62841796875,69.22172546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53271484375,305.8564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.30859375,18000.0,0.0,0.0,0.1448794305324554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017050683498382,0.2017094790935516,-4.4028720367350616e-06,0.0,0.0001470342103857,0.0,0.0,8.348063468933105,0.0,0.0,0.0,0.2872688472270965,4.0,0.0,1.0
397920,293.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.5622029900550842,0.050000000745058,0.0457307621836662,294.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.5622029900550842,0.050000000745058,0.0481566973030567,293.2528076171875,297.1499938964844,293.1499938964844,0.0969296023249626,-1735.8680419921875,304.1593017578125,0.828781247138977,0.1567383706569671,0.1105639487504959,293.1993103027344,297.1499938964844,293.1499938964844,0.1948212832212448,-4112.8349609375,304.1512145996094,0.9990000128746032,0.2844938635826111,0.2621248662471771,293.35821533203125,297.1499938964844,293.1499938964844,0.0048084775917232,-1784.353515625,297.6469116210937,0.5622029900550842,0.050000000745058,0.2284346371889114,291.1775207519531,291.1499938964844,268.4250793457031,266.69049072265625,283.46466064453125,293.3584289550781,291.1776428222656,1.0,0.1860163509845733,0.8391363620758057,0.8391363620758057,1.0,1.0,-0.8340723514556885,0.3310219645500183,0.5030503273010254,0.1955291330814361,0.0,0.0,0.2835721671581268,25.57659721374512,25.0,0.5741203427314758,-6481.62841796875,69.22172546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53271484375,305.8564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.30859375,18000.0,0.0,0.0,0.1448794305324554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017050683498382,0.2017094790935516,-4.4028720367350616e-06,0.0,0.0001470342103857,0.0,0.0,8.348063468933105,0.0,0.0,0.0,0.2872688472270965,4.0,0.0,1.0
397980,293.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.5622958540916443,0.050000000745058,0.0457301959395408,294.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.5622958540916443,0.050000000745058,0.0481560975313186,293.25146484375,297.1499938964844,293.1499938964844,0.0951696932315826,-1710.4974365234375,304.1591186523437,0.8250662684440613,0.1544072329998016,0.1089315339922905,293.1986694335937,297.1499938964844,293.1499938964844,0.1947396397590637,-4111.5634765625,304.15093994140625,0.9990000128746032,0.2833711206912994,0.2620064318180084,293.3555603027344,297.1499938964844,293.1499938964844,0.0047552641481161,-1766.6134033203125,297.5814208984375,0.5622958540916443,0.050000000745058,0.2284317910671234,291.1759033203125,291.1499938964844,268.4894104003906,266.7439880371094,283.5013427734375,293.35577392578125,291.175048828125,1.0,0.185746356844902,0.8392616510391235,0.8392616510391235,1.0,1.0,-0.8319662809371948,0.3297670185565948,0.5021992325782776,0.1958962380886078,0.0,0.0,0.2801601588726043,25.554697036743164,25.0,-4.602240085601807,-6420.3544921875,68.85025787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278015136719,305.81597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4921875,18000.0,0.0,0.0,0.1434078365564346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989302337169647,0.1989346295595169,-4.396488748170668e-06,0.0,0.0001455407327739,0.0,0.0,8.213677406311035,0.0,0.0,0.0,0.2867306172847748,4.0,0.0,1.0
398040,293.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.5622958540916443,0.050000000745058,0.0457301959395408,294.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.5622958540916443,0.050000000745058,0.0481560975313186,293.25146484375,297.1499938964844,293.1499938964844,0.0951696932315826,-1710.4974365234375,304.1591186523437,0.8250662684440613,0.1544072329998016,0.1089315339922905,293.1986694335937,297.1499938964844,293.1499938964844,0.1947396397590637,-4111.5634765625,304.15093994140625,0.9990000128746032,0.2833711206912994,0.2620064318180084,293.3555603027344,297.1499938964844,293.1499938964844,0.0047552641481161,-1766.6134033203125,297.5814208984375,0.5622958540916443,0.050000000745058,0.2284317910671234,291.1759033203125,291.1499938964844,268.4894104003906,266.7439880371094,283.5013427734375,293.35577392578125,291.175048828125,1.0,0.185746356844902,0.8392616510391235,0.8392616510391235,1.0,1.0,-0.8319662809371948,0.3297670185565948,0.5021992325782776,0.1958962380886078,0.0,0.0,0.2801601588726043,25.554697036743164,25.0,-4.602240085601807,-6420.3544921875,68.85025787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278015136719,305.81597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4921875,18000.0,0.0,0.0,0.1434078365564346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989302337169647,0.1989346295595169,-4.396488748170668e-06,0.0,0.0001455407327739,0.0,0.0,8.213677406311035,0.0,0.0,0.0,0.2867306172847748,4.0,0.0,1.0
398100,293.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5623306632041931,0.050000000745058,0.0457299835979938,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5623306632041931,0.050000000745058,0.0481558740139007,293.2508239746094,297.1499938964844,293.1499938964844,0.094319961965084,-1698.2650146484375,304.1590270996094,0.8231937885284424,0.1532522737979889,0.1081223413348198,293.1984558105469,297.1499938964844,293.1499938964844,0.1947580575942993,-4111.986328125,304.1507263183594,0.9990000128746032,0.2828006744384765,0.2619619965553283,293.35430908203125,297.1499938964844,293.1499938964844,0.0047299489378929,-1758.3189697265625,297.5474853515625,0.5623306632041931,0.050000000745058,0.2284307330846786,291.17236328125,291.1499938964844,268.5215759277344,266.77069091796875,283.5185241699219,293.3544921875,291.1711730957031,1.0,0.185614988207817,0.8393242955207825,0.8393242955207825,1.0,1.0,-0.8309400081634521,0.3291895091533661,0.5017505288124084,0.195992037653923,0.0,0.0,0.2790201008319855,25.544092178344727,25.0,-7.725764274597168,-6393.13037109375,68.66986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52490234375,305.8040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.365234375,18000.0,0.0,0.0,0.1426844000816345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978800296783447,0.1978844255208969,-4.3936797737842426e-06,0.0,0.000144806530443,0.0,0.0,8.16228199005127,0.0,0.0,0.0,0.286521315574646,4.0,0.0,1.0
398160,293.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5623592138290405,0.050000000745058,0.0457298085093498,294.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5623592138290405,0.050000000745058,0.0481556914746761,293.2501525878906,297.1499938964844,293.1499938964844,0.0934755951166153,-1686.098388671875,304.1589050292969,0.8213126063346863,0.1521058976650238,0.1073188334703445,293.1982727050781,297.1499938964844,293.1499938964844,0.1947824209928512,-4112.49853515625,304.15057373046875,0.9990000128746032,0.2822231650352478,0.2619255483150482,293.3530578613281,297.1499938964844,293.1499938964844,0.0047045582905411,-1749.96728515625,297.5135803222656,0.5623592138290405,0.050000000745058,0.2284298688173294,291.168701171875,291.1499938964844,268.5537109375,266.79736328125,283.5351257324219,293.3532409667969,291.1677551269531,1.0,0.1854861080646515,0.8393869996070862,0.8393869996070862,1.0,1.0,-0.8299304842948914,0.3286372721195221,0.5012932419776917,0.1960476338863372,0.0,0.0,0.278150200843811,25.533830642700195,25.0,-8.112820625305176,-6371.0673828125,68.49297332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52081298828125,305.79608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.041015625,18000.0,0.0,0.0,0.1419794857501983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971136927604675,0.1971180886030197,-4.391461061459268e-06,0.0,0.0001440911291865,0.0,0.0,8.124540328979492,0.0,0.0,0.0,0.2863638997077942,4.0,0.0,1.0
398220,293.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5624037384986877,0.050000000745058,0.0457295440137386,294.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5624037384986877,0.050000000745058,0.0481554083526134,293.248779296875,297.1499938964844,293.1499938964844,0.0917807891964912,-1661.6148681640625,304.15875244140625,0.8175273537635803,0.1498440653085708,0.1057311445474624,293.1980285644531,297.1499938964844,293.1499938964844,0.1947900950908661,-4112.732421875,304.1503601074219,0.9990000128746032,0.2810477614402771,0.261868804693222,293.3506774902344,297.1499938964844,293.1499938964844,0.0046535590663552,-1732.900390625,297.44781494140625,0.5624037384986877,0.050000000745058,0.2284285277128219,291.16473388671875,291.1499938964844,268.6177673339844,266.8504638671875,283.5672912597656,293.3508605957031,291.1644287109375,1.0,0.1852352917194366,0.839512288570404,0.839512288570404,1.0,1.0,-0.8279545903205872,0.3275804221630096,0.5003741979598999,0.1960981786251068,0.0,0.0,0.2764987051486969,25.51446914672852,25.0,-4.878087043762207,-6331.9638671875,68.14873504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5068664550781,305.77960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.056640625,18000.0,0.0,0.0,0.1406617313623428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958445310592651,0.1958489269018173,-4.3882200770895e-06,0.0,0.0001427537790732,0.0,0.0,8.06292724609375,0.0,0.0,0.0,0.2861097157001495,4.0,0.0,1.0
398280,293.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5624037384986877,0.050000000745058,0.0457295440137386,294.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5624037384986877,0.050000000745058,0.0481554083526134,293.248779296875,297.1499938964844,293.1499938964844,0.0917807891964912,-1661.6148681640625,304.15875244140625,0.8175273537635803,0.1498440653085708,0.1057311445474624,293.1980285644531,297.1499938964844,293.1499938964844,0.1947900950908661,-4112.732421875,304.1503601074219,0.9990000128746032,0.2810477614402771,0.261868804693222,293.3506774902344,297.1499938964844,293.1499938964844,0.0046535590663552,-1732.900390625,297.44781494140625,0.5624037384986877,0.050000000745058,0.2284285277128219,291.16473388671875,291.1499938964844,268.6177673339844,266.8504638671875,283.5672912597656,293.3508605957031,291.1644287109375,1.0,0.1852352917194366,0.839512288570404,0.839512288570404,1.0,1.0,-0.8279545903205872,0.3275804221630096,0.5003741979598999,0.1960981786251068,0.0,0.0,0.2764987051486969,25.51446914672852,25.0,-4.878087043762207,-6331.9638671875,68.14873504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5068664550781,305.77960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.056640625,18000.0,0.0,0.0,0.1406617313623428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958445310592651,0.1958489269018173,-4.3882200770895e-06,0.0,0.0001427537790732,0.0,0.0,8.06292724609375,0.0,0.0,0.0,0.2861097157001495,4.0,0.0,1.0
398340,293.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5624463558197021,0.050000000745058,0.045729286968708,294.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5624463558197021,0.050000000745058,0.0481551401317119,293.2469482421875,297.1499938964844,293.1499938964844,0.0901407226920127,-1637.89306640625,304.1585693359375,0.8138179779052734,0.1477117240428924,0.1042122542858123,293.1978759765625,297.1499938964844,293.1499938964844,0.1947619169950485,-4112.29248046875,304.1502990722656,0.9990000128746032,0.2798628211021423,0.2618144154548645,293.34844970703125,297.1499938964844,293.1499938964844,0.004602706991136,-1715.6480712890625,297.3838195800781,0.5624463558197021,0.050000000745058,0.2284272611141204,291.1633605957031,291.1499938964844,268.681396484375,266.90313720703125,283.5984802246094,293.3486328125,291.1632080078125,1.0,0.1849939078092575,0.8396376371383667,0.8396376371383667,1.0,1.0,-0.8260642886161804,0.3265881240367889,0.4994761645793915,0.1961016058921814,0.0,0.0,0.2748268544673919,25.495059967041016,25.0,-2.2463440895080566,-6293.78125,67.81930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4857788085937,305.755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7890625,18000.0,0.0,0.0,0.1394869685173034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945876032114029,0.1945919841527938,-4.385407464724267e-06,0.0,0.0001415615406585,0.0,0.0,8.002750396728516,0.0,0.0,0.0,0.2858678996562958,4.0,0.0,1.0
398400,293.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5624463558197021,0.050000000745058,0.045729286968708,294.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5624463558197021,0.050000000745058,0.0481551401317119,293.2469482421875,297.1499938964844,293.1499938964844,0.0901407226920127,-1637.89306640625,304.1585693359375,0.8138179779052734,0.1477117240428924,0.1042122542858123,293.1978759765625,297.1499938964844,293.1499938964844,0.1947619169950485,-4112.29248046875,304.1502990722656,0.9990000128746032,0.2798628211021423,0.2618144154548645,293.34844970703125,297.1499938964844,293.1499938964844,0.004602706991136,-1715.6480712890625,297.3838195800781,0.5624463558197021,0.050000000745058,0.2284272611141204,291.1633605957031,291.1499938964844,268.681396484375,266.90313720703125,283.5984802246094,293.3486328125,291.1632080078125,1.0,0.1849939078092575,0.8396376371383667,0.8396376371383667,1.0,1.0,-0.8260642886161804,0.3265881240367889,0.4994761645793915,0.1961016058921814,0.0,0.0,0.2748268544673919,25.495059967041016,25.0,-2.2463440895080566,-6293.78125,67.81930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4857788085937,305.755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7890625,18000.0,0.0,0.0,0.1394869685173034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945876032114029,0.1945919841527938,-4.385407464724267e-06,0.0,0.0001415615406585,0.0,0.0,8.002750396728516,0.0,0.0,0.0,0.2858678996562958,4.0,0.0,1.0
398460,293.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.5625007152557373,0.050000000745058,0.0457289591431617,294.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.5625007152557373,0.050000000745058,0.0481547936797142,293.2445678710937,297.1499938964844,293.1499938964844,0.088617131114006,-1615.862548828125,304.15826416015625,0.8103093504905701,0.14574034512043,0.1028097793459892,293.1976623535156,297.1499938964844,293.1499938964844,0.1947038918733596,-4111.31640625,304.1502990722656,0.9990000128746032,0.2786955535411834,0.261743813753128,293.34625244140625,297.1499938964844,293.1499938964844,0.004552352707833,-1698.42578125,297.32098388671875,0.5625007152557373,0.050000000745058,0.2284256219863891,291.1629333496094,291.1499938964844,268.744384765625,266.9552001953125,283.6286315917969,293.346435546875,291.1629333496094,1.0,0.1847627013921737,0.8397632837295532,0.8397632837295532,1.0,1.0,-0.8242934346199036,0.3256688714027405,0.4986245632171631,0.196081131696701,0.0,0.0,0.2731359004974365,25.47405242919922,25.0,-0.5877183079719543,-6257.00732421875,67.50778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45977783203125,305.7251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.75390625,18000.0,0.0,0.0,0.1384554356336593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933338195085525,0.1933382004499435,-4.382668066682527e-06,0.0,0.000140514675877,0.0,0.0,7.942970752716064,0.0,0.0,0.0,0.2856286168098449,4.0,0.0,1.0
398520,293.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.5625007152557373,0.050000000745058,0.0457289591431617,294.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.5625007152557373,0.050000000745058,0.0481547936797142,293.2445678710937,297.1499938964844,293.1499938964844,0.088617131114006,-1615.862548828125,304.15826416015625,0.8103093504905701,0.14574034512043,0.1028097793459892,293.1976623535156,297.1499938964844,293.1499938964844,0.1947038918733596,-4111.31640625,304.1502990722656,0.9990000128746032,0.2786955535411834,0.261743813753128,293.34625244140625,297.1499938964844,293.1499938964844,0.004552352707833,-1698.42578125,297.32098388671875,0.5625007152557373,0.050000000745058,0.2284256219863891,291.1629333496094,291.1499938964844,268.744384765625,266.9552001953125,283.6286315917969,293.346435546875,291.1629333496094,1.0,0.1847627013921737,0.8397632837295532,0.8397632837295532,1.0,1.0,-0.8242934346199036,0.3256688714027405,0.4986245632171631,0.196081131696701,0.0,0.0,0.2731359004974365,25.47405242919922,25.0,-0.5877183079719543,-6257.00732421875,67.50778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45977783203125,305.7251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.75390625,18000.0,0.0,0.0,0.1384554356336593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933338195085525,0.1933382004499435,-4.382668066682527e-06,0.0,0.000140514675877,0.0,0.0,7.942970752716064,0.0,0.0,0.0,0.2856286168098449,4.0,0.0,1.0
398580,293.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.5625516176223755,0.050000000745058,0.045728649944067,294.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.5625516176223755,0.050000000745058,0.0481544733047485,293.24188232421875,297.1499938964844,293.1499938964844,0.0871857926249504,-1595.179443359375,304.15789794921875,0.8069111704826355,0.1438902169466018,0.101496621966362,293.19732666015625,297.1499938964844,293.1499938964844,0.1946182250976562,-4109.8564453125,304.1503295898437,0.9990000128746032,0.2775509655475616,0.2616498172283172,293.34405517578125,297.1499938964844,293.1499938964844,0.0045027681626379,-1681.3662109375,297.2591552734375,0.5625516176223755,0.050000000745058,0.2284240871667862,291.1629943847656,291.1499938964844,268.8065185546875,267.0064697265625,283.6579284667969,293.34423828125,291.1629943847656,1.0,0.1845416128635406,0.839888870716095,0.839888870716095,1.0,1.0,-0.8226020336151123,0.3247985541820526,0.4978034794330597,0.1960438191890716,0.0,0.0,0.2713973224163055,25.453813552856445,25.0,-0.0504817776381969,-6220.02685546875,67.21090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.84375,18000.0,0.0,0.0,0.1375638842582702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920516192913055,0.1920560002326965,-4.379909114504699e-06,0.0,0.00013960985234,0.0,0.0,7.88204288482666,0.0,0.0,0.0,0.2853854298591614,4.0,0.0,1.0
398640,293.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.5625516176223755,0.050000000745058,0.045728649944067,294.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.5625516176223755,0.050000000745058,0.0481544733047485,293.24188232421875,297.1499938964844,293.1499938964844,0.0871857926249504,-1595.179443359375,304.15789794921875,0.8069111704826355,0.1438902169466018,0.101496621966362,293.19732666015625,297.1499938964844,293.1499938964844,0.1946182250976562,-4109.8564453125,304.1503295898437,0.9990000128746032,0.2775509655475616,0.2616498172283172,293.34405517578125,297.1499938964844,293.1499938964844,0.0045027681626379,-1681.3662109375,297.2591552734375,0.5625516176223755,0.050000000745058,0.2284240871667862,291.1629943847656,291.1499938964844,268.8065185546875,267.0064697265625,283.6579284667969,293.34423828125,291.1629943847656,1.0,0.1845416128635406,0.839888870716095,0.839888870716095,1.0,1.0,-0.8226020336151123,0.3247985541820526,0.4978034794330597,0.1960438191890716,0.0,0.0,0.2713973224163055,25.453813552856445,25.0,-0.0504817776381969,-6220.02685546875,67.21090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.84375,18000.0,0.0,0.0,0.1375638842582702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920516192913055,0.1920560002326965,-4.379909114504699e-06,0.0,0.00013960985234,0.0,0.0,7.88204288482666,0.0,0.0,0.0,0.2853854298591614,4.0,0.0,1.0
398700,293.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.562569797039032,0.050000000745058,0.0457285419106483,294.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.562569797039032,0.050000000745058,0.0481543578207492,293.24041748046875,297.1499938964844,293.1499938964844,0.0865071266889572,-1585.3831787109375,304.1576843261719,0.8052462935447693,0.1430159360170364,0.1008737832307815,293.1971435546875,297.1499938964844,293.1499938964844,0.1945555210113525,-4108.78662109375,304.150390625,0.9990000128746032,0.2769896686077118,0.2615777850151062,293.3429260253906,297.1499938964844,293.1499938964844,0.0044783605262637,-1672.9503173828125,297.228515625,0.562569797039032,0.050000000745058,0.228423535823822,291.1629333496094,291.1499938964844,268.83721923828125,267.03173828125,283.6723022460937,293.3431091308594,291.1628723144531,1.0,0.1844343990087509,0.8399516344070435,0.8399516344070435,1.0,1.0,-0.8217672109603882,0.3243713974952698,0.4973958134651184,0.1960197240114212,0.0,0.0,0.2705444991588592,25.44485282897949,25.0,-0.1912718564271927,-6201.4482421875,67.066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4163513183594,305.6734924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.796875,18000.0,0.0,0.0,0.1371651589870453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914152055978775,0.1914195865392685,-4.3785239540738985e-06,0.0,0.0001392051926814,0.0,0.0,7.851824283599853,0.0,0.0,0.0,0.2852647602558136,4.0,0.0,1.0
398760,293.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5625782608985901,0.050000000745058,0.0457284934818744,294.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5625782608985901,0.050000000745058,0.0481543056666851,293.2388610839844,297.1499938964844,293.1499938964844,0.0858546271920204,-1575.9722900390625,304.157470703125,0.8036184906959534,0.1421785801649093,0.1002749875187873,293.1968994140625,297.1499938964844,293.1499938964844,0.1944649815559387,-4107.23974609375,304.1504821777344,0.9990000128746032,0.2764387130737304,0.2614730298519134,293.3418273925781,297.1499938964844,293.1499938964844,0.0044541601091623,-1664.5933837890625,297.197998046875,0.5625782608985901,0.050000000745058,0.2284232974052429,291.1627502441406,291.1499938964844,268.8676452636719,267.0567626953125,283.6865234375,293.3420104980469,291.1626892089844,1.0,0.1843287497758865,0.8400157690048218,0.8400157690048218,1.0,1.0,-0.8209224343299866,0.323941022157669,0.4969814419746399,0.1959909200668335,0.0,0.0,0.2697123289108276,25.437328338623047,25.0,-0.2920020222663879,-6183.18212890625,66.92207336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4019470214844,305.65673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.67578125,18000.0,0.0,0.0,0.1367919296026229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190794825553894,0.190799206495285,-4.37716016676859e-06,0.0,0.0001388264208799,0.0,0.0,7.8223748207092285,0.0,0.0,0.0,0.2851469814777374,4.0,0.0,1.0
398820,293.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5625492334365845,0.050000000745058,0.045728676021099,294.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5625492334365845,0.050000000745058,0.0481544993817806,293.2353210449219,297.1499938964844,293.1499938964844,0.0846440121531486,-1558.533935546875,304.1570129394531,0.8005316257476807,0.1406415253877639,0.0991673991084098,293.1962280273437,297.1499938964844,293.1499938964844,0.1941328942775726,-4101.55029296875,304.15087890625,0.9987959265708924,0.2753900289535522,0.2610982954502105,293.3395690917969,297.1499938964844,293.1499938964844,0.0044064288958907,-1648.0484619140625,297.1377258300781,0.5625492334365845,0.050000000745058,0.2284242063760757,291.1625671386719,291.1499938964844,268.9275207519531,267.10595703125,283.7146911621094,293.3397521972656,291.1625671386719,1.0,0.1841199398040771,0.8401440382003784,0.8401440382003784,1.0,1.0,-0.819144606590271,0.3230418264865875,0.4961027801036834,0.1959132403135299,0.0,0.0,0.2680542469024658,25.428821563720703,25.0,-0.0315839052200317,-6147.20947265625,66.62979125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3744506835937,305.6250305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.509765625,18000.0,0.0,0.0,0.1361152529716491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895815432071685,0.1895859241485595,-4.3745185394072905e-06,0.0,0.0001381396868964,0.0,0.0,7.7649149894714355,0.0,0.0,0.0,0.2849170863628387,4.0,0.0,1.0
398880,293.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5625492334365845,0.050000000745058,0.045728676021099,294.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5625492334365845,0.050000000745058,0.0481544993817806,293.2353210449219,297.1499938964844,293.1499938964844,0.0846440121531486,-1558.533935546875,304.1570129394531,0.8005316257476807,0.1406415253877639,0.0991673991084098,293.1962280273437,297.1499938964844,293.1499938964844,0.1941328942775726,-4101.55029296875,304.15087890625,0.9987959265708924,0.2753900289535522,0.2610982954502105,293.3395690917969,297.1499938964844,293.1499938964844,0.0044064288958907,-1648.0484619140625,297.1377258300781,0.5625492334365845,0.050000000745058,0.2284242063760757,291.1625671386719,291.1499938964844,268.9275207519531,267.10595703125,283.7146911621094,293.3397521972656,291.1625671386719,1.0,0.1841199398040771,0.8401440382003784,0.8401440382003784,1.0,1.0,-0.819144606590271,0.3230418264865875,0.4961027801036834,0.1959132403135299,0.0,0.0,0.2680542469024658,25.428821563720703,25.0,-0.0315839052200317,-6147.20947265625,66.62979125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3744506835937,305.6250305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.509765625,18000.0,0.0,0.0,0.1361152529716491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895815432071685,0.1895859241485595,-4.3745185394072905e-06,0.0,0.0001381396868964,0.0,0.0,7.7649149894714355,0.0,0.0,0.0,0.2849170863628387,4.0,0.0,1.0
398940,293.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.5624555349349976,0.050000000745058,0.0457292571663856,294.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.5624555349349976,0.050000000745058,0.0481551103293895,293.23114013671875,297.1499938964844,293.1499938964844,0.0835900083184242,-1543.3798828125,304.15643310546875,0.7977585196495056,0.1393304020166397,0.0982099846005439,293.1950378417969,297.1499938964844,293.1499938964844,0.1935345530509948,-4091.29541015625,304.1515808105469,0.9980947375297546,0.2744579017162323,0.2604378461837768,293.3372497558594,297.1499938964844,293.1499938964844,0.0043595479801297,-1631.7022705078125,297.0786437988281,0.5624555349349976,0.050000000745058,0.2284271121025085,291.16290283203125,291.1499938964844,268.9859924316406,267.1538391113281,283.7426147460937,293.33746337890625,291.1629943847656,1.0,0.1839107424020767,0.8402722477912903,0.8402722477912903,1.0,1.0,-0.8172072768211365,0.3220684826374054,0.4951387941837311,0.195810928940773,0.0,0.0,0.2663143277168274,25.42938804626465,25.0,0.5804328322410583,-6111.00927734375,66.32604217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3499450683594,305.5953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.65625,18000.0,0.0,0.0,0.1355143785476684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883364915847778,0.1883408576250076,-4.37189191870857e-06,0.0,0.0001375298743369,0.0,0.0,7.706218719482422,0.0,0.0,0.0,0.2846831977367401,4.0,0.0,1.0
399000,293.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.5624555349349976,0.050000000745058,0.0457292571663856,294.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.5624555349349976,0.050000000745058,0.0481551103293895,293.23114013671875,297.1499938964844,293.1499938964844,0.0835900083184242,-1543.3798828125,304.15643310546875,0.7977585196495056,0.1393304020166397,0.0982099846005439,293.1950378417969,297.1499938964844,293.1499938964844,0.1935345530509948,-4091.29541015625,304.1515808105469,0.9980947375297546,0.2744579017162323,0.2604378461837768,293.3372497558594,297.1499938964844,293.1499938964844,0.0043595479801297,-1631.7022705078125,297.0786437988281,0.5624555349349976,0.050000000745058,0.2284271121025085,291.16290283203125,291.1499938964844,268.9859924316406,267.1538391113281,283.7426147460937,293.33746337890625,291.1629943847656,1.0,0.1839107424020767,0.8402722477912903,0.8402722477912903,1.0,1.0,-0.8172072768211365,0.3220684826374054,0.4951387941837311,0.195810928940773,0.0,0.0,0.2663143277168274,25.42938804626465,25.0,0.5804328322410583,-6111.00927734375,66.32604217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3499450683594,305.5953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.65625,18000.0,0.0,0.0,0.1355143785476684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883364915847778,0.1883408576250076,-4.37189191870857e-06,0.0,0.0001375298743369,0.0,0.0,7.706218719482422,0.0,0.0,0.0,0.2846831977367401,4.0,0.0,1.0
399060,293.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5623963475227356,0.050000000745058,0.0457296296954155,294.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5623963475227356,0.050000000745058,0.0481555014848709,293.2261962890625,297.1499938964844,293.1499938964844,0.08272086083889,-1530.9151611328125,304.1557312011719,0.7954964637756348,0.1382753700017929,0.0974263921380043,293.1933288574219,297.1499938964844,293.1499938964844,0.1928290426731109,-4079.23876953125,304.1522216796875,0.9973214864730836,0.2736600041389465,0.2596688866615295,293.3348999023437,297.1499938964844,293.1499938964844,0.0043134987354278,-1615.5703125,297.0207214355469,0.5623963475227356,0.050000000745058,0.2284289598464965,291.1635437011719,291.1499938964844,269.0428161621094,267.20025634765625,283.77008056640625,293.3350830078125,291.16363525390625,1.0,0.1837026476860046,0.8404068946838379,0.8404068946838379,1.0,1.0,-0.8153480887413025,0.3211187720298767,0.4942293465137481,0.1957528293132782,0.0,0.0,0.2644624710083008,25.425701141357425,25.0,0.7665776610374451,-6074.8720703125,66.02953338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32965087890625,305.56695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9453125,18000.0,0.0,0.0,0.1349603086709976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870182901620865,0.1870226562023162,-4.369156158645637e-06,0.0,0.0001369675592286,0.0,0.0,7.644284725189209,0.0,0.0,0.0,0.2844371497631073,4.0,0.0,1.0
399120,293.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5623963475227356,0.050000000745058,0.0457296296954155,294.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5623963475227356,0.050000000745058,0.0481555014848709,293.2261962890625,297.1499938964844,293.1499938964844,0.08272086083889,-1530.9151611328125,304.1557312011719,0.7954964637756348,0.1382753700017929,0.0974263921380043,293.1933288574219,297.1499938964844,293.1499938964844,0.1928290426731109,-4079.23876953125,304.1522216796875,0.9973214864730836,0.2736600041389465,0.2596688866615295,293.3348999023437,297.1499938964844,293.1499938964844,0.0043134987354278,-1615.5703125,297.0207214355469,0.5623963475227356,0.050000000745058,0.2284289598464965,291.1635437011719,291.1499938964844,269.0428161621094,267.20025634765625,283.77008056640625,293.3350830078125,291.16363525390625,1.0,0.1837026476860046,0.8404068946838379,0.8404068946838379,1.0,1.0,-0.8153480887413025,0.3211187720298767,0.4942293465137481,0.1957528293132782,0.0,0.0,0.2644624710083008,25.425701141357425,25.0,0.7665776610374451,-6074.8720703125,66.02953338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32965087890625,305.56695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9453125,18000.0,0.0,0.0,0.1349603086709976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870182901620865,0.1870226562023162,-4.369156158645637e-06,0.0,0.0001369675592286,0.0,0.0,7.644284725189209,0.0,0.0,0.0,0.2844371497631073,4.0,0.0,1.0
399180,293.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.5624488592147827,0.050000000745058,0.0457293093204498,294.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.5624488592147827,0.050000000745058,0.048155166208744,293.2205505371094,297.1499938964844,293.1499938964844,0.0820573717355728,-1521.4378662109375,304.1549377441406,0.7938849329948425,0.1374920159578323,0.0968299582600593,293.19140625,297.1499938964844,293.1499938964844,0.1921983957290649,-4068.534912109375,304.15252685546875,0.9967374801635742,0.2729525566101074,0.2589834332466125,293.3324584960937,297.1499938964844,293.1499938964844,0.0042685507796704,-1599.795654296875,296.9635925292969,0.5624488592147827,0.050000000745058,0.22842738032341,291.16375732421875,291.1499938964844,269.09783935546875,267.2450256347656,283.796875,293.3326416015625,291.1637268066406,1.0,0.1835033595561981,0.8405415415763855,0.8405415415763855,1.0,1.0,-0.8138068318367004,0.3202904760837555,0.4935163855552673,0.1958080381155014,0.0,0.0,0.2626081705093384,25.40803909301757,25.0,0.1590423882007599,-6040.42431640625,65.76431274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3140869140625,305.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.966796875,18000.0,0.0,0.0,0.1344307214021682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856802552938461,0.1856846213340759,-4.3663317228492815e-06,0.0,0.0001364300842396,0.0,0.0,7.581479072570801,0.0,0.0,0.0,0.2841874659061432,4.0,0.0,1.0
399240,293.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.5624488592147827,0.050000000745058,0.0457293093204498,294.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.5624488592147827,0.050000000745058,0.048155166208744,293.2205505371094,297.1499938964844,293.1499938964844,0.0820573717355728,-1521.4378662109375,304.1549377441406,0.7938849329948425,0.1374920159578323,0.0968299582600593,293.19140625,297.1499938964844,293.1499938964844,0.1921983957290649,-4068.534912109375,304.15252685546875,0.9967374801635742,0.2729525566101074,0.2589834332466125,293.3324584960937,297.1499938964844,293.1499938964844,0.0042685507796704,-1599.795654296875,296.9635925292969,0.5624488592147827,0.050000000745058,0.22842738032341,291.16375732421875,291.1499938964844,269.09783935546875,267.2450256347656,283.796875,293.3326416015625,291.1637268066406,1.0,0.1835033595561981,0.8405415415763855,0.8405415415763855,1.0,1.0,-0.8138068318367004,0.3202904760837555,0.4935163855552673,0.1958080381155014,0.0,0.0,0.2626081705093384,25.40803909301757,25.0,0.1590423882007599,-6040.42431640625,65.76431274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3140869140625,305.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.966796875,18000.0,0.0,0.0,0.1344307214021682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856802552938461,0.1856846213340759,-4.3663317228492815e-06,0.0,0.0001364300842396,0.0,0.0,7.581479072570801,0.0,0.0,0.0,0.2841874659061432,4.0,0.0,1.0
399300,293.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5625109672546387,0.050000000745058,0.0457289293408393,294.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5625109672546387,0.050000000745058,0.0481547676026821,293.2174377441406,297.1499938964844,293.1499938964844,0.0818101540207862,-1517.92333984375,304.15447998046875,0.7933354377746582,0.1372119337320327,0.0966081991791725,293.1904296875,297.1499938964844,293.1499938964844,0.1919073015451431,-4063.613037109375,304.152587890625,0.996505081653595,0.2726225852966308,0.2586651742458343,293.3312072753906,297.1499938964844,293.1499938964844,0.0042464272119104,-1592.0242919921875,296.935302734375,0.5625109672546387,0.050000000745058,0.2284254729747772,291.1636047363281,291.1499938964844,269.1246032714844,267.2667236328125,283.81005859375,293.3313903808594,291.1635437011719,1.0,0.1834088861942291,0.8406088352203369,0.8406088352203369,1.0,1.0,-0.8131555318832397,0.3199208080768585,0.4932346940040588,0.1958806663751602,0.0,0.0,0.2617142796516418,25.3950138092041,25.0,-0.1771499812602996,-6024.267578125,65.64476013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080139160156,305.5276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.845703125,18000.0,0.0,0.0,0.1341707855463028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850326508283615,0.1850370168685913,-4.364940195955569e-06,0.0,0.0001361662871204,0.0,0.0,7.55109167098999,0.0,0.0,0.0,0.2840663194656372,4.0,0.0,1.0
399360,293.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5625919103622437,0.050000000745058,0.0457284338772296,294.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5625919103622437,0.050000000745058,0.0481542460620403,293.21417236328125,297.1499938964844,293.1499938964844,0.0816148221492767,-1515.158203125,304.1540222167969,0.7929410934448242,0.1370012015104293,0.0964336842298507,293.189453125,297.1499938964844,293.1499938964844,0.1916275769472122,-4058.89111328125,304.1526184082031,0.9963033199310304,0.2723047137260437,0.2583586871623993,293.3299255371094,297.1499938964844,293.1499938964844,0.0042245481163263,-1584.3306884765625,296.9071960449219,0.5625919103622437,0.050000000745058,0.228422999382019,291.16339111328125,291.1499938964844,269.1508483886719,267.2879638671875,283.82305908203125,293.33013916015625,291.163330078125,1.0,0.1833181232213974,0.8406787514686584,0.8406787514686584,1.0,1.0,-0.812574028968811,0.3195766806602478,0.4929973483085632,0.1959813386201858,0.0,0.0,0.2608430385589599,25.37991142272949,25.0,-0.4579779207706451,-6008.794921875,65.53334045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30279541015625,305.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.685546875,18000.0,0.0,0.0,0.1339126229286193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844029277563095,0.1844072937965393,-4.363580956123769e-06,0.0,0.0001359042944386,0.0,0.0,7.521564483642578,0.0,0.0,0.0,0.2839484810829162,4.0,0.0,1.0
399420,293.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.562812089920044,0.050000000745058,0.0457270890474319,294.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.562812089920044,0.050000000745058,0.0481528267264366,293.2070617675781,297.1499938964844,293.1499938964844,0.0814044475555419,-1512.2274169921875,304.1530456542969,0.7926861047744751,0.1368192136287689,0.0962491780519485,293.1874694824219,297.1499938964844,293.1499938964844,0.1911022067070007,-4050.03955078125,304.1526184082031,0.995994508266449,0.2717057764530182,0.2577811479568481,293.3273620605469,297.1499938964844,293.1499938964844,0.0041815154254436,-1569.1722412109375,296.8516540527344,0.562812089920044,0.050000000745058,0.2284162789583206,291.1627502441406,291.1499938964844,269.2016296386719,267.3289489746094,283.8485412597656,293.3275756835937,291.16265869140625,1.0,0.183150827884674,0.8408186435699463,0.8408186435699463,1.0,1.0,-0.8116480112075806,0.3189766705036163,0.4926713407039642,0.1962721943855285,0.0,0.0,0.2591841220855713,25.34353828430176,25.0,-0.8937269449234009,-5980.06591796875,65.33914184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2946472167969,305.494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.133400946855545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832058131694793,0.1832101643085479,-4.360991624707822e-06,0.0,0.0001353850093437,0.0,0.0,7.465511798858643,0.0,0.0,0.0,0.2837247252464294,4.0,0.0,1.0
399480,293.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.562812089920044,0.050000000745058,0.0457270890474319,294.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.562812089920044,0.050000000745058,0.0481528267264366,293.2070617675781,297.1499938964844,293.1499938964844,0.0814044475555419,-1512.2274169921875,304.1530456542969,0.7926861047744751,0.1368192136287689,0.0962491780519485,293.1874694824219,297.1499938964844,293.1499938964844,0.1911022067070007,-4050.03955078125,304.1526184082031,0.995994508266449,0.2717057764530182,0.2577811479568481,293.3273620605469,297.1499938964844,293.1499938964844,0.0041815154254436,-1569.1722412109375,296.8516540527344,0.562812089920044,0.050000000745058,0.2284162789583206,291.1627502441406,291.1499938964844,269.2016296386719,267.3289489746094,283.8485412597656,293.3275756835937,291.16265869140625,1.0,0.183150827884674,0.8408186435699463,0.8408186435699463,1.0,1.0,-0.8116480112075806,0.3189766705036163,0.4926713407039642,0.1962721943855285,0.0,0.0,0.2591841220855713,25.34353828430176,25.0,-0.8937269449234009,-5980.06591796875,65.33914184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2946472167969,305.494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.133400946855545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832058131694793,0.1832101643085479,-4.360991624707822e-06,0.0,0.0001353850093437,0.0,0.0,7.465511798858643,0.0,0.0,0.0,0.2837247252464294,4.0,0.0,1.0
399540,293.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5631000399589539,0.050000000745058,0.0457253269851207,294.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5631000399589539,0.050000000745058,0.0481509715318679,293.19927978515625,297.1499938964844,293.1499938964844,0.0814340487122535,-1512.7530517578125,304.1519775390625,0.7931313514709473,0.1369536072015762,0.0962835177779197,293.185546875,297.1499938964844,293.1499938964844,0.1906178593635559,-4041.8955078125,304.1525573730469,0.9957975149154664,0.2711506187915802,0.2572454214096069,293.3247375488281,297.1499938964844,293.1499938964844,0.0041393991559743,-1554.302978515625,296.7969970703125,0.5631000399589539,0.050000000745058,0.228407472372055,291.1618957519531,291.1499938964844,269.25,267.3677673339844,283.8731384277344,293.324951171875,291.1617431640625,1.0,0.1830043494701385,0.8409585356712341,0.8409585356712341,1.0,1.0,-0.8110313415527344,0.3184949159622192,0.4925364553928375,0.1966725885868072,0.0,0.0,0.2576552927494049,25.30037307739257,25.0,-1.251421332359314,-5954.26513671875,65.18385314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28857421875,305.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.1328959763050079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821019649505615,0.1821063160896301,-4.358591013442492e-06,0.0,0.0001348725199932,0.0,0.0,7.413907051086426,0.0,0.0,0.0,0.2835186123847961,4.0,0.0,1.0
