time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
399600,293.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5631000399589539,0.050000000745058,0.0457253269851207,294.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5631000399589539,0.050000000745058,0.0481509715318679,293.19927978515625,297.1499938964844,293.1499938964844,0.0814340487122535,-1512.7530517578125,304.1519775390625,0.7931313514709473,0.1369536072015762,0.0962835177779197,293.185546875,297.1499938964844,293.1499938964844,0.1906178593635559,-4041.8955078125,304.1525573730469,0.9957975149154664,0.2711506187915802,0.2572454214096069,293.3247375488281,297.1499938964844,293.1499938964844,0.0041393991559743,-1554.302978515625,296.7969970703125,0.5631000399589539,0.050000000745058,0.228407472372055,291.1618957519531,291.1499938964844,269.25,267.3677673339844,283.8731384277344,293.324951171875,291.1617431640625,1.0,0.1830043494701385,0.8409585356712341,0.8409585356712341,1.0,1.0,-0.8110313415527344,0.3184949159622192,0.4925364553928375,0.1966725885868072,0.0,0.0,0.2576552927494049,25.30037307739257,25.0,-1.251421332359314,-5954.26513671875,65.18385314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28857421875,305.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.1328959763050079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821019649505615,0.1821063160896301,-4.358591013442492e-06,0.0,0.0001348725199932,0.0,0.0,7.413907051086426,0.0,0.0,0.0,0.2835186123847961,4.0,0.0,1.0
399660,293.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5634506940841675,0.050000000745058,0.0457231886684894,294.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5634506940841675,0.050000000745058,0.0481487214565277,293.1907958984375,297.1499938964844,293.1499938964844,0.0817156136035919,-1516.9073486328125,304.1508483886719,0.7943025827407837,0.1374227404594421,0.0965478420257568,293.1836242675781,297.1499938964844,293.1499938964844,0.1901720762252807,-4034.411865234375,304.1524353027344,0.99570494890213,0.2706363499164581,0.2567487359046936,293.32208251953125,297.1499938964844,293.1499938964844,0.0040981881320476,-1539.720458984375,296.7431945800781,0.5634506940841675,0.050000000745058,0.2283968031406402,291.16082763671875,291.1499938964844,269.29656982421875,267.4049987792969,283.89703369140625,293.32232666015625,291.16064453125,1.0,0.1828817874193191,0.8410958051681519,0.8410958051681519,1.0,1.0,-0.8107343912124634,0.3181352317333221,0.4925991296768188,0.1971859484910965,0.0,0.0,0.2562841176986694,25.2514877319336,25.0,-1.4975104331970217,-5931.4677734375,65.07035064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,305.4570617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.361328125,18000.0,0.0,0.0,0.132402241230011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811104714870453,0.1811148226261139,-4.356417321105255e-06,0.0,0.0001343714538961,0.0,0.0,7.367608547210693,0.0,0.0,0.0,0.2833334803581238,4.0,0.0,1.0
399720,293.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5634506940841675,0.050000000745058,0.0457231886684894,294.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5634506940841675,0.050000000745058,0.0481487214565277,293.1907958984375,297.1499938964844,293.1499938964844,0.0817156136035919,-1516.9073486328125,304.1508483886719,0.7943025827407837,0.1374227404594421,0.0965478420257568,293.1836242675781,297.1499938964844,293.1499938964844,0.1901720762252807,-4034.411865234375,304.1524353027344,0.99570494890213,0.2706363499164581,0.2567487359046936,293.32208251953125,297.1499938964844,293.1499938964844,0.0040981881320476,-1539.720458984375,296.7431945800781,0.5634506940841675,0.050000000745058,0.2283968031406402,291.16082763671875,291.1499938964844,269.29656982421875,267.4049987792969,283.89703369140625,293.32232666015625,291.16064453125,1.0,0.1828817874193191,0.8410958051681519,0.8410958051681519,1.0,1.0,-0.8107343912124634,0.3181352317333221,0.4925991296768188,0.1971859484910965,0.0,0.0,0.2562841176986694,25.2514877319336,25.0,-1.4975104331970217,-5931.4677734375,65.07035064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,305.4570617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.361328125,18000.0,0.0,0.0,0.132402241230011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811104714870453,0.1811148226261139,-4.356417321105255e-06,0.0,0.0001343714538961,0.0,0.0,7.367608547210693,0.0,0.0,0.0,0.2833334803581238,4.0,0.0,1.0
399780,293.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.563860297203064,0.050000000745058,0.04572070017457,294.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.563860297203064,0.050000000745058,0.0481460988521575,293.1816711425781,297.1499938964844,293.1499938964844,0.0822656378149986,-1524.9329833984375,304.149658203125,0.7962391376495361,0.1382459551095962,0.0970585271716117,293.1817932128906,297.1499938964844,293.1499938964844,0.1897608190774917,-4027.513671875,304.1523132324219,0.9957108497619628,0.2701604068279266,0.2562883198261261,293.3194274902344,297.1499938964844,293.1499938964844,0.0040578190237283,-1525.3985595703125,296.6903686523437,0.563860297203064,0.050000000745058,0.2283843606710434,291.15966796875,291.1499938964844,269.3420715332031,267.4412536621094,283.9203491210937,293.31964111328125,291.15948486328125,1.0,0.1827858388423919,0.8412330150604248,0.8412330150604248,1.0,1.0,-0.8107736706733704,0.3179131746292114,0.4928604662418365,0.197796493768692,0.0,0.0,0.2550729215145111,25.197378158569336,25.0,-1.638358473777771,-5911.595703125,65.00173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,305.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.1319273710250854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802356839179992,0.180240049958229,-4.3544910113269e-06,0.0,0.0001338895090157,0.0,0.0,7.326811790466309,0.0,0.0,0.0,0.283170223236084,4.0,0.0,1.0
399840,293.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.563860297203064,0.050000000745058,0.04572070017457,294.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.563860297203064,0.050000000745058,0.0481460988521575,293.1816711425781,297.1499938964844,293.1499938964844,0.0822656378149986,-1524.9329833984375,304.149658203125,0.7962391376495361,0.1382459551095962,0.0970585271716117,293.1817932128906,297.1499938964844,293.1499938964844,0.1897608190774917,-4027.513671875,304.1523132324219,0.9957108497619628,0.2701604068279266,0.2562883198261261,293.3194274902344,297.1499938964844,293.1499938964844,0.0040578190237283,-1525.3985595703125,296.6903686523437,0.563860297203064,0.050000000745058,0.2283843606710434,291.15966796875,291.1499938964844,269.3420715332031,267.4412536621094,283.9203491210937,293.31964111328125,291.15948486328125,1.0,0.1827858388423919,0.8412330150604248,0.8412330150604248,1.0,1.0,-0.8107736706733704,0.3179131746292114,0.4928604662418365,0.197796493768692,0.0,0.0,0.2550729215145111,25.197378158569336,25.0,-1.638358473777771,-5911.595703125,65.00173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,305.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.1319273710250854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802356839179992,0.180240049958229,-4.3544910113269e-06,0.0,0.0001338895090157,0.0,0.0,7.326811790466309,0.0,0.0,0.0,0.283170223236084,4.0,0.0,1.0
399900,293.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5640811920166016,0.050000000745058,0.0457193590700626,294.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5640811920166016,0.050000000745058,0.0481446869671344,293.1769104003906,297.1499938964844,293.1499938964844,0.0826357528567314,-1530.3193359375,304.1490478515625,0.7974703311920166,0.1387777924537658,0.097400926053524,293.1808776855469,297.1499938964844,293.1499938964844,0.1895680278539657,-4024.282470703125,304.1522521972656,0.9957433342933656,0.2699359357357025,0.2560709714889526,293.3180847167969,297.1499938964844,293.1499938964844,0.0040379725396633,-1518.3463134765625,296.6642761230469,0.5640811920166016,0.050000000745058,0.2283776700496673,291.1590576171875,291.1499938964844,269.3643798828125,267.458984375,283.9315795898437,293.3182983398437,291.1588439941406,1.0,0.182748258113861,0.8413016200065613,0.8413016200065613,1.0,1.0,-0.8109124302864075,0.3178573250770569,0.4930551052093506,0.1981207728385925,0.0,0.0,0.2545333802700043,25.168989181518555,25.0,-1.7535017728805542,-5902.7451171875,64.98402404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27593994140625,305.4323425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.1316996961832046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798431277275085,0.1798474788665771,-4.353619715402601e-06,0.0,0.0001336584537057,0.0,0.0,7.3085126876831055,0.0,0.0,0.0,0.2830969393253326,4.0,0.0,1.0
399960,293.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.5643084049224854,0.050000000745058,0.0457179844379425,294.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.5643084049224854,0.050000000745058,0.0481432415544986,293.172119140625,297.1499938964844,293.1499938964844,0.0830636546015739,-1536.5418701171875,304.1484375,0.7988550066947937,0.1393811702728271,0.0977960303425788,293.17999267578125,297.1499938964844,293.1499938964844,0.1893839091062545,-4021.198974609375,304.15216064453125,0.9957906007766724,0.2697201669216156,0.2558619379997253,293.3167419433594,297.1499938964844,293.1499938964844,0.0040183449164032,-1511.3656005859375,296.63836669921875,0.5643084049224854,0.050000000745058,0.228370800614357,291.1583557128906,291.1499938964844,269.3863830566406,267.4764709472656,283.94244384765625,293.31695556640625,291.1581420898437,1.0,0.1827178448438644,0.8413671255111694,0.8413671255111694,1.0,1.0,-0.8111240863800049,0.3178383111953735,0.4932858049869537,0.1984488070011139,0.0,0.0,0.2540461421012878,25.14021110534668,25.0,-1.890578866004944,-5894.67578125,64.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27301025390625,305.4244079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.1314804255962371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794855743646621,0.1794899255037307,-4.352815722086234e-06,0.0,0.0001334359112661,0.0,0.0,7.291839122772217,0.0,0.0,0.0,0.2830300629138946,4.0,0.0,1.0
400020,293.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5647705793380737,0.050000000745058,0.0457151979207992,294.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5647705793380737,0.050000000745058,0.0481403060257434,293.1625061035156,297.1499938964844,293.1499938964844,0.084068477153778,-1551.14697265625,304.1473083496094,0.8020039796829224,0.140773668885231,0.0987221971154213,293.1782531738281,297.1499938964844,293.1499938964844,0.1890395879745483,-4015.4375,304.15203857421875,0.9959151148796082,0.2693124711513519,0.2554669976234436,293.31402587890625,297.1499938964844,293.1499938964844,0.0039797346107661,-1497.614990234375,296.58721923828125,0.5647705793380737,0.050000000745058,0.2283568829298019,291.1568298339844,291.1499938964844,269.429443359375,267.5106201171875,283.96295166015625,293.3142395019531,291.1565856933594,1.0,0.1826778799295425,0.841498076915741,0.841498076915741,1.0,1.0,-0.8117380738258362,0.3179035186767578,0.4938345849514007,0.1990991681814193,0.0,0.0,0.2532370686531067,25.082794189453125,25.0,-2.136974573135376,-5880.9072265625,64.9927749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659912109375,305.4091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.609375,18000.0,0.0,0.0,0.1310724765062332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178883671760559,0.1788880228996276,-4.35142874266603e-06,0.0,0.0001330218947259,0.0,0.0,7.2637410163879395,0.0,0.0,0.0,0.2829169332981109,4.0,0.0,1.0
400080,293.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5647705793380737,0.050000000745058,0.0457151979207992,294.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5647705793380737,0.050000000745058,0.0481403060257434,293.1625061035156,297.1499938964844,293.1499938964844,0.084068477153778,-1551.14697265625,304.1473083496094,0.8020039796829224,0.140773668885231,0.0987221971154213,293.1782531738281,297.1499938964844,293.1499938964844,0.1890395879745483,-4015.4375,304.15203857421875,0.9959151148796082,0.2693124711513519,0.2554669976234436,293.31402587890625,297.1499938964844,293.1499938964844,0.0039797346107661,-1497.614990234375,296.58721923828125,0.5647705793380737,0.050000000745058,0.2283568829298019,291.1568298339844,291.1499938964844,269.429443359375,267.5106201171875,283.96295166015625,293.3142395019531,291.1565856933594,1.0,0.1826778799295425,0.841498076915741,0.841498076915741,1.0,1.0,-0.8117380738258362,0.3179035186767578,0.4938345849514007,0.1990991681814193,0.0,0.0,0.2532370686531067,25.082794189453125,25.0,-2.136974573135376,-5880.9072265625,64.9927749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659912109375,305.4091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.609375,18000.0,0.0,0.0,0.1310724765062332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178883671760559,0.1788880228996276,-4.35142874266603e-06,0.0,0.0001330218947259,0.0,0.0,7.2637410163879395,0.0,0.0,0.0,0.2829169332981109,4.0,0.0,1.0
400140,293.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.5652369856834412,0.050000000745058,0.0457123965024948,294.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.5652369856834412,0.050000000745058,0.0481373555958271,293.1529235839844,297.1499938964844,293.1499938964844,0.0852525681257247,-1568.3577880859375,304.146240234375,0.8055946826934814,0.142399176955223,0.0998128205537796,293.1766052246094,297.1499938964844,293.1499938964844,0.1887231320142746,-4010.145751953125,304.1518859863281,0.9960703253746032,0.2689337730407715,0.2551001608371734,293.31134033203125,297.1499938964844,293.1499938964844,0.0039419154636561,-1484.1173095703125,296.5368957519531,0.5652369856834412,0.050000000745058,0.2283428758382797,291.1552124023437,291.1499938964844,269.4711608886719,267.5435791015625,283.9819641113281,293.3115539550781,291.15496826171875,1.0,0.182665154337883,0.8416290879249573,0.8416290879249573,1.0,1.0,-0.8125830888748169,0.3180915415287018,0.4944915175437927,0.1997486352920532,0.0,0.0,0.2526508867740631,25.026535034179688,25.0,-2.24648118019104,-5870.20361328125,65.0458755493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2571105957031,305.3946838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.923828125,18000.0,0.0,0.0,0.1307148188352584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784368753433227,0.1784412264823913,-4.350356903159991e-06,0.0,0.0001326589263044,0.0,0.0,7.242833614349365,0.0,0.0,0.0,0.2828322350978851,4.0,0.0,1.0
400200,293.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.5652369856834412,0.050000000745058,0.0457123965024948,294.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.5652369856834412,0.050000000745058,0.0481373555958271,293.1529235839844,297.1499938964844,293.1499938964844,0.0852525681257247,-1568.3577880859375,304.146240234375,0.8055946826934814,0.142399176955223,0.0998128205537796,293.1766052246094,297.1499938964844,293.1499938964844,0.1887231320142746,-4010.145751953125,304.1518859863281,0.9960703253746032,0.2689337730407715,0.2551001608371734,293.31134033203125,297.1499938964844,293.1499938964844,0.0039419154636561,-1484.1173095703125,296.5368957519531,0.5652369856834412,0.050000000745058,0.2283428758382797,291.1552124023437,291.1499938964844,269.4711608886719,267.5435791015625,283.9819641113281,293.3115539550781,291.15496826171875,1.0,0.182665154337883,0.8416290879249573,0.8416290879249573,1.0,1.0,-0.8125830888748169,0.3180915415287018,0.4944915175437927,0.1997486352920532,0.0,0.0,0.2526508867740631,25.026535034179688,25.0,-2.24648118019104,-5870.20361328125,65.0458755493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2571105957031,305.3946838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.923828125,18000.0,0.0,0.0,0.1307148188352584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784368753433227,0.1784412264823913,-4.350356903159991e-06,0.0,0.0001326589263044,0.0,0.0,7.242833614349365,0.0,0.0,0.0,0.2828322350978851,4.0,0.0,1.0
400260,293.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5657129883766174,0.050000000745058,0.0457095466554164,294.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5657129883766174,0.050000000745058,0.0481343567371368,293.143310546875,297.1499938964844,293.1499938964844,0.0866206660866737,-1588.251220703125,304.14520263671875,0.8095704317092896,0.144273966550827,0.1010740250349044,293.1750183105469,297.1499938964844,293.1499938964844,0.1884301304817199,-4005.245849609375,304.1517333984375,0.9962596893310548,0.2685817778110504,0.2547589540481567,293.3086853027344,297.1499938964844,293.1499938964844,0.0039048355538398,-1470.849365234375,296.4874572753906,0.5657129883766174,0.050000000745058,0.2283286601305008,291.15362548828125,291.1499938964844,269.511474609375,267.5753173828125,283.99969482421875,293.30889892578125,291.1534118652344,1.0,0.1826794445514679,0.8417510986328125,0.8417510986328125,1.0,1.0,-0.8136631846427917,0.3183954656124115,0.4952676892280578,0.2004179060459137,0.0,0.0,0.2522750198841095,24.971036911010746,25.0,-2.2021663188934326,-5862.38525390625,65.13654327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24609375,305.3807983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.1304182708263397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781390458345413,0.1781433969736099,-4.349599294073414e-06,0.0,0.0001323579635936,0.0,0.0,7.228837013244629,0.0,0.0,0.0,0.2827749848365783,4.0,0.0,1.0
400320,293.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5657129883766174,0.050000000745058,0.0457095466554164,294.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5657129883766174,0.050000000745058,0.0481343567371368,293.143310546875,297.1499938964844,293.1499938964844,0.0866206660866737,-1588.251220703125,304.14520263671875,0.8095704317092896,0.144273966550827,0.1010740250349044,293.1750183105469,297.1499938964844,293.1499938964844,0.1884301304817199,-4005.245849609375,304.1517333984375,0.9962596893310548,0.2685817778110504,0.2547589540481567,293.3086853027344,297.1499938964844,293.1499938964844,0.0039048355538398,-1470.849365234375,296.4874572753906,0.5657129883766174,0.050000000745058,0.2283286601305008,291.15362548828125,291.1499938964844,269.511474609375,267.5753173828125,283.99969482421875,293.30889892578125,291.1534118652344,1.0,0.1826794445514679,0.8417510986328125,0.8417510986328125,1.0,1.0,-0.8136631846427917,0.3183954656124115,0.4952676892280578,0.2004179060459137,0.0,0.0,0.2522750198841095,24.971036911010746,25.0,-2.2021663188934326,-5862.38525390625,65.13654327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24609375,305.3807983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.1304182708263397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781390458345413,0.1781433969736099,-4.349599294073414e-06,0.0,0.0001323579635936,0.0,0.0,7.228837013244629,0.0,0.0,0.0,0.2827749848365783,4.0,0.0,1.0
400380,293.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5662001967430115,0.050000000745058,0.0457066446542739,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5662001967430115,0.050000000745058,0.0481312982738018,293.1336669921875,297.1499938964844,293.1499938964844,0.0881788581609726,-1610.92138671875,304.14422607421875,0.8138723969459534,0.1464015394449234,0.1025119200348854,293.1734924316406,297.1499938964844,293.1499938964844,0.1881591975688934,-4000.714599609375,304.151611328125,0.9964832663536072,0.2682552635669708,0.2544418275356293,293.3060302734375,297.1499938964844,293.1499938964844,0.0038684729952365,-1457.80615234375,296.4388427734375,0.5662001967430115,0.050000000745058,0.2283141613006591,291.1520690917969,291.1499938964844,269.55029296875,267.6058044433594,284.0159912109375,293.3062438964844,291.15185546875,1.0,0.1827206760644912,0.8418731093406677,0.8418731093406677,1.0,1.0,-0.8149837851524353,0.3188232779502868,0.496160477399826,0.2010962963104248,0.0,0.0,0.2521021664142608,24.915895462036133,25.0,-2.176481008529663,-5857.36083984375,65.26520538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2329406738281,305.3672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65625,18000.0,0.0,0.0,0.1301915347576141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779812425374984,0.177985593676567,-4.3491368160175625e-06,0.0,0.0001321278541581,0.0,0.0,7.221325397491455,0.0,0.0,0.0,0.2827435731887817,4.0,0.0,1.0
400440,293.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5662001967430115,0.050000000745058,0.0457066446542739,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5662001967430115,0.050000000745058,0.0481312982738018,293.1336669921875,297.1499938964844,293.1499938964844,0.0881788581609726,-1610.92138671875,304.14422607421875,0.8138723969459534,0.1464015394449234,0.1025119200348854,293.1734924316406,297.1499938964844,293.1499938964844,0.1881591975688934,-4000.714599609375,304.151611328125,0.9964832663536072,0.2682552635669708,0.2544418275356293,293.3060302734375,297.1499938964844,293.1499938964844,0.0038684729952365,-1457.80615234375,296.4388427734375,0.5662001967430115,0.050000000745058,0.2283141613006591,291.1520690917969,291.1499938964844,269.55029296875,267.6058044433594,284.0159912109375,293.3062438964844,291.15185546875,1.0,0.1827206760644912,0.8418731093406677,0.8418731093406677,1.0,1.0,-0.8149837851524353,0.3188232779502868,0.496160477399826,0.2010962963104248,0.0,0.0,0.2521021664142608,24.915895462036133,25.0,-2.176481008529663,-5857.36083984375,65.26520538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2329406738281,305.3672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65625,18000.0,0.0,0.0,0.1301915347576141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779812425374984,0.177985593676567,-4.3491368160175625e-06,0.0,0.0001321278541581,0.0,0.0,7.221325397491455,0.0,0.0,0.0,0.2827435731887817,4.0,0.0,1.0
400500,293.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5664499998092651,0.050000000745058,0.0457051619887352,294.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5664499998092651,0.050000000745058,0.0481297373771667,293.1287536621094,297.1499938964844,293.1499938964844,0.0890349820256233,-1623.3822021484375,304.1437072753906,0.8161600232124329,0.1475750058889389,0.1033023744821548,293.1727600097656,297.1499938964844,293.1499938964844,0.188033178448677,-3998.608642578125,304.15155029296875,0.9966108202934264,0.268103539943695,0.2542932033538818,293.3047180175781,297.1499938964844,293.1499938964844,0.0038505624979734,-1451.3717041015625,296.41485595703125,0.5664499998092651,0.050000000745058,0.2283067554235458,291.1513061523437,291.1499938964844,269.5691223144531,267.6205139160156,284.0235290527344,293.304931640625,291.15106201171875,1.0,0.1827516555786132,0.841934084892273,0.841934084892273,1.0,1.0,-0.8157415390014648,0.3190885782241821,0.4966529309749603,0.2014364302158355,0.0,0.0,0.2520968019962311,24.88815116882324,25.0,-2.193629264831543,-5855.9716796875,65.34454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255859375,305.36053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33984375,18000.0,0.0,0.0,0.1301071494817733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779570877552032,0.1779614388942718,-4.349016307969578e-06,0.0,0.000132042216137,0.0,0.0,7.220095157623291,0.0,0.0,0.0,0.2827378809452057,4.0,0.0,1.0
400560,293.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.5667089819908142,0.050000000745058,0.0457036308944225,294.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.5667089819908142,0.050000000745058,0.0481281243264675,293.12371826171875,297.1499938964844,293.1499938964844,0.0899508744478225,-1636.71630859375,304.1431884765625,0.8185645937919617,0.1488330513238906,0.1041483655571937,293.1719970703125,297.1499938964844,293.1499938964844,0.1879151314496994,-3996.638427734375,304.1514892578125,0.9967558979988098,0.2679616808891296,0.2541528642177582,293.3034362792969,297.1499938964844,293.1499938964844,0.003832837101072,-1444.9981689453125,296.3910522460937,0.5667089819908142,0.050000000745058,0.2282990962266922,291.1504821777344,291.1499938964844,269.5875549316406,267.6349182128906,284.0306091308594,293.3036499023437,291.1502380371094,1.0,0.1827894896268844,0.8419899940490723,0.8419899940490723,1.0,1.0,-0.8165754675865173,0.3193934857845306,0.4971819519996643,0.2017778158187866,0.0,0.0,0.2521454393863678,24.859590530395508,25.0,-2.2488574981689453,-5855.373046875,65.43470764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177734375,305.3539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.015625,18000.0,0.0,0.0,0.1300421506166458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779691129922866,0.1779734641313552,-4.348967650003033e-06,0.0,0.0001319762523053,0.0,0.0,7.220532417297363,0.0,0.0,0.0,0.2827387750148773,4.0,0.0,1.0
400620,293.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5672483444213867,0.050000000745058,0.0457004457712173,294.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5672483444213867,0.050000000745058,0.0481247715651989,293.11358642578125,297.1499938964844,293.1499938964844,0.0919577628374099,-1665.933349609375,304.1421203613281,0.823708713054657,0.1515577733516693,0.10600146651268,293.1705322265625,297.1499938964844,293.1499938964844,0.1877063512802124,-3993.16552734375,304.1513366699219,0.9970939755439758,0.2677055597305298,0.2538995146751404,293.3008117675781,297.1499938964844,293.1499938964844,0.0037979914341121,-1432.4564208984375,296.3440856933594,0.5672483444213867,0.050000000745058,0.2282831966876983,291.14874267578125,291.1499938964844,269.6231384277344,267.6626281738281,284.0433959960937,293.301025390625,291.1484680175781,1.0,0.1828869581222534,0.8421018719673157,0.8421018719673157,1.0,1.0,-0.8184685111045837,0.3201237022876739,0.4983448088169098,0.2024589478969574,0.0,0.0,0.2524299323558807,24.8008975982666,25.0,-2.4501659870147705,-5856.8017578125,65.64836120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007751464844,305.3412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3046875,18000.0,0.0,0.0,0.1299755722284317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781164854764938,0.1781208366155624,-4.349108166934457e-06,0.0,0.0001319086877629,0.0,0.0,7.227077007293701,0.0,0.0,0.0,0.2827628850936889,4.0,0.0,1.0
400680,293.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5672483444213867,0.050000000745058,0.0457004457712173,294.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5672483444213867,0.050000000745058,0.0481247715651989,293.11358642578125,297.1499938964844,293.1499938964844,0.0919577628374099,-1665.933349609375,304.1421203613281,0.823708713054657,0.1515577733516693,0.10600146651268,293.1705322265625,297.1499938964844,293.1499938964844,0.1877063512802124,-3993.16552734375,304.1513366699219,0.9970939755439758,0.2677055597305298,0.2538995146751404,293.3008117675781,297.1499938964844,293.1499938964844,0.0037979914341121,-1432.4564208984375,296.3440856933594,0.5672483444213867,0.050000000745058,0.2282831966876983,291.14874267578125,291.1499938964844,269.6231384277344,267.6626281738281,284.0433959960937,293.301025390625,291.1484680175781,1.0,0.1828869581222534,0.8421018719673157,0.8421018719673157,1.0,1.0,-0.8184685111045837,0.3201237022876739,0.4983448088169098,0.2024589478969574,0.0,0.0,0.2524299323558807,24.8008975982666,25.0,-2.4501659870147705,-5856.8017578125,65.64836120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007751464844,305.3412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3046875,18000.0,0.0,0.0,0.1299755722284317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781164854764938,0.1781208366155624,-4.349108166934457e-06,0.0,0.0001319086877629,0.0,0.0,7.227077007293701,0.0,0.0,0.0,0.2827628850936889,4.0,0.0,1.0
400740,293.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5677814483642578,0.050000000745058,0.0456973165273666,294.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5677814483642578,0.050000000745058,0.0481214746832847,293.103759765625,297.1499938964844,293.1499938964844,0.0941293239593505,-1697.5159912109375,304.1411437988281,0.8291206955909729,0.1544733643531799,0.108003593981266,293.1690979003906,297.1499938964844,293.1499938964844,0.1875247657299041,-3990.15234375,304.15118408203125,0.997450053691864,0.2674762308597564,0.2536741495132446,293.2981872558594,297.1499938964844,293.1499938964844,0.0037638959474861,-1420.163818359375,296.2979431152344,0.5677814483642578,0.050000000745058,0.2282675504684448,291.1469116210937,291.1499938964844,269.6570129394531,267.6888427734375,284.05419921875,293.29840087890625,291.14666748046875,1.0,0.1830119490623474,0.8422136902809143,0.8422136902809143,1.0,1.0,-0.8205744028091431,0.3209817707538605,0.499592661857605,0.203105017542839,0.0,0.0,0.2529640793800354,24.74434280395508,25.0,-2.490511655807495,-5861.671875,65.89897918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1820373535156,305.3298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.548828125,18000.0,0.0,0.0,0.1299974024295807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784366518259048,0.1784410029649734,-4.3495933823578525e-06,0.0,0.0001319308357778,0.0,0.0,7.241588592529297,0.0,0.0,0.0,0.2828183770179748,4.0,0.0,1.0
400800,293.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5677814483642578,0.050000000745058,0.0456973165273666,294.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5677814483642578,0.050000000745058,0.0481214746832847,293.103759765625,297.1499938964844,293.1499938964844,0.0941293239593505,-1697.5159912109375,304.1411437988281,0.8291206955909729,0.1544733643531799,0.108003593981266,293.1690979003906,297.1499938964844,293.1499938964844,0.1875247657299041,-3990.15234375,304.15118408203125,0.997450053691864,0.2674762308597564,0.2536741495132446,293.2981872558594,297.1499938964844,293.1499938964844,0.0037638959474861,-1420.163818359375,296.2979431152344,0.5677814483642578,0.050000000745058,0.2282675504684448,291.1469116210937,291.1499938964844,269.6570129394531,267.6888427734375,284.05419921875,293.29840087890625,291.14666748046875,1.0,0.1830119490623474,0.8422136902809143,0.8422136902809143,1.0,1.0,-0.8205744028091431,0.3209817707538605,0.499592661857605,0.203105017542839,0.0,0.0,0.2529640793800354,24.74434280395508,25.0,-2.490511655807495,-5861.671875,65.89897918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1820373535156,305.3298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.548828125,18000.0,0.0,0.0,0.1299974024295807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784366518259048,0.1784410029649734,-4.3495933823578525e-06,0.0,0.0001319308357778,0.0,0.0,7.241588592529297,0.0,0.0,0.0,0.2828183770179748,4.0,0.0,1.0
400860,293.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5682864785194397,0.050000000745058,0.0456943623721599,294.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5682864785194397,0.050000000745058,0.0481183640658855,293.0944519042969,297.1499938964844,293.1499938964844,0.0964214950799942,-1730.7803955078125,304.1402587890625,0.8347075581550598,0.1575318276882171,0.1101126447319984,293.1677551269531,297.1499938964844,293.1499938964844,0.1873577982187271,-3987.380126953125,304.15106201171875,0.9977914094924928,0.267266184091568,0.253466784954071,293.2956237792969,297.1499938964844,293.1499938964844,0.0037304346915334,-1408.0692138671875,296.2526550292969,0.5682864785194397,0.050000000745058,0.2282527983188629,291.1452331542969,291.1499938964844,269.6890869140625,267.71356201171875,284.0630187988281,293.2958374023437,291.14501953125,1.0,0.1831623315811157,0.8423120975494385,0.8423120975494385,1.0,1.0,-0.822831392288208,0.3219453692436218,0.5008860230445862,0.2036887258291244,0.0,0.0,0.253714919090271,24.692344665527344,25.0,-2.3019728660583496,-5869.62890625,66.18060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618347167969,305.3197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.865234375,18000.0,0.0,0.0,0.1301117688417434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789143979549408,0.1789187490940094,-4.350418748799712e-06,0.0,0.0001320469018537,0.0,0.0,7.263421535491943,0.0,0.0,0.0,0.2829030454158783,4.0,0.0,1.0
400920,293.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5682864785194397,0.050000000745058,0.0456943623721599,294.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5682864785194397,0.050000000745058,0.0481183640658855,293.0944519042969,297.1499938964844,293.1499938964844,0.0964214950799942,-1730.7803955078125,304.1402587890625,0.8347075581550598,0.1575318276882171,0.1101126447319984,293.1677551269531,297.1499938964844,293.1499938964844,0.1873577982187271,-3987.380126953125,304.15106201171875,0.9977914094924928,0.267266184091568,0.253466784954071,293.2956237792969,297.1499938964844,293.1499938964844,0.0037304346915334,-1408.0692138671875,296.2526550292969,0.5682864785194397,0.050000000745058,0.2282527983188629,291.1452331542969,291.1499938964844,269.6890869140625,267.71356201171875,284.0630187988281,293.2958374023437,291.14501953125,1.0,0.1831623315811157,0.8423120975494385,0.8423120975494385,1.0,1.0,-0.822831392288208,0.3219453692436218,0.5008860230445862,0.2036887258291244,0.0,0.0,0.253714919090271,24.692344665527344,25.0,-2.3019728660583496,-5869.62890625,66.18060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618347167969,305.3197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.865234375,18000.0,0.0,0.0,0.1301117688417434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789143979549408,0.1789187490940094,-4.350418748799712e-06,0.0,0.0001320469018537,0.0,0.0,7.263421535491943,0.0,0.0,0.0,0.2829030454158783,4.0,0.0,1.0
400980,293.7880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5687461495399475,0.050000000745058,0.0456916876137256,294.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5687461495399475,0.050000000745058,0.0481155440211296,293.0857849121094,297.1499938964844,293.1499938964844,0.0988124087452888,-1765.3590087890625,304.1395263671875,0.8404233455657959,0.1607036590576172,0.1123059391975402,293.1664733886719,297.1499938964844,293.1499938964844,0.187182143330574,-3984.4375,304.1510009765625,0.9980756044387816,0.2670733034610748,0.2532516419887543,293.29315185546875,297.1499938964844,293.1499938964844,0.0036975226830691,-1396.1392822265625,296.2081604003906,0.5687461495399475,0.050000000745058,0.228239431977272,291.1437683105469,291.1499938964844,269.7192687988281,267.73663330078125,284.0697631835937,293.2933349609375,291.1435852050781,1.0,0.1833352595567703,0.8424105048179626,0.8424105048179626,1.0,1.0,-0.8251833319664001,0.3229952454566955,0.5021880865097046,0.2041866183280944,0.0,0.0,0.2546480298042297,24.646669387817383,25.0,-1.999593734741211,-5880.24169921875,66.48704528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1406555175781,305.3110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.283203125,18000.0,0.0,0.0,0.13031966984272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795261800289154,0.179530531167984,-4.351545157987857e-06,0.0,0.0001322579046245,0.0,0.0,7.291515827178955,0.0,0.0,0.0,0.2830128669738769,4.0,0.0,1.0
401040,293.7880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5687461495399475,0.050000000745058,0.0456916876137256,294.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5687461495399475,0.050000000745058,0.0481155440211296,293.0857849121094,297.1499938964844,293.1499938964844,0.0988124087452888,-1765.3590087890625,304.1395263671875,0.8404233455657959,0.1607036590576172,0.1123059391975402,293.1664733886719,297.1499938964844,293.1499938964844,0.187182143330574,-3984.4375,304.1510009765625,0.9980756044387816,0.2670733034610748,0.2532516419887543,293.29315185546875,297.1499938964844,293.1499938964844,0.0036975226830691,-1396.1392822265625,296.2081604003906,0.5687461495399475,0.050000000745058,0.228239431977272,291.1437683105469,291.1499938964844,269.7192687988281,267.73663330078125,284.0697631835937,293.2933349609375,291.1435852050781,1.0,0.1833352595567703,0.8424105048179626,0.8424105048179626,1.0,1.0,-0.8251833319664001,0.3229952454566955,0.5021880865097046,0.2041866183280944,0.0,0.0,0.2546480298042297,24.646669387817383,25.0,-1.999593734741211,-5880.24169921875,66.48704528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1406555175781,305.3110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.283203125,18000.0,0.0,0.0,0.13031966984272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795261800289154,0.179530531167984,-4.351545157987857e-06,0.0,0.0001322579046245,0.0,0.0,7.291515827178955,0.0,0.0,0.0,0.2830128669738769,4.0,0.0,1.0
401100,293.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5689560770988464,0.050000000745058,0.0456904657185077,294.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5689560770988464,0.050000000745058,0.0481142625212669,293.0816650390625,297.1499938964844,293.1499938964844,0.1000395119190216,-1783.044921875,304.13922119140625,0.8433181047439575,0.1623236984014511,0.1134281754493713,293.1658630371094,297.1499938964844,293.1499938964844,0.1870860606431961,-3982.81982421875,304.1510009765625,0.998188853263855,0.266984224319458,0.2531362771987915,293.2919616699219,297.1499938964844,293.1499938964844,0.0036812322214245,-1390.2216796875,296.1861572265625,0.5689560770988464,0.050000000745058,0.2282333374023437,291.14312744140625,291.1499938964844,269.733642578125,267.74755859375,284.0723571777344,293.2921447753906,291.1429748535156,1.0,0.1834290772676468,0.8424597382545471,0.8424597382545471,1.0,1.0,-0.8263813853263855,0.3235479295253753,0.5028334856033325,0.2043972313404083,0.0,0.0,0.2551716864109039,24.62639617919922,25.0,-1.832599639892578,-5886.4296875,66.64783477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,305.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.029296875,18000.0,0.0,0.0,0.1304576098918914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798749566078186,0.1798793077468872,-4.352206360636046e-06,0.0,0.000132397894049,0.0,0.0,7.307575702667236,0.0,0.0,0.0,0.2830758690834045,4.0,0.0,1.0
401160,293.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5691531300544739,0.050000000745058,0.0456893257796764,294.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5691531300544739,0.050000000745058,0.0481130592525005,293.0777587890625,297.1499938964844,293.1499938964844,0.1012847498059272,-1800.94287109375,304.138916015625,0.8462318181991577,0.1639617830514907,0.1145641133189201,293.165283203125,297.1499938964844,293.1499938964844,0.1869848370552063,-3981.11181640625,304.1510009765625,0.9982836842536926,0.2669002115726471,0.2530160248279571,293.2908020019531,297.1499938964844,293.1499938964844,0.003665033262223,-1384.3291015625,296.164306640625,0.5691531300544739,0.050000000745058,0.2282276451587677,291.1425476074219,291.1499938964844,269.7474975585937,267.7580871582031,284.0744323730469,293.2909851074219,291.14239501953125,1.0,0.183527186512947,0.8425016403198242,0.8425016403198242,1.0,1.0,-0.8275907635688782,0.3241177797317505,0.5034729838371277,0.2045798301696777,0.0,0.0,0.2557276487350464,24.60769271850586,25.0,-1.6727946996688845,-5893.14990234375,66.81295776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119140625,305.3036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.798828125,18000.0,0.0,0.0,0.1306167244911193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802481114864349,0.1802524626255035,-4.352923951955745e-06,0.0,0.0001325593766523,0.0,0.0,7.324785232543945,0.0,0.0,0.0,0.2831435203552246,4.0,0.0,1.0
401220,293.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5695096254348755,0.050000000745058,0.045687261968851,294.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5695096254348755,0.050000000745058,0.0481108874082565,293.0704345703125,297.1499938964844,293.1499938964844,0.1038220599293708,-1837.2589111328125,304.1383972167969,0.8521018028259277,0.1672809720039367,0.1168695017695427,293.16412353515625,297.1499938964844,293.1499938964844,0.1867716163396835,-3977.5048828125,304.1510314941406,0.9984241724014282,0.2667465507984161,0.2527659237384796,293.28857421875,297.1499938964844,293.1499938964844,0.0036328849382698,-1372.6126708984375,296.1210021972656,0.5695096254348755,0.050000000745058,0.2282173335552215,291.1415405273437,291.1499938964844,269.773681640625,267.7778015136719,284.076904296875,293.28875732421875,291.1413879394531,1.0,0.1837352663278579,0.8425853848457336,0.8425853848457336,1.0,1.0,-0.8300400376319885,0.325309693813324,0.5047303438186646,0.204858124256134,0.0,0.0,0.256929874420166,24.574691772460938,25.0,-1.4070779085159302,-5908.173828125,67.1552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09796142578125,305.29766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.38671875,18000.0,0.0,0.0,0.1309966444969177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810624599456787,0.1810668110847473,-4.354514658189146e-06,0.0,0.0001329449441982,0.0,0.0,7.362419128417969,0.0,0.0,0.0,0.2832918167114258,4.0,0.0,1.0
401280,293.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5695096254348755,0.050000000745058,0.045687261968851,294.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5695096254348755,0.050000000745058,0.0481108874082565,293.0704345703125,297.1499938964844,293.1499938964844,0.1038220599293708,-1837.2589111328125,304.1383972167969,0.8521018028259277,0.1672809720039367,0.1168695017695427,293.16412353515625,297.1499938964844,293.1499938964844,0.1867716163396835,-3977.5048828125,304.1510314941406,0.9984241724014282,0.2667465507984161,0.2527659237384796,293.28857421875,297.1499938964844,293.1499938964844,0.0036328849382698,-1372.6126708984375,296.1210021972656,0.5695096254348755,0.050000000745058,0.2282173335552215,291.1415405273437,291.1499938964844,269.773681640625,267.7778015136719,284.076904296875,293.28875732421875,291.1413879394531,1.0,0.1837352663278579,0.8425853848457336,0.8425853848457336,1.0,1.0,-0.8300400376319885,0.325309693813324,0.5047303438186646,0.204858124256134,0.0,0.0,0.256929874420166,24.574691772460938,25.0,-1.4070779085159302,-5908.173828125,67.1552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09796142578125,305.29766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.38671875,18000.0,0.0,0.0,0.1309966444969177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810624599456787,0.1810668110847473,-4.354514658189146e-06,0.0,0.0001329449441982,0.0,0.0,7.362419128417969,0.0,0.0,0.0,0.2832918167114258,4.0,0.0,1.0
401340,293.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.569819450378418,0.050000000745058,0.0456854775547981,294.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.569819450378418,0.050000000745058,0.0481090061366558,293.0638427734375,297.1499938964844,293.1499938964844,0.1064049303531646,-1874.0223388671875,304.1379699707031,0.8579936027526855,0.1706341505050659,0.1192033737897872,293.1630554199219,297.1499938964844,293.1499938964844,0.1865521967411041,-3973.789794921875,304.15106201171875,0.998510718345642,0.2666077017784118,0.252511203289032,293.2865295410156,297.1499938964844,293.1499938964844,0.0036010025069117,-1360.9678955078125,296.0780334472656,0.569819450378418,0.050000000745058,0.2282084226608276,291.140625,291.1499938964844,269.7977294921875,267.79571533203125,284.0771484375,293.2867126464844,291.1405029296875,1.0,0.1839566379785537,0.8426691889762878,0.8426691889762878,1.0,1.0,-0.8325203061103821,0.3265689313411712,0.5059514045715332,0.2050136625766754,0.0,0.0,0.2582408487796783,24.54676628112793,25.0,-1.2392430305480957,-5925.22509765625,67.51117706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0777282714844,305.2933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.01171875,18000.0,0.0,0.0,0.1314489543437957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819581836462021,0.1819625347852707,-4.356288172857603e-06,0.0,0.0001334039843641,0.0,0.0,7.403909206390381,0.0,0.0,0.0,0.2834556102752685,4.0,0.0,1.0
