time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
401400,293.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.569819450378418,0.050000000745058,0.0456854775547981,294.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.569819450378418,0.050000000745058,0.0481090061366558,293.0638427734375,297.1499938964844,293.1499938964844,0.1064049303531646,-1874.0223388671875,304.1379699707031,0.8579936027526855,0.1706341505050659,0.1192033737897872,293.1630554199219,297.1499938964844,293.1499938964844,0.1865521967411041,-3973.789794921875,304.15106201171875,0.998510718345642,0.2666077017784118,0.252511203289032,293.2865295410156,297.1499938964844,293.1499938964844,0.0036010025069117,-1360.9678955078125,296.0780334472656,0.569819450378418,0.050000000745058,0.2282084226608276,291.140625,291.1499938964844,269.7977294921875,267.79571533203125,284.0771484375,293.2867126464844,291.1405029296875,1.0,0.1839566379785537,0.8426691889762878,0.8426691889762878,1.0,1.0,-0.8325203061103821,0.3265689313411712,0.5059514045715332,0.2050136625766754,0.0,0.0,0.2582408487796783,24.54676628112793,25.0,-1.2392430305480957,-5925.22509765625,67.51117706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0777282714844,305.2933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.01171875,18000.0,0.0,0.0,0.1314489543437957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819581836462021,0.1819625347852707,-4.356288172857603e-06,0.0,0.0001334039843641,0.0,0.0,7.403909206390381,0.0,0.0,0.0,0.2834556102752685,4.0,0.0,1.0
401460,293.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5700847506523132,0.050000000745058,0.0456839501857757,294.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5700847506523132,0.050000000745058,0.0481074005365371,293.0580444335937,297.1499938964844,293.1499938964844,0.1090152040123939,-1910.971923828125,304.1376342773437,0.8638641238212585,0.1739975214004516,0.1215487271547317,293.1620788574219,297.1499938964844,293.1499938964844,0.1863377690315246,-3970.162353515625,304.15106201171875,0.9985572099685668,0.2664772272109985,0.2522640526294708,293.2846984863281,297.1499938964844,293.1499938964844,0.0035693219397217,-1349.3741455078125,296.03533935546875,0.5700847506523132,0.050000000745058,0.2282007932662964,291.1398010253906,291.1499938964844,269.819580078125,267.811767578125,284.0751342773437,293.2848205566406,291.13970947265625,1.0,0.1841895878314972,0.8427406549453735,0.8427406549453735,1.0,1.0,-0.835025429725647,0.327893853187561,0.5071316361427307,0.2050399780273437,0.0,0.0,0.2596575021743774,24.52335548400879,25.0,-1.122183918952942,-5944.36474609375,67.87901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.058837890625,305.2909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65234375,18000.0,0.0,0.0,0.1319668889045715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829341351985931,0.1829384863376617,-4.358239038992906e-06,0.0,0.000133929614094,0.0,0.0,7.449216842651367,0.0,0.0,0.0,0.283634752035141,4.0,0.0,1.0
401520,293.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5700847506523132,0.050000000745058,0.0456839501857757,294.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5700847506523132,0.050000000745058,0.0481074005365371,293.0580444335937,297.1499938964844,293.1499938964844,0.1090152040123939,-1910.971923828125,304.1376342773437,0.8638641238212585,0.1739975214004516,0.1215487271547317,293.1620788574219,297.1499938964844,293.1499938964844,0.1863377690315246,-3970.162353515625,304.15106201171875,0.9985572099685668,0.2664772272109985,0.2522640526294708,293.2846984863281,297.1499938964844,293.1499938964844,0.0035693219397217,-1349.3741455078125,296.03533935546875,0.5700847506523132,0.050000000745058,0.2282007932662964,291.1398010253906,291.1499938964844,269.819580078125,267.811767578125,284.0751342773437,293.2848205566406,291.13970947265625,1.0,0.1841895878314972,0.8427406549453735,0.8427406549453735,1.0,1.0,-0.835025429725647,0.327893853187561,0.5071316361427307,0.2050399780273437,0.0,0.0,0.2596575021743774,24.52335548400879,25.0,-1.122183918952942,-5944.36474609375,67.87901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.058837890625,305.2909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65234375,18000.0,0.0,0.0,0.1319668889045715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829341351985931,0.1829384863376617,-4.358239038992906e-06,0.0,0.000133929614094,0.0,0.0,7.449216842651367,0.0,0.0,0.0,0.283634752035141,4.0,0.0,1.0
401580,293.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5703092813491821,0.050000000745058,0.0456826612353324,294.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5703092813491821,0.050000000745058,0.0481060408055782,293.0530090332031,297.1499938964844,293.1499938964844,0.111635647714138,-1947.865478515625,304.13739013671875,0.8696720600128174,0.177350178360939,0.1238899677991867,293.16119384765625,297.1499938964844,293.1499938964844,0.1861379146575927,-3966.78662109375,304.1510314941406,0.9985770583152772,0.2663469314575195,0.2520344257354736,293.28302001953125,297.1499938964844,293.1499938964844,0.0035377484746277,-1337.798828125,295.9927673339844,0.5703092813491821,0.050000000745058,0.2281943559646606,291.1390380859375,291.1499938964844,269.8391418457031,267.825927734375,284.0708312988281,293.2831420898437,291.1389465332031,1.0,0.1844319552183151,0.8428121209144592,0.8428121209144592,1.0,1.0,-0.8375487923622131,0.3292834162712097,0.5082654356956482,0.2049325555562973,0.0,0.0,0.2611708641052246,24.50368881225586,25.0,-1.059220790863037,-5965.53662109375,68.25670623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0416259765625,305.29058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3046875,18000.0,0.0,0.0,0.1325398087501526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839844137430191,0.1839887797832489,-4.360356342658633e-06,0.0,0.0001345110504189,0.0,0.0,7.498086929321289,0.0,0.0,0.0,0.2838281989097595,4.0,0.0,1.0
401640,293.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5703092813491821,0.050000000745058,0.0456826612353324,294.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5703092813491821,0.050000000745058,0.0481060408055782,293.0530090332031,297.1499938964844,293.1499938964844,0.111635647714138,-1947.865478515625,304.13739013671875,0.8696720600128174,0.177350178360939,0.1238899677991867,293.16119384765625,297.1499938964844,293.1499938964844,0.1861379146575927,-3966.78662109375,304.1510314941406,0.9985770583152772,0.2663469314575195,0.2520344257354736,293.28302001953125,297.1499938964844,293.1499938964844,0.0035377484746277,-1337.798828125,295.9927673339844,0.5703092813491821,0.050000000745058,0.2281943559646606,291.1390380859375,291.1499938964844,269.8391418457031,267.825927734375,284.0708312988281,293.2831420898437,291.1389465332031,1.0,0.1844319552183151,0.8428121209144592,0.8428121209144592,1.0,1.0,-0.8375487923622131,0.3292834162712097,0.5082654356956482,0.2049325555562973,0.0,0.0,0.2611708641052246,24.50368881225586,25.0,-1.059220790863037,-5965.53662109375,68.25670623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0416259765625,305.29058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3046875,18000.0,0.0,0.0,0.1325398087501526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839844137430191,0.1839887797832489,-4.360356342658633e-06,0.0,0.0001345110504189,0.0,0.0,7.498086929321289,0.0,0.0,0.0,0.2838281989097595,4.0,0.0,1.0
401700,293.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5704068541526794,0.050000000745058,0.0456821024417877,294.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5704068541526794,0.050000000745058,0.048105452209711,293.05078125,297.1499938964844,293.1499938964844,0.1129455342888832,-1966.2342529296875,304.1372985839844,0.8725413084030151,0.1790175139904022,0.1250552982091903,293.16082763671875,297.1499938964844,293.1499938964844,0.1860462576150894,-3965.2421875,304.1510009765625,0.9985804557800292,0.266279399394989,0.2519291341304779,293.2822570800781,297.1499938964844,293.1499938964844,0.00352198863402,-1332.013916015625,295.9714660644531,0.5704068541526794,0.050000000745058,0.2281915545463562,291.138671875,291.1499938964844,269.8480529785156,267.832275390625,284.0677795410156,293.2823791503906,291.1385803222656,1.0,0.1845562756061554,0.8428478240966797,0.8428478240966797,1.0,1.0,-0.8388162851333618,0.3300022780895233,0.5088139772415161,0.2048275619745254,0.0,0.0,0.261965274810791,24.49511909484864,25.0,-1.0420763492584229,-5976.9111328125,68.44891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0336608886719,305.2911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.12890625,18000.0,0.0,0.0,0.1328449696302414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845384389162063,0.1845428049564361,-4.36147820437327e-06,0.0,0.0001348207588307,0.0,0.0,7.523909568786621,0.0,0.0,0.0,0.2839305102825165,4.0,0.0,1.0
401760,293.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5704952478408813,0.050000000745058,0.0456815958023071,294.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5704952478408813,0.050000000745058,0.0481049194931983,293.0487365722656,297.1499938964844,293.1499938964844,0.1142533123493194,-1984.5255126953125,304.1372375488281,0.8753826022148132,0.1806768327951431,0.1262155473232269,293.1604919433594,297.1499938964844,293.1499938964844,0.185961052775383,-3963.80859375,304.1509704589844,0.9985811114311218,0.2662089765071869,0.2518311738967895,293.2815856933594,297.1499938964844,293.1499938964844,0.0035062311217188,-1326.2252197265625,295.9501647949219,0.5704952478408813,0.050000000745058,0.2281890362501144,291.1383056640625,291.1499938964844,269.8563537597656,267.8381042480469,284.0641784667969,293.2816772460937,291.1382141113281,1.0,0.1846824288368225,0.8428768515586853,0.8428768515586853,1.0,1.0,-0.8400868773460388,0.3307366967201233,0.5093501210212708,0.2046874910593032,0.0,0.0,0.262783795595169,24.487281799316406,25.0,-1.0240437984466553,-5988.80615234375,68.64309692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02618408203125,305.2922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.953125,18000.0,0.0,0.0,0.1331611275672912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851115822792053,0.1851159483194351,-4.362643267086241e-06,0.0,0.0001351416140096,0.0,0.0,7.55065393447876,0.0,0.0,0.0,0.2840365171432495,4.0,0.0,1.0
401820,293.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5706455111503601,0.050000000745058,0.0456807352602481,294.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5706455111503601,0.050000000745058,0.0481040142476558,293.0451965332031,297.1499938964844,293.1499938964844,0.1168573498725891,-2020.80810546875,304.1371459960937,0.8809677958488464,0.1839647144079208,0.1285164058208465,293.1599426269531,297.1499938964844,293.1499938964844,0.1858119964599609,-3961.308349609375,304.1509094238281,0.9985769391059875,0.266056090593338,0.2516592442989349,293.28033447265625,297.1499938964844,293.1499938964844,0.0034746662713587,-1314.61572265625,295.9075012207031,0.5706455111503601,0.050000000745058,0.2281847298145294,291.1375732421875,291.1499938964844,269.8711242675781,267.8482666015625,284.0552062988281,293.2804260253906,291.1374816894531,1.0,0.1849394887685775,0.8429348468780518,0.8429348468780518,1.0,1.0,-0.8426345586776733,0.3322513997554779,0.510383129119873,0.2043033093214035,0.0,0.0,0.2644917964935303,24.473617553710938,25.0,-1.0098708868026731,-6014.119140625,69.03671264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0124816894531,305.2959899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.599609375,18000.0,0.0,0.0,0.133822962641716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186313971877098,0.1863183379173278,-4.365098902781028e-06,0.0,0.0001358133013127,0.0,0.0,7.606865882873535,0.0,0.0,0.0,0.2842594683170318,4.0,0.0,1.0
401880,293.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5706455111503601,0.050000000745058,0.0456807352602481,294.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5706455111503601,0.050000000745058,0.0481040142476558,293.0451965332031,297.1499938964844,293.1499938964844,0.1168573498725891,-2020.80810546875,304.1371459960937,0.8809677958488464,0.1839647144079208,0.1285164058208465,293.1599426269531,297.1499938964844,293.1499938964844,0.1858119964599609,-3961.308349609375,304.1509094238281,0.9985769391059875,0.266056090593338,0.2516592442989349,293.28033447265625,297.1499938964844,293.1499938964844,0.0034746662713587,-1314.61572265625,295.9075012207031,0.5706455111503601,0.050000000745058,0.2281847298145294,291.1375732421875,291.1499938964844,269.8711242675781,267.8482666015625,284.0552062988281,293.2804260253906,291.1374816894531,1.0,0.1849394887685775,0.8429348468780518,0.8429348468780518,1.0,1.0,-0.8426345586776733,0.3322513997554779,0.510383129119873,0.2043033093214035,0.0,0.0,0.2644917964935303,24.473617553710938,25.0,-1.0098708868026731,-6014.119140625,69.03671264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0124816894531,305.2959899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.599609375,18000.0,0.0,0.0,0.133822962641716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186313971877098,0.1863183379173278,-4.365098902781028e-06,0.0,0.0001358133013127,0.0,0.0,7.606865882873535,0.0,0.0,0.0,0.2842594683170318,4.0,0.0,1.0
401940,293.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5707579255104065,0.050000000745058,0.0456800945103168,294.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5707579255104065,0.050000000745058,0.0481033399701118,293.0423278808594,297.1499938964844,293.1499938964844,0.1194380894303321,-2056.58740234375,304.1371459960937,0.8863953351974487,0.1872014552354812,0.1307839900255203,293.1595458984375,297.1499938964844,293.1499938964844,0.1856965869665146,-3959.3876953125,304.1507873535156,0.9985674619674684,0.265882283449173,0.2515239715576172,293.2793273925781,297.1499938964844,293.1499938964844,0.0034430143423378,-1302.959228515625,295.8646240234375,0.5707579255104065,0.050000000745058,0.2281815260648727,291.1368103027344,291.1499938964844,269.88336181640625,267.8562927246094,284.0435791015625,293.2793884277344,291.1366882324219,1.0,0.1852019131183624,0.8429928421974182,0.8429928421974182,1.0,1.0,-0.8451881408691406,0.3338398039340973,0.511348307132721,0.2037456184625625,0.0,0.0,0.2663005888462066,24.462263107299805,25.0,-1.0973917245864868,-6041.55224609375,69.43637084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003356933594,305.301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.220703125,18000.0,0.0,0.0,0.134519562125206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875941604375839,0.1875985264778137,-4.36772643297445e-06,0.0,0.0001365202479064,0.0,0.0,7.666860103607178,0.0,0.0,0.0,0.2844976484775543,4.0,0.0,1.0
402000,293.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5707579255104065,0.050000000745058,0.0456800945103168,294.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5707579255104065,0.050000000745058,0.0481033399701118,293.0423278808594,297.1499938964844,293.1499938964844,0.1194380894303321,-2056.58740234375,304.1371459960937,0.8863953351974487,0.1872014552354812,0.1307839900255203,293.1595458984375,297.1499938964844,293.1499938964844,0.1856965869665146,-3959.3876953125,304.1507873535156,0.9985674619674684,0.265882283449173,0.2515239715576172,293.2793273925781,297.1499938964844,293.1499938964844,0.0034430143423378,-1302.959228515625,295.8646240234375,0.5707579255104065,0.050000000745058,0.2281815260648727,291.1368103027344,291.1499938964844,269.88336181640625,267.8562927246094,284.0435791015625,293.2793884277344,291.1366882324219,1.0,0.1852019131183624,0.8429928421974182,0.8429928421974182,1.0,1.0,-0.8451881408691406,0.3338398039340973,0.511348307132721,0.2037456184625625,0.0,0.0,0.2663005888462066,24.462263107299805,25.0,-1.0973917245864868,-6041.55224609375,69.43637084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003356933594,305.301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.220703125,18000.0,0.0,0.0,0.134519562125206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875941604375839,0.1875985264778137,-4.36772643297445e-06,0.0,0.0001365202479064,0.0,0.0,7.666860103607178,0.0,0.0,0.0,0.2844976484775543,4.0,0.0,1.0
402060,293.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5708184242248535,0.050000000745058,0.0456797517836093,294.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5708184242248535,0.050000000745058,0.0481029786169528,293.0401611328125,297.1499938964844,293.1499938964844,0.1219865828752517,-2091.75244140625,304.1371765136719,0.8916165828704834,0.1903741657733917,0.1330088824033737,293.15936279296875,297.1499938964844,293.1499938964844,0.1856273412704467,-3958.264892578125,304.150634765625,0.9985470175743104,0.2656781673431396,0.2514349818229675,293.2785339355469,297.1499938964844,293.1499938964844,0.0034112520515918,-1291.2581787109375,295.8213195800781,0.5708184242248535,0.050000000745058,0.2281798124313354,291.13580322265625,291.1499938964844,269.8930358886719,267.8621826171875,284.0278625488281,293.2785949707031,291.1356201171875,1.0,0.1854690313339233,0.8430387377738953,0.8430387377738953,1.0,1.0,-0.8477485179901123,0.3355531096458435,0.5121954083442688,0.2028872966766357,0.0,0.0,0.2682602703571319,24.452787399291992,25.0,-1.5125107765197754,-6071.787109375,69.84166717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989501953125,305.308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.1352497637271881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889800876379013,0.1889844685792923,-4.37056314694928e-06,0.0,0.0001372613187413,0.0,0.0,7.731942176818848,0.0,0.0,0.0,0.2847561240196228,4.0,0.0,1.0
402120,293.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5708184242248535,0.050000000745058,0.0456797517836093,294.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5708184242248535,0.050000000745058,0.0481029786169528,293.0401611328125,297.1499938964844,293.1499938964844,0.1219865828752517,-2091.75244140625,304.1371765136719,0.8916165828704834,0.1903741657733917,0.1330088824033737,293.15936279296875,297.1499938964844,293.1499938964844,0.1856273412704467,-3958.264892578125,304.150634765625,0.9985470175743104,0.2656781673431396,0.2514349818229675,293.2785339355469,297.1499938964844,293.1499938964844,0.0034112520515918,-1291.2581787109375,295.8213195800781,0.5708184242248535,0.050000000745058,0.2281798124313354,291.13580322265625,291.1499938964844,269.8930358886719,267.8621826171875,284.0278625488281,293.2785949707031,291.1356201171875,1.0,0.1854690313339233,0.8430387377738953,0.8430387377738953,1.0,1.0,-0.8477485179901123,0.3355531096458435,0.5121954083442688,0.2028872966766357,0.0,0.0,0.2682602703571319,24.452787399291992,25.0,-1.5125107765197754,-6071.787109375,69.84166717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989501953125,305.308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.1352497637271881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889800876379013,0.1889844685792923,-4.37056314694928e-06,0.0,0.0001372613187413,0.0,0.0,7.731942176818848,0.0,0.0,0.0,0.2847561240196228,4.0,0.0,1.0
402180,293.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5708107948303223,0.050000000745058,0.0456797964870929,294.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5708107948303223,0.050000000745058,0.0481030270457267,293.03863525390625,297.1499938964844,293.1499938964844,0.1244944110512733,-2126.200927734375,304.13726806640625,0.8965824842453003,0.1934678554534912,0.1351819932460785,293.1593933105469,297.1499938964844,293.1499938964844,0.1856012493371963,-3957.887939453125,304.1504821777344,0.9984907507896424,0.2654334902763366,0.251383900642395,293.2779846191406,297.1499938964844,293.1499938964844,0.0033792839385569,-1279.4886474609375,295.7772216796875,0.5708107948303223,0.050000000745058,0.2281800508499145,291.13427734375,291.1499938964844,269.8999938964844,267.8658142089844,284.0071716308594,293.27801513671875,291.134033203125,1.0,0.1857396066188812,0.8430846333503723,0.8430846333503723,1.0,1.0,-0.8502956032752991,0.337415874004364,0.5128797292709351,0.2016422301530838,0.0,0.0,0.270456999540329,24.44575309753418,25.0,-2.1566200256347656,-6105.76025390625,70.25015258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.979248046875,305.3183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.916015625,18000.0,0.0,0.0,0.1360159069299698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905317455530166,0.1905361264944076,-4.373709089122713e-06,0.0,0.0001380388566758,0.0,0.0,7.804934501647949,0.0,0.0,0.0,0.2850457429885864,4.0,0.0,1.0
402240,293.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5708107948303223,0.050000000745058,0.0456797964870929,294.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5708107948303223,0.050000000745058,0.0481030270457267,293.03863525390625,297.1499938964844,293.1499938964844,0.1244944110512733,-2126.200927734375,304.13726806640625,0.8965824842453003,0.1934678554534912,0.1351819932460785,293.1593933105469,297.1499938964844,293.1499938964844,0.1856012493371963,-3957.887939453125,304.1504821777344,0.9984907507896424,0.2654334902763366,0.251383900642395,293.2779846191406,297.1499938964844,293.1499938964844,0.0033792839385569,-1279.4886474609375,295.7772216796875,0.5708107948303223,0.050000000745058,0.2281800508499145,291.13427734375,291.1499938964844,269.8999938964844,267.8658142089844,284.0071716308594,293.27801513671875,291.134033203125,1.0,0.1857396066188812,0.8430846333503723,0.8430846333503723,1.0,1.0,-0.8502956032752991,0.337415874004364,0.5128797292709351,0.2016422301530838,0.0,0.0,0.270456999540329,24.44575309753418,25.0,-2.1566200256347656,-6105.76025390625,70.25015258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.979248046875,305.3183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.916015625,18000.0,0.0,0.0,0.1360159069299698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905317455530166,0.1905361264944076,-4.373709089122713e-06,0.0,0.0001380388566758,0.0,0.0,7.804934501647949,0.0,0.0,0.0,0.2850457429885864,4.0,0.0,1.0
402300,293.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5707743167877197,0.050000000745058,0.0456800088286399,294.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5707743167877197,0.050000000745058,0.0481032468378543,293.0381164550781,297.1499938964844,293.1499938964844,0.1257277727127075,-2143.08642578125,304.1373291015625,0.8989490866661072,0.1949787437915802,0.1362449377775192,293.1595153808594,297.1499938964844,293.1499938964844,0.1855932921171188,-3957.7861328125,304.150390625,0.9984303712844848,0.2652937471866607,0.251360684633255,293.27783203125,297.1499938964844,293.1499938964844,0.0033631783444434,-1273.5599365234375,295.7548522949219,0.5707743167877197,0.050000000745058,0.2281810939311981,291.13336181640625,291.1499938964844,269.9024658203125,267.8667907714844,283.99493408203125,293.2778625488281,291.1330871582031,1.0,0.1858754903078079,0.8431075215339661,0.8431075215339661,1.0,1.0,-0.851544976234436,0.3383960127830505,0.5131489634513855,0.2008669376373291,0.0,0.0,0.2716616094112396,24.44395446777344,25.0,-2.4195077419281006,-6124.310546875,70.45360565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740600585937,305.3240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4296875,18000.0,0.0,0.0,0.1364150792360305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913872957229614,0.1913916617631912,-4.375441221782239e-06,0.0,0.0001384439528919,0.0,0.0,7.845256328582764,0.0,0.0,0.0,0.2852056920528412,4.0,0.0,1.0
402360,293.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5707108974456787,0.050000000745058,0.0456803701817989,294.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5707108974456787,0.050000000745058,0.0481036305427551,293.03778076171875,297.1499938964844,293.1499938964844,0.1269439905881881,-2159.699951171875,304.1374206542969,0.9012256860733032,0.1964627802371978,0.1372899413108825,293.15966796875,297.1499938964844,293.1499938964844,0.1855761408805847,-3957.520263671875,304.1503601074219,0.998330533504486,0.2651430964469909,0.2513258159160614,293.2777404785156,297.1499938964844,293.1499938964844,0.0033469626214355,-1267.58740234375,295.7322998046875,0.5707108974456787,0.050000000745058,0.2281829118728637,291.1324157714844,291.1499938964844,269.9042358398437,267.8671875,283.9815368652344,293.2777709960937,291.13214111328125,1.0,0.1860111206769943,0.8431182503700256,0.8431182503700256,1.0,1.0,-0.8527602553367615,0.3393971025943756,0.5133631825447083,0.1999923884868621,0.0,0.0,0.2729350924491882,24.44403839111328,25.0,-2.554648876190185,-6143.83544921875,70.65460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,305.3305358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.921875,18000.0,0.0,0.0,0.136826753616333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922987550497055,0.1923031359910965,-4.377295226731803e-06,0.0,0.00013886175293,0.0,0.0,7.8882927894592285,0.0,0.0,0.0,0.2853764295578003,4.0,0.0,1.0
402420,293.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5704864263534546,0.050000000745058,0.0456816591322422,294.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5704864263534546,0.050000000745058,0.0481049865484237,293.03759765625,297.1499938964844,293.1499938964844,0.1293181777000427,-2192.0224609375,304.1376647949219,0.9055269360542296,0.1993458420038223,0.1393230408430099,293.1600341796875,297.1499938964844,293.1499938964844,0.185460090637207,-3955.559814453125,304.15045166015625,0.9979407787322998,0.2648209035396576,0.2511654794216156,293.2778015136719,297.1499938964844,293.1499938964844,0.0033141425810754,-1255.4781494140625,295.6866149902344,0.5704864263534546,0.050000000745058,0.2281893491744995,291.130615234375,291.1499938964844,269.9056091308594,267.8661804199219,283.9518127441406,293.2778015136719,291.1304016113281,1.0,0.1862785816192627,0.8431395888328552,0.8431395888328552,1.0,1.0,-0.855018138885498,0.3414148986339569,0.5136032104492188,0.1979746669530868,0.0,0.0,0.2756437659263611,24.45255470275879,25.0,-2.37656044960022,-6185.072265625,71.04141998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571228027344,305.3453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.966796875,18000.0,0.0,0.0,0.1376906186342239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194266602396965,0.194270983338356,-4.381355211080518e-06,0.0,0.0001397384767187,0.0,0.0,7.981532096862793,0.0,0.0,0.0,0.2857469320297241,4.0,0.0,1.0
402480,293.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5704864263534546,0.050000000745058,0.0456816591322422,294.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5704864263534546,0.050000000745058,0.0481049865484237,293.03759765625,297.1499938964844,293.1499938964844,0.1293181777000427,-2192.0224609375,304.1376647949219,0.9055269360542296,0.1993458420038223,0.1393230408430099,293.1600341796875,297.1499938964844,293.1499938964844,0.185460090637207,-3955.559814453125,304.15045166015625,0.9979407787322998,0.2648209035396576,0.2511654794216156,293.2778015136719,297.1499938964844,293.1499938964844,0.0033141425810754,-1255.4781494140625,295.6866149902344,0.5704864263534546,0.050000000745058,0.2281893491744995,291.130615234375,291.1499938964844,269.9056091308594,267.8661804199219,283.9518127441406,293.2778015136719,291.1304016113281,1.0,0.1862785816192627,0.8431395888328552,0.8431395888328552,1.0,1.0,-0.855018138885498,0.3414148986339569,0.5136032104492188,0.1979746669530868,0.0,0.0,0.2756437659263611,24.45255470275879,25.0,-2.37656044960022,-6185.072265625,71.04141998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571228027344,305.3453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.966796875,18000.0,0.0,0.0,0.1376906186342239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194266602396965,0.194270983338356,-4.381355211080518e-06,0.0,0.0001397384767187,0.0,0.0,7.981532096862793,0.0,0.0,0.0,0.2857469320297241,4.0,0.0,1.0
402540,293.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5701485276222229,0.050000000745058,0.0456836000084877,294.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5701485276222229,0.050000000745058,0.0481070317327976,293.0380249023437,297.1499938964844,293.1499938964844,0.1315982341766357,-2222.923828125,304.1379699707031,0.9095985889434814,0.2021046876907348,0.1412705928087234,293.1604309082031,297.1499938964844,293.1499938964844,0.1852159947156906,-3951.367919921875,304.15069580078125,0.9972988963127136,0.2644906938076019,0.2508709728717804,293.2781982421875,297.1499938964844,293.1499938964844,0.003280577249825,-1243.048583984375,295.64031982421875,0.5701485276222229,0.050000000745058,0.2281990498304367,291.1293640136719,291.1499938964844,269.9040832519531,267.8627624511719,283.9191589355469,293.2781677246094,291.1292419433594,1.0,0.1865364462137222,0.8431609869003296,0.8431609869003296,1.0,1.0,-0.8570182919502258,0.3434028327465057,0.5136154890060425,0.1956872642040252,0.0,0.0,0.2784866690635681,24.47138977050781,25.0,-1.6406316757202148,-6228.11279296875,71.40186309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444580078125,305.36199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.294921875,18000.0,0.0,0.0,0.1386148184537887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196379542350769,0.19638392329216,-4.385830834507942e-06,0.0,0.0001406764204148,0.0,0.0,8.082197189331055,0.0,0.0,0.0,0.2861481606960296,4.0,0.0,1.0
402600,293.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5701485276222229,0.050000000745058,0.0456836000084877,294.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5701485276222229,0.050000000745058,0.0481070317327976,293.0380249023437,297.1499938964844,293.1499938964844,0.1315982341766357,-2222.923828125,304.1379699707031,0.9095985889434814,0.2021046876907348,0.1412705928087234,293.1604309082031,297.1499938964844,293.1499938964844,0.1852159947156906,-3951.367919921875,304.15069580078125,0.9972988963127136,0.2644906938076019,0.2508709728717804,293.2781982421875,297.1499938964844,293.1499938964844,0.003280577249825,-1243.048583984375,295.64031982421875,0.5701485276222229,0.050000000745058,0.2281990498304367,291.1293640136719,291.1499938964844,269.9040832519531,267.8627624511719,283.9191589355469,293.2781677246094,291.1292419433594,1.0,0.1865364462137222,0.8431609869003296,0.8431609869003296,1.0,1.0,-0.8570182919502258,0.3434028327465057,0.5136154890060425,0.1956872642040252,0.0,0.0,0.2784866690635681,24.47138977050781,25.0,-1.6406316757202148,-6228.11279296875,71.40186309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444580078125,305.36199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.294921875,18000.0,0.0,0.0,0.1386148184537887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196379542350769,0.19638392329216,-4.385830834507942e-06,0.0,0.0001406764204148,0.0,0.0,8.082197189331055,0.0,0.0,0.0,0.2861481606960296,4.0,0.0,1.0
402660,293.77642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5697812438011169,0.050000000745058,0.0456857196986675,294.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5697812438011169,0.050000000745058,0.0481092631816864,293.0390014648437,297.1499938964844,293.1499938964844,0.1337850242853164,-2252.435791015625,304.1383361816406,0.9135074615478516,0.204747274518013,0.143135204911232,293.1607971191406,297.1499938964844,293.1499938964844,0.1849419474601745,-3946.666748046875,304.1509094238281,0.996599555015564,0.2641505599021911,0.250556081533432,293.2789306640625,297.1499938964844,293.1499938964844,0.0032462740782648,-1230.3016357421875,295.5933837890625,0.5697812438011169,0.050000000745058,0.2282096296548843,291.12872314453125,291.1499938964844,269.8995666503906,267.8568725585937,283.8848876953125,293.27886962890625,291.128662109375,1.0,0.1867840588092804,0.8431679606437683,0.8431679606437683,1.0,1.0,-0.8588958978652954,0.3453669250011444,0.5135290026664734,0.1932889521121978,0.0,0.0,0.2813746631145477,24.491987228393555,25.0,-0.9177398085594176,-6271.96337890625,71.74568176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9311828613281,305.3792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.916015625,18000.0,0.0,0.0,0.1395974457263946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985632479190826,0.1985676437616348,-4.390568847156828e-06,0.0,0.0001416736631654,0.0,0.0,8.186817169189453,0.0,0.0,0.0,0.2865665853023529,4.0,0.0,1.0
402720,293.77642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5697812438011169,0.050000000745058,0.0456857196986675,294.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5697812438011169,0.050000000745058,0.0481092631816864,293.0390014648437,297.1499938964844,293.1499938964844,0.1337850242853164,-2252.435791015625,304.1383361816406,0.9135074615478516,0.204747274518013,0.143135204911232,293.1607971191406,297.1499938964844,293.1499938964844,0.1849419474601745,-3946.666748046875,304.1509094238281,0.996599555015564,0.2641505599021911,0.250556081533432,293.2789306640625,297.1499938964844,293.1499938964844,0.0032462740782648,-1230.3016357421875,295.5933837890625,0.5697812438011169,0.050000000745058,0.2282096296548843,291.12872314453125,291.1499938964844,269.8995666503906,267.8568725585937,283.8848876953125,293.27886962890625,291.128662109375,1.0,0.1867840588092804,0.8431679606437683,0.8431679606437683,1.0,1.0,-0.8588958978652954,0.3453669250011444,0.5135290026664734,0.1932889521121978,0.0,0.0,0.2813746631145477,24.491987228393555,25.0,-0.9177398085594176,-6271.96337890625,71.74568176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9311828613281,305.3792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.916015625,18000.0,0.0,0.0,0.1395974457263946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985632479190826,0.1985676437616348,-4.390568847156828e-06,0.0,0.0001416736631654,0.0,0.0,8.186817169189453,0.0,0.0,0.0,0.2865665853023529,4.0,0.0,1.0
402780,293.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5694091320037842,0.050000000745058,0.04568787291646,294.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5694091320037842,0.050000000745058,0.0481115281581878,293.04034423828125,297.1499938964844,293.1499938964844,0.1358878761529922,-2280.7041015625,304.13873291015625,0.9172661304473876,0.2072850465774536,0.144925445318222,293.16119384765625,297.1499938964844,293.1499938964844,0.1846446394920349,-3941.570068359375,304.151123046875,0.9958729147911072,0.2637932896614074,0.2502257227897644,293.2798767089844,297.1499938964844,293.1499938964844,0.0032112577464431,-1217.2515869140625,295.5458374023437,0.5694091320037842,0.050000000745058,0.2282203733921051,291.1285095214844,291.1499938964844,269.8919982910156,267.84844970703125,283.8503112792969,293.2798156738281,291.1285400390625,1.0,0.1870213449001312,0.8431749939918518,0.8431749939918518,1.0,1.0,-0.8606657981872559,0.3472604751586914,0.5134053230285645,0.190917357802391,0.0,0.0,0.2842571437358856,24.51346778869629,25.0,-0.1831420511007309,-6315.91845703125,72.07390594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9180908203125,305.3971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.720703125,18000.0,0.0,0.0,0.1406303942203521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007787823677063,0.2007831782102584,-4.395461019157665e-06,0.0,0.0001427219685865,0.0,0.0,8.293519973754883,0.0,0.0,0.0,0.2869942486286163,4.0,0.0,1.0
402840,293.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5694091320037842,0.050000000745058,0.04568787291646,294.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5694091320037842,0.050000000745058,0.0481115281581878,293.04034423828125,297.1499938964844,293.1499938964844,0.1358878761529922,-2280.7041015625,304.13873291015625,0.9172661304473876,0.2072850465774536,0.144925445318222,293.16119384765625,297.1499938964844,293.1499938964844,0.1846446394920349,-3941.570068359375,304.151123046875,0.9958729147911072,0.2637932896614074,0.2502257227897644,293.2798767089844,297.1499938964844,293.1499938964844,0.0032112577464431,-1217.2515869140625,295.5458374023437,0.5694091320037842,0.050000000745058,0.2282203733921051,291.1285095214844,291.1499938964844,269.8919982910156,267.84844970703125,283.8503112792969,293.2798156738281,291.1285400390625,1.0,0.1870213449001312,0.8431749939918518,0.8431749939918518,1.0,1.0,-0.8606657981872559,0.3472604751586914,0.5134053230285645,0.190917357802391,0.0,0.0,0.2842571437358856,24.51346778869629,25.0,-0.1831420511007309,-6315.91845703125,72.07390594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9180908203125,305.3971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.720703125,18000.0,0.0,0.0,0.1406303942203521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007787823677063,0.2007831782102584,-4.395461019157665e-06,0.0,0.0001427219685865,0.0,0.0,8.293519973754883,0.0,0.0,0.0,0.2869942486286163,4.0,0.0,1.0
402900,293.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5692269206047058,0.050000000745058,0.0456889271736145,294.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5692269206047058,0.050000000745058,0.0481126420199871,293.0411682128906,297.1499938964844,293.1499938964844,0.136905625462532,-2294.34619140625,304.138916015625,0.9190862774848938,0.2085127532482147,0.1457916796207428,293.1614074707031,297.1499938964844,293.1499938964844,0.1844865381717682,-3938.85888671875,304.15118408203125,0.9955052733421326,0.2636090517044067,0.2500546872615814,293.28045654296875,297.1499938964844,293.1499938964844,0.0031934783328324,-1210.609375,295.5218505859375,0.5692269206047058,0.050000000745058,0.2282256633043289,291.1286315917969,291.1499938964844,269.88702392578125,267.8432312011719,283.83331298828125,293.2803649902344,291.1286926269531,1.0,0.1871357560157776,0.8431785106658936,0.8431785106658936,1.0,1.0,-0.8615089654922485,0.348164290189743,0.5133446455001831,0.1897808909416198,0.0,0.0,0.2856683135032654,24.52444076538086,25.0,0.1767731755971908,-6337.3173828125,72.2317123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91192626953125,305.4066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.736328125,18000.0,0.0,0.0,0.141163170337677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018796354532241,0.2018840312957763,-4.3979334805044346e-06,0.0,0.0001432626741006,0.0,0.0,8.34676742553711,0.0,0.0,0.0,0.2872081100940704,4.0,0.0,1.0
402960,293.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5690504908561707,0.050000000745058,0.0456899516284465,294.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5690504908561707,0.050000000745058,0.0481137186288833,293.04205322265625,297.1499938964844,293.1499938964844,0.1379028707742691,-2307.690185546875,304.1391296386719,0.9208706617355348,0.2097138017416,0.1466395407915115,293.16162109375,297.1499938964844,293.1499938964844,0.1843249201774597,-3936.0888671875,304.1512756347656,0.9951396584510804,0.2634226679801941,0.2498811036348343,293.2810363769531,297.1499938964844,293.1499938964844,0.0031755634117871,-1203.910400390625,295.49774169921875,0.5690504908561707,0.050000000745058,0.2282307744026184,291.1288452148437,291.1499938964844,269.8812561035156,267.8373718261719,283.81671142578125,293.28094482421875,291.12890625,1.0,0.1872474700212478,0.8431756496429443,0.8431756496429443,1.0,1.0,-0.8623266816139221,0.349032312631607,0.5132943391799927,0.1886974424123764,0.0,0.0,0.2870594561100006,24.53548812866211,25.0,0.4129023849964142,-6358.36669921875,72.38558959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90625,305.4165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.787109375,18000.0,0.0,0.0,0.1417026668787002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029690891504287,0.2029734849929809,-4.400399575388292e-06,0.0,0.0001438101899111,0.0,0.0,8.399599075317383,0.0,0.0,0.0,0.2874206006526947,4.0,0.0,1.0
403020,293.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5687222480773926,0.050000000745058,0.0456918627023696,294.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5687222480773926,0.050000000745058,0.0481157302856445,293.0440979003906,297.1499938964844,293.1499938964844,0.139821857213974,-2333.285888671875,304.1395568847656,0.9243333339691162,0.2120331376791,0.1482787579298019,293.1620178222656,297.1499938964844,293.1499938964844,0.1839790493249893,-3930.141357421875,304.15142822265625,0.9944265484809875,0.2630478739738464,0.2495302855968475,293.28228759765625,297.1499938964844,293.1499938964844,0.0031394525431096,-1190.3448486328125,295.44970703125,0.5687222480773926,0.050000000745058,0.2282403111457824,291.1302185058594,291.1499938964844,269.8672790527344,267.8236694335937,283.7851867675781,293.2821655273437,291.1306457519531,1.0,0.1874629855155944,0.8431699275970459,0.8431699275970459,1.0,1.0,-0.8638888001441956,0.3506422042846679,0.5132465362548828,0.1867438554763794,0.0,0.0,0.2896225750446319,24.557729721069336,25.0,2.73600435256958,-6403.8095703125,72.68182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8962707519531,305.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.34765625,18000.0,0.0,0.0,0.1427986174821853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050551921129226,0.205059602856636,-4.405254912853707e-06,0.0,0.0001449224509997,0.0,0.0,8.501293182373047,0.0,0.0,0.0,0.2878301739692688,4.0,0.0,1.0
403080,293.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5687222480773926,0.050000000745058,0.0456918627023696,294.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5687222480773926,0.050000000745058,0.0481157302856445,293.0440979003906,297.1499938964844,293.1499938964844,0.139821857213974,-2333.285888671875,304.1395568847656,0.9243333339691162,0.2120331376791,0.1482787579298019,293.1620178222656,297.1499938964844,293.1499938964844,0.1839790493249893,-3930.141357421875,304.15142822265625,0.9944265484809875,0.2630478739738464,0.2495302855968475,293.28228759765625,297.1499938964844,293.1499938964844,0.0031394525431096,-1190.3448486328125,295.44970703125,0.5687222480773926,0.050000000745058,0.2282403111457824,291.1302185058594,291.1499938964844,269.8672790527344,267.8236694335937,283.7851867675781,293.2821655273437,291.1306457519531,1.0,0.1874629855155944,0.8431699275970459,0.8431699275970459,1.0,1.0,-0.8638888001441956,0.3506422042846679,0.5132465362548828,0.1867438554763794,0.0,0.0,0.2896225750446319,24.557729721069336,25.0,2.73600435256958,-6403.8095703125,72.68182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8962707519531,305.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.34765625,18000.0,0.0,0.0,0.1427986174821853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050551921129226,0.205059602856636,-4.405254912853707e-06,0.0,0.0001449224509997,0.0,0.0,8.501293182373047,0.0,0.0,0.0,0.2878301739692688,4.0,0.0,1.0
403140,293.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5684369206428528,0.050000000745058,0.0456935241818428,294.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5684369206428528,0.050000000745058,0.0481174848973751,293.0464782714844,297.1499938964844,293.1499938964844,0.1416221410036087,-2357.185791015625,304.1400146484375,0.9276466965675354,0.2142341285943985,0.1498361080884933,293.162353515625,297.1499938964844,293.1499938964844,0.1835973709821701,-3923.54150390625,304.1515808105469,0.9937566518783568,0.2626781463623047,0.2491814792156219,293.2835388183594,297.1499938964844,293.1499938964844,0.0031024822965264,-1176.3448486328125,295.40283203125,0.5684369206428528,0.050000000745058,0.2282486259937286,291.1340026855469,291.1499938964844,269.8500061035156,267.80718994140625,283.756591796875,293.283447265625,291.134521484375,1.0,0.1876676827669143,0.8431642055511475,0.8431642055511475,1.0,1.0,-0.8653530478477478,0.3520539104938507,0.5132991671562195,0.1851512640714645,0.0,0.0,0.2915033996105194,24.58004379272461,25.0,4.601490020751953,-6443.11865234375,72.96240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88824462890625,305.4370422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.45703125,18000.0,0.0,0.0,0.1439114212989807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066948413848877,0.206699252128601,-4.409475877764635e-06,0.0,0.0001460517960367,0.0,0.0,8.582247734069824,0.0,0.0,0.0,0.2881603240966797,4.0,0.0,1.0
