time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
403200,293.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5684369206428528,0.050000000745058,0.0456935241818428,294.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5684369206428528,0.050000000745058,0.0481174848973751,293.0464782714844,297.1499938964844,293.1499938964844,0.1416221410036087,-2357.185791015625,304.1400146484375,0.9276466965675354,0.2142341285943985,0.1498361080884933,293.162353515625,297.1499938964844,293.1499938964844,0.1835973709821701,-3923.54150390625,304.1515808105469,0.9937566518783568,0.2626781463623047,0.2491814792156219,293.2835388183594,297.1499938964844,293.1499938964844,0.0031024822965264,-1176.3448486328125,295.40283203125,0.5684369206428528,0.050000000745058,0.2282486259937286,291.1340026855469,291.1499938964844,269.8500061035156,267.80718994140625,283.756591796875,293.283447265625,291.134521484375,1.0,0.1876676827669143,0.8431642055511475,0.8431642055511475,1.0,1.0,-0.8653530478477478,0.3520539104938507,0.5132991671562195,0.1851512640714645,0.0,0.0,0.2915033996105194,24.58004379272461,25.0,4.601490020751953,-6443.11865234375,72.96240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88824462890625,305.4370422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.45703125,18000.0,0.0,0.0,0.1439114212989807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066948413848877,0.206699252128601,-4.409475877764635e-06,0.0,0.0001460517960367,0.0,0.0,8.582247734069824,0.0,0.0,0.0,0.2881603240966797,4.0,0.0,1.0
403260,293.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5681928992271423,0.050000000745058,0.0456949509680271,294.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5681928992271423,0.050000000745058,0.048118982464075,293.0491638183594,297.1499938964844,293.1499938964844,0.1433436125516891,-2379.9912109375,304.1404724121094,0.9307969808578492,0.2163142412900924,0.1513093262910843,293.1625366210937,297.1499938964844,293.1499938964844,0.183246910572052,-3917.520263671875,304.1516418457031,0.9931403398513794,0.2623254358768463,0.2488454431295395,293.28472900390625,297.1499938964844,293.1499938964844,0.0030656829476356,-1162.4556884765625,295.3549499511719,0.5681928992271423,0.050000000745058,0.2282557338476181,291.1366271972656,291.1499938964844,269.829345703125,267.7890014648437,283.7305908203125,293.2846374511719,291.1368713378906,1.0,0.1878617256879806,0.8431556224822998,0.8431556224822998,1.0,1.0,-0.8667296767234802,0.3532885015010834,0.5134412050247192,0.1838815659284591,0.0,0.0,0.2930932343006134,24.60190200805664,25.0,3.36680006980896,-6475.81689453125,73.2281265258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8853759765625,305.4435119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1449948996305465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079972475767135,0.2080016583204269,-4.412763246364193e-06,0.0,0.000147151396959,0.0,0.0,8.64660358428955,0.0,0.0,0.0,0.2884238660335541,4.0,0.0,1.0
403320,293.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5681928992271423,0.050000000745058,0.0456949509680271,294.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5681928992271423,0.050000000745058,0.048118982464075,293.0491638183594,297.1499938964844,293.1499938964844,0.1433436125516891,-2379.9912109375,304.1404724121094,0.9307969808578492,0.2163142412900924,0.1513093262910843,293.1625366210937,297.1499938964844,293.1499938964844,0.183246910572052,-3917.520263671875,304.1516418457031,0.9931403398513794,0.2623254358768463,0.2488454431295395,293.28472900390625,297.1499938964844,293.1499938964844,0.0030656829476356,-1162.4556884765625,295.3549499511719,0.5681928992271423,0.050000000745058,0.2282557338476181,291.1366271972656,291.1499938964844,269.829345703125,267.7890014648437,283.7305908203125,293.2846374511719,291.1368713378906,1.0,0.1878617256879806,0.8431556224822998,0.8431556224822998,1.0,1.0,-0.8667296767234802,0.3532885015010834,0.5134412050247192,0.1838815659284591,0.0,0.0,0.2930932343006134,24.60190200805664,25.0,3.36680006980896,-6475.81689453125,73.2281265258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8853759765625,305.4435119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1449948996305465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079972475767135,0.2080016583204269,-4.412763246364193e-06,0.0,0.000147151396959,0.0,0.0,8.64660358428955,0.0,0.0,0.0,0.2884238660335541,4.0,0.0,1.0
403380,293.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5679803490638733,0.050000000745058,0.0456961952149868,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5679803490638733,0.050000000745058,0.0481202937662601,293.0521240234375,297.1499938964844,293.1499938964844,0.1449770629405975,-2401.58154296875,304.14093017578125,0.9337565898895264,0.2182670831680297,0.1526943147182464,293.1625671386719,297.1499938964844,293.1499938964844,0.1829320639371872,-3912.137451171875,304.151611328125,0.9925787448883056,0.2619994282722473,0.2485326528549194,293.2857360839844,297.1499938964844,293.1499938964844,0.0030289504211395,-1148.6212158203125,295.306396484375,0.5679803490638733,0.050000000745058,0.2282619476318359,291.1381530761719,291.1499938964844,269.8054504394531,267.7702331542969,283.7059326171875,293.2856750488281,291.1383361816406,1.0,0.1880453526973724,0.8431470990180969,0.8431470990180969,1.0,1.0,-0.868026852607727,0.3543893992900848,0.5136374831199646,0.1828388571739196,0.0,0.0,0.2945574522018432,24.622920989990234,25.0,2.198575973510742,-6506.294921875,73.47972106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888671875,305.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.298828125,18000.0,0.0,0.0,0.1460151970386505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091995179653167,0.2092039287090301,-4.415659077494638e-06,0.0,0.0001481868675909,0.0,0.0,8.70588493347168,0.0,0.0,0.0,0.2886642217636108,4.0,0.0,1.0
403440,293.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5679803490638733,0.050000000745058,0.0456961952149868,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5679803490638733,0.050000000745058,0.0481202937662601,293.0521240234375,297.1499938964844,293.1499938964844,0.1449770629405975,-2401.58154296875,304.14093017578125,0.9337565898895264,0.2182670831680297,0.1526943147182464,293.1625671386719,297.1499938964844,293.1499938964844,0.1829320639371872,-3912.137451171875,304.151611328125,0.9925787448883056,0.2619994282722473,0.2485326528549194,293.2857360839844,297.1499938964844,293.1499938964844,0.0030289504211395,-1148.6212158203125,295.306396484375,0.5679803490638733,0.050000000745058,0.2282619476318359,291.1381530761719,291.1499938964844,269.8054504394531,267.7702331542969,283.7059326171875,293.2856750488281,291.1383361816406,1.0,0.1880453526973724,0.8431470990180969,0.8431470990180969,1.0,1.0,-0.868026852607727,0.3543893992900848,0.5136374831199646,0.1828388571739196,0.0,0.0,0.2945574522018432,24.622920989990234,25.0,2.198575973510742,-6506.294921875,73.47972106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888671875,305.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.298828125,18000.0,0.0,0.0,0.1460151970386505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091995179653167,0.2092039287090301,-4.415659077494638e-06,0.0,0.0001481868675909,0.0,0.0,8.70588493347168,0.0,0.0,0.0,0.2886642217636108,4.0,0.0,1.0
403500,293.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5678855776786804,0.050000000745058,0.0456967465579509,294.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5678855776786804,0.050000000745058,0.0481208749115467,293.0537109375,297.1499938964844,293.1499938964844,0.1457612514495849,-2411.93212890625,304.1411437988281,0.9351617097854614,0.2191943526268005,0.153352603316307,293.1625366210937,297.1499938964844,293.1499938964844,0.1827919632196426,-3909.756103515625,304.1515808105469,0.9923201203346252,0.2618477940559387,0.2483866214752197,293.28619384765625,297.1499938964844,293.1499938964844,0.0030107202474027,-1141.772216796875,295.2818603515625,0.5678855776786804,0.050000000745058,0.228264719247818,291.13848876953125,291.1499938964844,269.7923583984375,267.7606506347656,283.694091796875,293.2861328125,291.13848876953125,1.0,0.1881333589553833,0.8431428074836731,0.8431428074836731,1.0,1.0,-0.8686462640762329,0.3548906147480011,0.5137556791305542,0.1824015527963638,0.0,0.0,0.2952897250652313,24.633134841918945,25.0,1.06814444065094,-6519.20947265625,73.60032653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,305.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.396484375,18000.0,0.0,0.0,0.1464928537607193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097787410020828,0.2097831517457962,-4.4170228647999465e-06,0.0,0.0001486716355429,0.0,0.0,8.734431266784668,0.0,0.0,0.0,0.2887799441814422,4.0,0.0,1.0
403560,293.79022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5677981376647949,0.050000000745058,0.0456972606480121,294.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5677981376647949,0.050000000745058,0.0481214150786399,293.05535888671875,297.1499938964844,293.1499938964844,0.1465274393558502,-2422.0400390625,304.141357421875,0.9365192651748656,0.2200905382633209,0.1539890617132187,293.1624755859375,297.1499938964844,293.1499938964844,0.1826669126749038,-3907.644775390625,304.1515197753906,0.9920764565467834,0.2617039382457733,0.2482476830482483,293.2865905761719,297.1499938964844,293.1499938964844,0.0029926160350441,-1134.9903564453125,295.2569885253906,0.5677981376647949,0.050000000745058,0.2282672822475433,291.13824462890625,291.1499938964844,269.7785339355469,267.7509155273437,283.6825866699219,293.2865295410156,291.1381225585937,1.0,0.1882189810276031,0.8431400656700134,0.8431400656700134,1.0,1.0,-0.8692476749420166,0.3553609251976013,0.5138867497444153,0.1820176839828491,0.0,0.0,0.2960971593856811,24.643150329589844,25.0,-0.0756011307239532,-6532.2783203125,73.71768951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8983459472656,305.47674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.1469447016716003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103974819183349,0.2104019075632095,-4.41840438725194e-06,0.0,0.0001491301954956,0.0,0.0,8.764815330505371,0.0,0.0,0.0,0.2889024913311004,4.0,0.0,1.0
403620,293.79058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.567645251750946,0.050000000745058,0.0456981547176837,294.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.567645251750946,0.050000000745058,0.0481223575770854,293.05877685546875,297.1499938964844,293.1499938964844,0.147989735007286,-2441.294189453125,304.1418151855469,0.9390984177589417,0.2217942178249359,0.1551989316940307,293.1622009277344,297.1499938964844,293.1499938964844,0.1824397593736648,-3903.815673828125,304.1513977050781,0.9916356205940248,0.2614419162273407,0.2479924857616424,293.2872314453125,297.1499938964844,293.1499938964844,0.0029566562734544,-1121.5155029296875,295.2072448730469,0.567645251750946,0.050000000745058,0.2282717525959015,291.1374816894531,291.1499938964844,269.74884033203125,267.7310791015625,283.6604919433594,293.2872009277344,291.1374206542969,1.0,0.1883834898471832,0.8431345224380493,0.8431345224380493,1.0,1.0,-0.8704008460044861,0.3562128841876983,0.5141879916191101,0.1814057379961013,0.0,0.0,0.2978240549564361,24.662532806396484,25.0,-0.5986113548278809,-6560.21240234375,73.94334411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9131164550781,305.5078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.439453125,18000.0,0.0,0.0,0.1477746963500976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211767092347145,0.2117715030908584,-4.421435733092949e-06,0.0,0.0001499725331086,0.0,0.0,8.832136154174805,0.0,0.0,0.0,0.2891724407672882,4.0,0.0,1.0
403680,293.79058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.567645251750946,0.050000000745058,0.0456981547176837,294.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.567645251750946,0.050000000745058,0.0481223575770854,293.05877685546875,297.1499938964844,293.1499938964844,0.147989735007286,-2441.294189453125,304.1418151855469,0.9390984177589417,0.2217942178249359,0.1551989316940307,293.1622009277344,297.1499938964844,293.1499938964844,0.1824397593736648,-3903.815673828125,304.1513977050781,0.9916356205940248,0.2614419162273407,0.2479924857616424,293.2872314453125,297.1499938964844,293.1499938964844,0.0029566562734544,-1121.5155029296875,295.2072448730469,0.567645251750946,0.050000000745058,0.2282717525959015,291.1374816894531,291.1499938964844,269.74884033203125,267.7310791015625,283.6604919433594,293.2872009277344,291.1374206542969,1.0,0.1883834898471832,0.8431345224380493,0.8431345224380493,1.0,1.0,-0.8704008460044861,0.3562128841876983,0.5141879916191101,0.1814057379961013,0.0,0.0,0.2978240549564361,24.662532806396484,25.0,-0.5986113548278809,-6560.21240234375,73.94334411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9131164550781,305.5078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.439453125,18000.0,0.0,0.0,0.1477746963500976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211767092347145,0.2117715030908584,-4.421435733092949e-06,0.0,0.0001499725331086,0.0,0.0,8.832136154174805,0.0,0.0,0.0,0.2891724407672882,4.0,0.0,1.0
403740,293.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5675347447395325,0.050000000745058,0.0456988029181957,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5675347447395325,0.050000000745058,0.0481230393052101,293.0621643066406,297.1499938964844,293.1499938964844,0.1493635773658752,-2459.33203125,304.1422424316406,0.9415557980537416,0.2234130054712295,0.1563403606414795,293.16168212890625,297.1499938964844,293.1499938964844,0.1822437345981598,-3900.505859375,304.1512451171875,0.991291046142578,0.261238157749176,0.2477848678827285,293.28759765625,297.1499938964844,293.1499938964844,0.0029210695065557,-1108.137451171875,295.1586608886719,0.5675347447395325,0.050000000745058,0.2282749861478805,291.137451171875,291.1499938964844,269.7165832519531,267.71075439453125,283.6394348144531,293.2875671386719,291.1374816894531,1.0,0.188539832830429,0.8431289792060852,0.8431289792060852,1.0,1.0,-0.8715270161628723,0.3569712936878204,0.5145556926727295,0.1809917092323303,0.0,0.0,0.2995012402534485,24.67904663085937,25.0,-0.0787849947810173,-6587.90966796875,74.16055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9308776855469,305.5425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40625,18000.0,0.0,0.0,0.148509070277214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131494134664535,0.2131538391113281,-4.42466807726305e-06,0.0,0.000150717823999,0.0,0.0,8.900581359863281,0.0,0.0,0.0,0.2894483804702759,4.0,0.0,1.0
403800,293.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5675347447395325,0.050000000745058,0.0456988029181957,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5675347447395325,0.050000000745058,0.0481230393052101,293.0621643066406,297.1499938964844,293.1499938964844,0.1493635773658752,-2459.33203125,304.1422424316406,0.9415557980537416,0.2234130054712295,0.1563403606414795,293.16168212890625,297.1499938964844,293.1499938964844,0.1822437345981598,-3900.505859375,304.1512451171875,0.991291046142578,0.261238157749176,0.2477848678827285,293.28759765625,297.1499938964844,293.1499938964844,0.0029210695065557,-1108.137451171875,295.1586608886719,0.5675347447395325,0.050000000745058,0.2282749861478805,291.137451171875,291.1499938964844,269.7165832519531,267.71075439453125,283.6394348144531,293.2875671386719,291.1374816894531,1.0,0.188539832830429,0.8431289792060852,0.8431289792060852,1.0,1.0,-0.8715270161628723,0.3569712936878204,0.5145556926727295,0.1809917092323303,0.0,0.0,0.2995012402534485,24.67904663085937,25.0,-0.0787849947810173,-6587.90966796875,74.16055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9308776855469,305.5425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40625,18000.0,0.0,0.0,0.148509070277214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131494134664535,0.2131538391113281,-4.42466807726305e-06,0.0,0.000150717823999,0.0,0.0,8.900581359863281,0.0,0.0,0.0,0.2894483804702759,4.0,0.0,1.0
403860,293.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5674761533737183,0.050000000745058,0.0456991419196128,294.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5674761533737183,0.050000000745058,0.048123400658369,293.0655212402344,297.1499938964844,293.1499938964844,0.1506753414869308,-2476.517333984375,304.14263916015625,0.9439535140991212,0.2249608039855957,0.1574330031871795,293.160888671875,297.1499938964844,293.1499938964844,0.1821001470088958,-3898.09130859375,304.15106201171875,0.9910740256309508,0.2611044049263,0.2476426661014557,293.2875366210937,297.1499938964844,293.1499938964844,0.0028863160405308,-1095.04541015625,295.1112976074219,0.5674761533737183,0.050000000745058,0.2282766848802566,291.1378479003906,291.1499938964844,269.6820068359375,267.69000244140625,283.6191101074219,293.2875671386719,291.1379699707031,1.0,0.1886902451515197,0.8431262969970703,0.8431262969970703,1.0,1.0,-0.8726705312728882,0.3576654195785522,0.5150051116943359,0.1807618588209152,0.0,0.0,0.3010981678962707,24.69118881225586,25.0,0.6922492980957031,-6616.4345703125,74.37467956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499816894531,305.5760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.619140625,18000.0,0.0,0.0,0.1491552740335464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214480385184288,0.2144848108291626,-4.427852672961308e-06,0.0,0.0001513736497145,0.0,0.0,8.966784477233887,0.0,0.0,0.0,0.2897162735462188,4.0,0.0,1.0
403920,293.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5674761533737183,0.050000000745058,0.0456991419196128,294.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5674761533737183,0.050000000745058,0.048123400658369,293.0655212402344,297.1499938964844,293.1499938964844,0.1506753414869308,-2476.517333984375,304.14263916015625,0.9439535140991212,0.2249608039855957,0.1574330031871795,293.160888671875,297.1499938964844,293.1499938964844,0.1821001470088958,-3898.09130859375,304.15106201171875,0.9910740256309508,0.2611044049263,0.2476426661014557,293.2875366210937,297.1499938964844,293.1499938964844,0.0028863160405308,-1095.04541015625,295.1112976074219,0.5674761533737183,0.050000000745058,0.2282766848802566,291.1378479003906,291.1499938964844,269.6820068359375,267.69000244140625,283.6191101074219,293.2875671386719,291.1379699707031,1.0,0.1886902451515197,0.8431262969970703,0.8431262969970703,1.0,1.0,-0.8726705312728882,0.3576654195785522,0.5150051116943359,0.1807618588209152,0.0,0.0,0.3010981678962707,24.69118881225586,25.0,0.6922492980957031,-6616.4345703125,74.37467956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499816894531,305.5760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.619140625,18000.0,0.0,0.0,0.1491552740335464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214480385184288,0.2144848108291626,-4.427852672961308e-06,0.0,0.0001513736497145,0.0,0.0,8.966784477233887,0.0,0.0,0.0,0.2897162735462188,4.0,0.0,1.0
403980,293.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5674518346786499,0.050000000745058,0.0456992834806442,294.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5674518346786499,0.050000000745058,0.0481235459446907,293.0688781738281,297.1499938964844,293.1499938964844,0.1519038826227188,-2492.564208984375,304.1430358886719,0.9462372064590454,0.2264153361320495,0.1584645509719848,293.1598815917969,297.1499938964844,293.1499938964844,0.1819951981306076,-3896.3193359375,304.15087890625,0.9909577965736388,0.261029839515686,0.2475591301918029,293.28717041015625,297.1499938964844,293.1499938964844,0.002852042671293,-1082.0872802734375,295.0655212402344,0.5674518346786499,0.050000000745058,0.2282773852348327,291.1391906738281,291.1499938964844,269.64532470703125,267.6688842773437,283.59942626953125,293.2872009277344,291.1394348144531,1.0,0.188835933804512,0.8431236147880554,0.8431236147880554,1.0,1.0,-0.8738094568252563,0.3582953214645386,0.5155141353607178,0.180686816573143,0.0,0.0,0.3024564981460571,24.70100784301757,25.0,1.8318443298339844,-6645.1064453125,74.58497619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684753417969,305.6036682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.37109375,18000.0,0.0,0.0,0.1497310698032379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156633734703064,0.2156677991151809,-4.430823992152e-06,0.0,0.0001519580109743,0.0,0.0,9.026037216186523,0.0,0.0,0.0,0.2899571061134338,4.0,0.0,1.0
404040,293.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5674518346786499,0.050000000745058,0.0456992834806442,294.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5674518346786499,0.050000000745058,0.0481235459446907,293.0688781738281,297.1499938964844,293.1499938964844,0.1519038826227188,-2492.564208984375,304.1430358886719,0.9462372064590454,0.2264153361320495,0.1584645509719848,293.1598815917969,297.1499938964844,293.1499938964844,0.1819951981306076,-3896.3193359375,304.15087890625,0.9909577965736388,0.261029839515686,0.2475591301918029,293.28717041015625,297.1499938964844,293.1499938964844,0.002852042671293,-1082.0872802734375,295.0655212402344,0.5674518346786499,0.050000000745058,0.2282773852348327,291.1391906738281,291.1499938964844,269.64532470703125,267.6688842773437,283.59942626953125,293.2872009277344,291.1394348144531,1.0,0.188835933804512,0.8431236147880554,0.8431236147880554,1.0,1.0,-0.8738094568252563,0.3582953214645386,0.5155141353607178,0.180686816573143,0.0,0.0,0.3024564981460571,24.70100784301757,25.0,1.8318443298339844,-6645.1064453125,74.58497619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684753417969,305.6036682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.37109375,18000.0,0.0,0.0,0.1497310698032379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156633734703064,0.2156677991151809,-4.430823992152e-06,0.0,0.0001519580109743,0.0,0.0,9.026037216186523,0.0,0.0,0.0,0.2899571061134338,4.0,0.0,1.0
404100,293.7852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5674468874931335,0.050000000745058,0.0456993095576763,294.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5674468874931335,0.050000000745058,0.048123575747013,293.07061767578125,297.1499938964844,293.1499938964844,0.1524835079908371,-2500.119384765625,304.14324951171875,0.9473173022270204,0.2271012663841247,0.1589524298906326,293.1593322753906,297.1499938964844,293.1499938964844,0.1819575279951095,-3895.68359375,304.1507873535156,0.9909279942512512,0.2610115110874176,0.2475361973047256,293.286865234375,297.1499938964844,293.1499938964844,0.0028351410292088,-1075.6876220703125,295.0431213378906,0.5674468874931335,0.050000000745058,0.2282775193452835,291.1400146484375,291.1499938964844,269.62628173828125,267.6581726074219,283.5897827148437,293.28692626953125,291.1402587890625,1.0,0.1889070570468902,0.8431223034858704,0.8431223034858704,1.0,1.0,-0.8743677139282227,0.3585851490497589,0.5157825350761414,0.1806975156068802,0.0,0.0,0.3030312657356262,24.705656051635746,25.0,2.0564117431640625,-6658.5146484375,74.68795776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772033691406,305.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.876953125,18000.0,0.0,0.0,0.1499963700771331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161683887243271,0.2161728292703628,-4.432138211996062e-06,0.0,0.0001522272505098,0.0,0.0,9.05146026611328,0.0,0.0,0.0,0.2900610864162445,4.0,0.0,1.0
404160,293.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5674448013305664,0.050000000745058,0.0456993207335472,294.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5674448013305664,0.050000000745058,0.0481235869228839,293.0723876953125,297.1499938964844,293.1499938964844,0.1530419588088989,-2507.39208984375,304.1434631347656,0.9483522176742554,0.2277591228485107,0.1594210118055343,293.1587829589844,297.1499938964844,293.1499938964844,0.1819313913583755,-3895.246826171875,304.15069580078125,0.9909124970436096,0.2610039114952087,0.2475238442420959,293.2865295410156,297.1499938964844,293.1499938964844,0.0028183611575514,-1069.336669921875,295.02081298828125,0.5674448013305664,0.050000000745058,0.2282775789499282,291.1407775878906,291.1499938964844,269.6067810058594,267.6473999023437,283.58026123046875,293.2865905761719,291.1409606933594,1.0,0.1889770328998565,0.8431205153465271,0.8431205153465271,1.0,1.0,-0.874915361404419,0.3588586449623108,0.5160567164421082,0.1807351112365722,0.0,0.0,0.3035655915737152,24.7103271484375,25.0,1.967827320098877,-6671.25830078125,74.78924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.985595703125,305.62506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3046875,18000.0,0.0,0.0,0.1502480506896972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166308015584945,0.2166352272033691,-4.433336016518297e-06,0.0,0.0001524826657259,0.0,0.0,9.074748992919922,0.0,0.0,0.0,0.2901564240455627,4.0,0.0,1.0
404220,293.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.5674450397491455,0.050000000745058,0.0456993170082569,294.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.5674450397491455,0.050000000745058,0.0481235794723033,293.07598876953125,297.1499938964844,293.1499938964844,0.1540967673063278,-2521.114013671875,304.1438903808594,0.9502807259559632,0.2289891839027404,0.1602991968393325,293.1576232910156,297.1499938964844,293.1499938964844,0.1819135546684265,-3894.97265625,304.1505126953125,0.9909162521362304,0.2610172629356384,0.2475271224975586,293.2857360839844,297.1499938964844,293.1499938964844,0.002785213291645,-1056.805908203125,294.976318359375,0.5674450397491455,0.050000000745058,0.2282775491476059,291.1417541503906,291.1499938964844,269.56658935546875,267.6256103515625,283.5615234375,293.2857971191406,291.141845703125,1.0,0.1891134679317474,0.8431169986724854,0.8431169986724854,1.0,1.0,-0.8759732246398926,0.3593592941761017,0.5166139006614685,0.1808771938085556,0.0,0.0,0.304589033126831,24.720043182373047,28.0,1.2596760988235474,-6695.33349609375,74.98619842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013732910156,305.6436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.767578125,18000.0,0.0,0.0,0.1507139354944229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174955159425735,0.2174999564886093,-4.435504706634674e-06,0.0,0.0001529554865555,0.0,0.0,9.118213653564451,0.0,0.0,0.0,0.2903337776660919,4.0,0.0,1.0
404280,293.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.5674450397491455,0.050000000745058,0.0456993170082569,294.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.5674450397491455,0.050000000745058,0.0481235794723033,293.07598876953125,297.1499938964844,293.1499938964844,0.1540967673063278,-2521.114013671875,304.1438903808594,0.9502807259559632,0.2289891839027404,0.1602991968393325,293.1576232910156,297.1499938964844,293.1499938964844,0.1819135546684265,-3894.97265625,304.1505126953125,0.9909162521362304,0.2610172629356384,0.2475271224975586,293.2857360839844,297.1499938964844,293.1499938964844,0.002785213291645,-1056.805908203125,294.976318359375,0.5674450397491455,0.050000000745058,0.2282775491476059,291.1417541503906,291.1499938964844,269.56658935546875,267.6256103515625,283.5615234375,293.2857971191406,291.141845703125,1.0,0.1891134679317474,0.8431169986724854,0.8431169986724854,1.0,1.0,-0.8759732246398926,0.3593592941761017,0.5166139006614685,0.1808771938085556,0.0,0.0,0.304589033126831,24.720043182373047,28.0,1.2596760988235474,-6695.33349609375,74.98619842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013732910156,305.6436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.767578125,18000.0,0.0,0.0,0.1507139354944229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174955159425735,0.2174999564886093,-4.435504706634674e-06,0.0,0.0001529554865555,0.0,0.0,9.118213653564451,0.0,0.0,0.0,0.2903337776660919,4.0,0.0,1.0
404340,293.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5656843781471252,0.050000000745058,0.045709703117609,294.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5656843781471252,0.050000000745058,0.0481345206499099,293.0782470703125,297.1499938964844,293.1499938964844,0.1546986997127533,-2528.939453125,304.14410400390625,0.9486279487609864,0.2296703606843948,0.1607956737279892,293.15692138671875,297.1499938964844,293.1499938964844,0.1819329559803009,-3895.333251953125,304.1503601074219,0.9888847470283508,0.2610405087471008,0.2475555837154388,293.28521728515625,297.1499938964844,293.1499938964844,0.0027662164065986,-1049.635986328125,294.9496765136719,0.5656843781471252,0.050000000745058,0.2283294349908828,291.1419677734375,291.1499938964844,269.5417785644531,267.6123962402344,283.55029296875,293.2852783203125,291.1419677734375,1.0,0.189794510602951,0.8431149125099182,0.8431149125099182,1.0,1.0,-0.8766910433769226,0.3596815764904022,0.5170094966888428,0.1810176223516464,0.0,0.0,0.3052101731300354,25.00463104248047,28.0,0.5621095299720764,-6709.56298828125,75.5346450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101318359375,305.65411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.810546875,18000.0,0.0,0.0,0.1509724259376526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218007743358612,0.2180121839046478,-4.436740255187033e-06,0.0,0.0001532178139314,0.0,0.0,9.143896102905272,0.0,0.0,0.0,0.2904380857944488,4.0,0.0,1.0
404400,293.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5637602210044861,0.050000000745058,0.0457212589681148,294.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5637602210044861,0.050000000745058,0.0481466874480247,293.07977294921875,297.1499938964844,293.1499938964844,0.1550860553979873,-2533.97412109375,304.1442565917969,0.9463082551956176,0.2300982624292373,0.1611122637987136,293.1564636230469,297.1499938964844,293.1499938964844,0.1819588541984558,-3895.800048828125,304.1502685546875,0.9866077303886414,0.2610611021518707,0.2475847154855728,293.28485107421875,297.1499938964844,293.1499938964844,0.0027539303991943,-1045.0064697265625,294.93182373046875,0.5637602210044861,0.050000000745058,0.2283871471881866,291.1418762207031,291.1499938964844,269.5249938964844,267.6035461425781,283.54278564453125,293.284912109375,291.1418151855469,1.0,0.1904476583003997,0.8431134819984436,0.8431134819984436,1.0,1.0,-0.8772037029266357,0.3599064946174621,0.5172972083091736,0.1811311841011047,0.0,0.0,0.305651843547821,25.318347930908203,31.0,0.0236671455204486,-6719.26416015625,76.09169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.66082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7109375,18000.0,0.0,0.0,0.1511375159025192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183632105588913,0.2183676362037658,-4.43756971435505e-06,0.0,0.0001533853646833,0.0,0.0,9.161677360534668,0.0,0.0,0.0,0.2905101180076599,4.0,0.0,1.0
404460,293.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5571010708808899,0.050000000745058,0.0457629561424255,294.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5571010708808899,0.050000000745058,0.0481905974447727,293.0837097167969,297.1499938964844,293.1499938964844,0.1559972465038299,-2545.806884765625,304.1446533203125,0.937325656414032,0.2310771346092224,0.1618499159812927,293.1553039550781,297.1499938964844,293.1499938964844,0.1820583939552307,-3897.567626953125,304.1499938964844,0.9782767295837402,0.2611286044120788,0.247686818242073,293.28387451171875,297.1499938964844,293.1499938964844,0.0027242752257734,-1033.8463134765625,294.8872375488281,0.5571010708808899,0.050000000745058,0.2285954505205154,291.14117431640625,291.1499938964844,269.48223876953125,267.581298828125,283.52398681640625,293.283935546875,291.1410522460937,1.0,0.1926869004964828,0.843109130859375,0.843109130859375,1.0,1.0,-0.8785642981529236,0.3604905605316162,0.5180737376213074,0.1814649850130081,0.0,0.0,0.3068743050098419,26.44589805603028,34.0,-0.9052714109420776,-6744.7353515625,78.01393127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271911621094,305.67755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.130859375,18000.0,0.0,0.0,0.1515347063541412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193483710289001,0.2193528115749359,-4.439807071321411e-06,0.0,0.0001537884527351,0.0,0.0,9.210894584655762,0.0,0.0,0.0,0.2907084822654724,4.0,0.0,1.0
404520,293.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5571010708808899,0.050000000745058,0.0457629561424255,294.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5571010708808899,0.050000000745058,0.0481905974447727,293.0837097167969,297.1499938964844,293.1499938964844,0.1559972465038299,-2545.806884765625,304.1446533203125,0.937325656414032,0.2310771346092224,0.1618499159812927,293.1553039550781,297.1499938964844,293.1499938964844,0.1820583939552307,-3897.567626953125,304.1499938964844,0.9782767295837402,0.2611286044120788,0.247686818242073,293.28387451171875,297.1499938964844,293.1499938964844,0.0027242752257734,-1033.8463134765625,294.8872375488281,0.5571010708808899,0.050000000745058,0.2285954505205154,291.14117431640625,291.1499938964844,269.48223876953125,267.581298828125,283.52398681640625,293.283935546875,291.1410522460937,1.0,0.1926869004964828,0.843109130859375,0.843109130859375,1.0,1.0,-0.8785642981529236,0.3604905605316162,0.5180737376213074,0.1814649850130081,0.0,0.0,0.3068743050098419,26.44589805603028,34.0,-0.9052714109420776,-6744.7353515625,78.01393127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271911621094,305.67755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.130859375,18000.0,0.0,0.0,0.1515347063541412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193483710289001,0.2193528115749359,-4.439807071321411e-06,0.0,0.0001537884527351,0.0,0.0,9.210894584655762,0.0,0.0,0.0,0.2907084822654724,4.0,0.0,1.0
404580,293.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5486453771591187,0.050000000745058,0.0458202473819255,294.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5486453771591187,0.050000000745058,0.0482509285211563,293.0877990722656,297.1499938964844,293.1499938964844,0.1568195819854736,-2556.466064453125,304.14508056640625,0.925029456615448,0.2319281250238418,0.1625103801488876,293.1542053222656,297.1499938964844,293.1499938964844,0.1821952313184738,-3899.9677734375,304.1497802734375,0.9666685461997986,0.2612165510654449,0.2478252947330474,293.2828674316406,297.1499938964844,293.1499938964844,0.002695863135159,-1023.1565551757812,294.84295654296875,0.5486453771591187,0.050000000745058,0.2288816273212433,291.1402587890625,291.1499938964844,269.4385070800781,267.5588684082031,283.5050354003906,293.2829284667969,291.14013671875,1.0,0.195635125041008,0.8431048393249512,0.8431048393249512,1.0,1.0,-0.8800078630447388,0.3610997796058655,0.5189080834388733,0.18184594810009,0.0,0.0,0.3082355856895447,27.99065017700196,37.0,-1.2508060932159424,-6771.56787109375,80.58131408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03533935546875,305.6935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.513671875,18000.0,0.0,0.0,0.15192711353302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2204620391130447,0.2204664945602417,-4.442355475475779e-06,0.0,0.0001541867095511,0.0,0.0,9.266674995422363,0.0,0.0,0.0,0.2909331619739532,4.0,0.0,1.0
404640,293.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5486453771591187,0.050000000745058,0.0458202473819255,294.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5486453771591187,0.050000000745058,0.0482509285211563,293.0877990722656,297.1499938964844,293.1499938964844,0.1568195819854736,-2556.466064453125,304.14508056640625,0.925029456615448,0.2319281250238418,0.1625103801488876,293.1542053222656,297.1499938964844,293.1499938964844,0.1821952313184738,-3899.9677734375,304.1497802734375,0.9666685461997986,0.2612165510654449,0.2478252947330474,293.2828674316406,297.1499938964844,293.1499938964844,0.002695863135159,-1023.1565551757812,294.84295654296875,0.5486453771591187,0.050000000745058,0.2288816273212433,291.1402587890625,291.1499938964844,269.4385070800781,267.5588684082031,283.5050354003906,293.2829284667969,291.14013671875,1.0,0.195635125041008,0.8431048393249512,0.8431048393249512,1.0,1.0,-0.8800078630447388,0.3610997796058655,0.5189080834388733,0.18184594810009,0.0,0.0,0.3082355856895447,27.99065017700196,37.0,-1.2508060932159424,-6771.56787109375,80.58131408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03533935546875,305.6935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.513671875,18000.0,0.0,0.0,0.15192711353302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2204620391130447,0.2204664945602417,-4.442355475475779e-06,0.0,0.0001541867095511,0.0,0.0,9.266674995422363,0.0,0.0,0.0,0.2909331619739532,4.0,0.0,1.0
404700,293.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5440321564674377,0.050000000745058,0.0458538830280303,294.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5440321564674377,0.050000000745058,0.0482863448560237,293.08990478515625,297.1499938964844,293.1499938964844,0.1571952104568481,-2561.326904296875,304.1452941894531,0.918163001537323,0.2323043197393417,0.1628105044364929,293.1536865234375,297.1499938964844,293.1499938964844,0.1822752058506012,-3901.36279296875,304.149658203125,0.9598432779312134,0.2612673044204712,0.2479064613580703,293.2823486328125,297.1499938964844,293.1499938964844,0.0026820392813533,-1017.9544677734376,294.8209533691406,0.5440321564674377,0.050000000745058,0.2290496379137039,291.1397705078125,291.1499938964844,269.4163513183594,267.547607421875,283.4954528808594,293.28240966796875,291.1396484375,1.0,0.1973233222961425,0.8431026339530945,0.8431026339530945,1.0,1.0,-0.8807499408721924,0.3614116311073303,0.5193383097648621,0.1820453554391861,0.0,0.0,0.3089650869369507,28.896352767944336,37.0,-1.309161901473999,-6785.35986328125,82.07151794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03790283203125,305.7010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.21875,18000.0,0.0,0.0,0.1521278023719787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210625261068344,0.2210669666528701,-4.443743364390684e-06,0.0,0.0001543903781566,0.0,0.0,9.296825408935549,0.0,0.0,0.0,0.2910547852516174,4.0,0.0,1.0
404760,293.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5392991900444031,0.050000000745058,0.0458903983235359,294.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5392991900444031,0.050000000745058,0.0483247973024845,293.092041015625,297.1499938964844,293.1499938964844,0.1575458943843841,-2565.859619140625,304.1455078125,0.9111552238464355,0.2326470762491226,0.1630897223949432,293.1531677246094,297.1499938964844,293.1499938964844,0.182361751794815,-3902.867431640625,304.1495666503906,0.9524853229522704,0.261322021484375,0.2479945719242096,293.2818298339844,297.1499938964844,293.1499938964844,0.0026684338226914,-1012.8334350585938,294.7990417480469,0.5392991900444031,0.050000000745058,0.2292320430278778,291.1393127441406,291.1499938964844,269.39404296875,267.53631591796875,283.4858093261719,293.28192138671875,291.1391906738281,1.0,0.1991278082132339,0.8430978059768677,0.8430978059768677,1.0,1.0,-0.8814997673034668,0.3617269694805145,0.5197727680206299,0.1822459250688552,0.0,0.0,0.3097252547740936,29.87900924682617,40.0,-1.3126221895217896,-6799.37060546875,83.68098449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0394897460937,305.7082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9296875,18000.0,0.0,0.0,0.152334451675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216914147138595,0.2216958552598953,-4.445204922376433e-06,0.0,0.0001546001149108,0.0,0.0,9.328452110290527,0.0,0.0,0.0,0.2911824285984039,4.0,0.0,1.0
404820,293.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5297940373420715,0.050000000745058,0.0459709763526916,294.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5297940373420715,0.050000000745058,0.0484096519649028,293.09637451171875,297.1499938964844,293.1499938964844,0.1581703424453735,-2573.9140625,304.1459655761719,0.8976820707321167,0.2332328855991363,0.1635844856500625,293.1521911621094,297.1499938964844,293.1499938964844,0.182551309466362,-3906.15087890625,304.1494140625,0.9367038011550904,0.261442095041275,0.2481892108917236,293.2807922363281,297.1499938964844,293.1499938964844,0.0026417772751301,-1002.7944946289062,294.75555419921875,0.5297940373420715,0.050000000745058,0.229634553194046,291.1384582519531,291.1499938964844,269.34912109375,267.5137023925781,283.4662475585937,293.2808837890625,291.1383361816406,1.0,0.2030194550752639,0.8430881500244141,0.8430881500244141,1.0,1.0,-0.8830087780952454,0.3623658418655395,0.5206429362297058,0.1826392263174057,0.0,0.0,0.3113252818584442,32.04545211791992,43.0,-1.2080177068710327,-6827.9150390625,87.21183013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03973388671875,305.7215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.392578125,18000.0,0.0,0.0,0.1527725756168365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230262458324432,0.223030686378479,-4.4483367673819885e-06,0.0,0.0001550447341287,0.0,0.0,9.395760536193848,0.0,0.0,0.0,0.2914543747901916,4.0,0.0,1.0
404880,293.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5297940373420715,0.050000000745058,0.0459709763526916,294.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5297940373420715,0.050000000745058,0.0484096519649028,293.09637451171875,297.1499938964844,293.1499938964844,0.1581703424453735,-2573.9140625,304.1459655761719,0.8976820707321167,0.2332328855991363,0.1635844856500625,293.1521911621094,297.1499938964844,293.1499938964844,0.182551309466362,-3906.15087890625,304.1494140625,0.9367038011550904,0.261442095041275,0.2481892108917236,293.2807922363281,297.1499938964844,293.1499938964844,0.0026417772751301,-1002.7944946289062,294.75555419921875,0.5297940373420715,0.050000000745058,0.229634553194046,291.1384582519531,291.1499938964844,269.34912109375,267.5137023925781,283.4662475585937,293.2808837890625,291.1383361816406,1.0,0.2030194550752639,0.8430881500244141,0.8430881500244141,1.0,1.0,-0.8830087780952454,0.3623658418655395,0.5206429362297058,0.1826392263174057,0.0,0.0,0.3113252818584442,32.04545211791992,43.0,-1.2080177068710327,-6827.9150390625,87.21183013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03973388671875,305.7215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.392578125,18000.0,0.0,0.0,0.1527725756168365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230262458324432,0.223030686378479,-4.4483367673819885e-06,0.0,0.0001550447341287,0.0,0.0,9.395760536193848,0.0,0.0,0.0,0.2914543747901916,4.0,0.0,1.0
404940,293.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.520605742931366,0.050000000745058,0.0460602715611457,294.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.520605742931366,0.050000000745058,0.0485036857426166,293.1007385253906,297.1499938964844,293.1499938964844,0.1586977839469909,-2580.69873046875,304.1464233398437,0.8844816088676453,0.2337029725313186,0.1639998853206634,293.1512451171875,297.1499938964844,293.1499938964844,0.1827602833509445,-3909.755859375,304.1492614746094,0.9205167889595032,0.2615756690502167,0.2484059780836105,293.2797546386719,297.1499938964844,293.1499938964844,0.0026157556567341,-992.9868774414062,294.7124938964844,0.520605742931366,0.050000000745058,0.2300805896520614,291.1376953125,291.1499938964844,269.30389404296875,267.4911193847656,283.4462890625,293.27984619140625,291.1376037597656,1.0,0.2072057873010635,0.8430785536766052,0.8430785536766052,1.0,1.0,-0.8845229148864746,0.3630179762840271,0.5215049386024475,0.1830064505338668,0.0,0.0,0.3130182921886444,34.44380569458008,46.0,-1.0525023937225342,-6857.0322265625,91.10440826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0363464355469,305.7335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.923828125,18000.0,0.0,0.0,0.1532536149024963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244527786970138,0.2244572341442108,-4.451726908882847e-06,0.0,0.0001555329508846,0.0,0.0,9.4679594039917,0.0,0.0,0.0,0.2917464971542358,4.0,0.0,1.0
