time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405000,293.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.520605742931366,0.050000000745058,0.0460602715611457,294.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.520605742931366,0.050000000745058,0.0485036857426166,293.1007385253906,297.1499938964844,293.1499938964844,0.1586977839469909,-2580.69873046875,304.1464233398437,0.8844816088676453,0.2337029725313186,0.1639998853206634,293.1512451171875,297.1499938964844,293.1499938964844,0.1827602833509445,-3909.755859375,304.1492614746094,0.9205167889595032,0.2615756690502167,0.2484059780836105,293.2797546386719,297.1499938964844,293.1499938964844,0.0026157556567341,-992.9868774414062,294.7124938964844,0.520605742931366,0.050000000745058,0.2300805896520614,291.1376953125,291.1499938964844,269.30389404296875,267.4911193847656,283.4462890625,293.27984619140625,291.1376037597656,1.0,0.2072057873010635,0.8430785536766052,0.8430785536766052,1.0,1.0,-0.8845229148864746,0.3630179762840271,0.5215049386024475,0.1830064505338668,0.0,0.0,0.3130182921886444,34.44380569458008,46.0,-1.0525023937225342,-6857.0322265625,91.10440826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0363464355469,305.7335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.923828125,18000.0,0.0,0.0,0.1532536149024963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244527786970138,0.2244572341442108,-4.451726908882847e-06,0.0,0.0001555329508846,0.0,0.0,9.4679594039917,0.0,0.0,0.0,0.2917464971542358,4.0,0.0,1.0
405060,293.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5120460391044617,0.050000000745058,0.0461565032601356,294.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5120460391044617,0.050000000745058,0.0486050210893154,293.1049194335937,297.1499938964844,293.1499938964844,0.1591612249612808,-2586.654296875,304.1468505859375,0.8717284202575684,0.2341031432151794,0.1643640995025634,293.150390625,297.1499938964844,293.1499938964844,0.1829867660999298,-3913.65234375,304.1491394042969,0.905452847480774,0.2617223560810089,0.2486423403024673,293.2787475585937,297.1499938964844,293.1499938964844,0.0025902641937136,-983.3728637695312,294.6698303222656,0.5120460391044617,0.050000000745058,0.230561301112175,291.13702392578125,291.1499938964844,269.2586669921875,267.46856689453125,283.4258728027344,293.27880859375,291.1369323730469,1.0,0.2115901708602905,0.8430631160736084,0.8430631160736084,1.0,1.0,-0.8860577940940857,0.3636959791183471,0.5223618149757385,0.1833354979753494,0.0,0.0,0.314793199300766,37.02656555175781,49.0,-0.943408191204071,-6886.7646484375,95.29207611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.030029296875,305.744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1537836492061615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259600758552551,0.2259645313024521,-4.455343969311798e-06,0.0,0.0001560708478791,0.0,0.0,9.54452133178711,0.0,0.0,0.0,0.292056679725647,4.0,0.0,1.0
405120,293.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5120460391044617,0.050000000745058,0.0461565032601356,294.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5120460391044617,0.050000000745058,0.0486050210893154,293.1049194335937,297.1499938964844,293.1499938964844,0.1591612249612808,-2586.654296875,304.1468505859375,0.8717284202575684,0.2341031432151794,0.1643640995025634,293.150390625,297.1499938964844,293.1499938964844,0.1829867660999298,-3913.65234375,304.1491394042969,0.905452847480774,0.2617223560810089,0.2486423403024673,293.2787475585937,297.1499938964844,293.1499938964844,0.0025902641937136,-983.3728637695312,294.6698303222656,0.5120460391044617,0.050000000745058,0.230561301112175,291.13702392578125,291.1499938964844,269.2586669921875,267.46856689453125,283.4258728027344,293.27880859375,291.1369323730469,1.0,0.2115901708602905,0.8430631160736084,0.8430631160736084,1.0,1.0,-0.8860577940940857,0.3636959791183471,0.5223618149757385,0.1833354979753494,0.0,0.0,0.314793199300766,37.02656555175781,49.0,-0.943408191204071,-6886.7646484375,95.29207611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.030029296875,305.744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1537836492061615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259600758552551,0.2259645313024521,-4.455343969311798e-06,0.0,0.0001560708478791,0.0,0.0,9.54452133178711,0.0,0.0,0.0,0.292056679725647,4.0,0.0,1.0
405180,293.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5042214393615723,0.050000000745058,0.0462583824992179,294.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5042214393615723,0.050000000745058,0.0487123019993305,293.1087951660156,297.1499938964844,293.1499938964844,0.1595877408981323,-2592.138916015625,304.1471862792969,0.859740674495697,0.2344616502523422,0.1646996885538101,293.1495361328125,297.1499938964844,293.1499938964844,0.1832308620214462,-3917.84375,304.1490173339844,0.8922579884529114,0.2618831694126129,0.2488977313041687,293.2777099609375,297.1499938964844,293.1499938964844,0.0025652644690126,-973.9402465820312,294.6275634765625,0.5042214393615723,0.050000000745058,0.231070190668106,291.1363830566406,291.1499938964844,269.213623046875,267.4461364746094,283.4048767089844,293.2777709960937,291.1363220214844,1.0,0.2161037772893905,0.8430476784706116,0.8430476784706116,1.0,1.0,-0.8876288533210754,0.3644121587276459,0.523216724395752,0.1836168467998504,0.0,0.0,0.3166509568691253,39.75910186767578,52.0,-0.8888948559761047,-6917.3095703125,99.72740936279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0213623046875,305.75439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.048828125,18000.0,0.0,0.0,0.1543674916028976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275489419698715,0.2275534123182296,-4.459185220184736e-06,0.0,0.0001566633873153,0.0,0.0,9.625514030456545,0.0,0.0,0.0,0.292385071516037,4.0,0.0,1.0
405240,293.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5042214393615723,0.050000000745058,0.0462583824992179,294.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5042214393615723,0.050000000745058,0.0487123019993305,293.1087951660156,297.1499938964844,293.1499938964844,0.1595877408981323,-2592.138916015625,304.1471862792969,0.859740674495697,0.2344616502523422,0.1646996885538101,293.1495361328125,297.1499938964844,293.1499938964844,0.1832308620214462,-3917.84375,304.1490173339844,0.8922579884529114,0.2618831694126129,0.2488977313041687,293.2777099609375,297.1499938964844,293.1499938964844,0.0025652644690126,-973.9402465820312,294.6275634765625,0.5042214393615723,0.050000000745058,0.231070190668106,291.1363830566406,291.1499938964844,269.213623046875,267.4461364746094,283.4048767089844,293.2777709960937,291.1363220214844,1.0,0.2161037772893905,0.8430476784706116,0.8430476784706116,1.0,1.0,-0.8876288533210754,0.3644121587276459,0.523216724395752,0.1836168467998504,0.0,0.0,0.3166509568691253,39.75910186767578,52.0,-0.8888948559761047,-6917.3095703125,99.72740936279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0213623046875,305.75439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.048828125,18000.0,0.0,0.0,0.1543674916028976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275489419698715,0.2275534123182296,-4.459185220184736e-06,0.0,0.0001566633873153,0.0,0.0,9.625514030456545,0.0,0.0,0.0,0.292385071516037,4.0,0.0,1.0
405300,293.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5005770325660706,0.050000000745058,0.0463110990822315,294.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5005770325660706,0.050000000745058,0.0487678200006485,293.110595703125,297.1499938964844,293.1499938964844,0.159790351986885,-2594.74609375,304.1473083496094,0.8540799617767334,0.2346277683973312,0.1648593544960022,293.1491394042969,297.1499938964844,293.1499938964844,0.1833596676588058,-3920.052978515625,304.1489562988281,0.885976254940033,0.26196950674057,0.2490327656269073,293.27716064453125,297.1499938964844,293.1499938964844,0.0025529428385198,-969.2896728515624,294.60662841796875,0.5005770325660706,0.050000000745058,0.2313335388898849,291.1360778808594,291.1499938964844,269.1912536621094,267.4349670410156,283.3941650390625,293.2772521972656,291.1360168457031,1.0,0.2183915972709655,0.8430399894714355,0.8430399894714355,1.0,1.0,-0.8884285092353821,0.364786148071289,0.523642361164093,0.1837363839149475,0.0,0.0,0.3176112771034241,41.17250061035156,52.0,-0.8621774911880493,-6932.9443359375,102.02495574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0163269042969,305.7592468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.830078125,18000.0,0.0,0.0,0.1546810716390609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283752113580703,0.2283796817064285,-4.461194748728303e-06,0.0,0.0001569816231494,0.0,0.0,9.667750358581545,0.0,0.0,0.0,0.2925564646720886,4.0,0.0,1.0
405360,293.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.4970957338809967,0.050000000745058,0.0463647954165935,294.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.4970957338809967,0.050000000745058,0.0488243587315082,293.1123046875,297.1499938964844,293.1499938964844,0.1599870026111602,-2597.27734375,304.1474609375,0.8486536741256714,0.2347866892814636,0.1650145351886749,293.14874267578125,297.1499938964844,293.1499938964844,0.1834924817085266,-3922.32958984375,304.1488952636719,0.8799189925193787,0.2620595395565033,0.2491722851991653,293.276611328125,297.1499938964844,293.1499938964844,0.0025407243520021,-964.6768188476562,294.5857849121094,0.4970957338809967,0.050000000745058,0.231601744890213,291.13580322265625,291.1499938964844,269.16900634765625,267.42388916015625,283.38330078125,293.2767028808594,291.1357116699219,1.0,0.2206899374723434,0.8430290222167969,0.8430290222167969,1.0,1.0,-0.8892363905906677,0.3651706278324127,0.5240657925605774,0.1838399022817611,0.0,0.0,0.3185890316963196,42.61166000366211,40.0,-0.8265674710273743,-6948.8115234375,104.36721801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0109558105469,305.7640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.61328125,18000.0,0.0,0.0,0.1550078839063644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292202860116958,0.229224756360054,-4.463258846953977e-06,0.0,0.0001573132904013,0.0,0.0,9.711031913757324,0.0,0.0,0.0,0.2927321493625641,4.0,0.0,1.0
405420,293.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4982186257839203,0.050000000745058,0.046347115188837,294.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4982186257839203,0.050000000745058,0.0488057434558868,293.1153564453125,297.1499938964844,293.1499938964844,0.1602500230073928,-2600.607421875,304.1478576660156,0.8508421182632446,0.2351213544607162,0.1652276366949081,293.1478576660156,297.1499938964844,293.1499938964844,0.1836435943841934,-3924.854736328125,304.1490173339844,0.8821352124214172,0.2622701227664947,0.2493406236171722,293.2754821777344,297.1499938964844,293.1499938964844,0.0025097136385738,-952.9161987304688,294.5453186035156,0.4982186257839203,0.050000000745058,0.231513425707817,291.1361999511719,291.1499938964844,269.1250305175781,267.4018859863281,283.3624572753906,293.27557373046875,291.13653564453125,1.0,0.2194941639900207,0.8430071473121643,0.8430071473121643,1.0,1.0,-0.889545202255249,0.3653724789619446,0.5241727232933044,0.1837373673915863,0.0,0.0,0.3204356431961059,42.140357971191406,28.0,1.551186203956604,-6976.03857421875,103.71794891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0000305175781,305.777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.708984375,18000.0,0.0,0.0,0.1556953191757202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2309056669473648,0.2309101372957229,-4.467515282158274e-06,0.0,0.0001580109528731,0.0,0.0,9.797847747802734,0.0,0.0,0.0,0.2930845320224762,4.0,0.0,1.0
405480,293.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4982186257839203,0.050000000745058,0.046347115188837,294.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4982186257839203,0.050000000745058,0.0488057434558868,293.1153564453125,297.1499938964844,293.1499938964844,0.1602500230073928,-2600.607421875,304.1478576660156,0.8508421182632446,0.2351213544607162,0.1652276366949081,293.1478576660156,297.1499938964844,293.1499938964844,0.1836435943841934,-3924.854736328125,304.1490173339844,0.8821352124214172,0.2622701227664947,0.2493406236171722,293.2754821777344,297.1499938964844,293.1499938964844,0.0025097136385738,-952.9161987304688,294.5453186035156,0.4982186257839203,0.050000000745058,0.231513425707817,291.1361999511719,291.1499938964844,269.1250305175781,267.4018859863281,283.3624572753906,293.27557373046875,291.13653564453125,1.0,0.2194941639900207,0.8430071473121643,0.8430071473121643,1.0,1.0,-0.889545202255249,0.3653724789619446,0.5241727232933044,0.1837373673915863,0.0,0.0,0.3204356431961059,42.140357971191406,28.0,1.551186203956604,-6976.03857421875,103.71794891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0000305175781,305.777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.708984375,18000.0,0.0,0.0,0.1556953191757202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2309056669473648,0.2309101372957229,-4.467515282158274e-06,0.0,0.0001580109528731,0.0,0.0,9.797847747802734,0.0,0.0,0.0,0.2930845320224762,4.0,0.0,1.0
405540,293.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5066441893577576,0.050000000745058,0.0462252423167228,294.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5066441893577576,0.050000000745058,0.0486774072051048,293.11773681640625,297.1499938964844,293.1499938964844,0.1604208201169967,-2602.707763671875,304.1482849121094,0.8648765683174133,0.2355158179998397,0.1653968542814254,293.14678955078125,297.1499938964844,293.1499938964844,0.1837002635002136,-3925.700927734375,304.1492614746094,0.8971734642982483,0.2625393867492676,0.2494520246982574,293.2742919921875,297.1499938964844,293.1499938964844,0.0024733263999223,-939.021240234375,294.50750732421875,0.5066441893577576,0.050000000745058,0.2309046536684036,291.139404296875,291.1499938964844,269.0819396972656,267.38018798828125,283.3421630859375,293.2743835449219,291.139892578125,1.0,0.214098572731018,0.8429853320121765,0.8429853320121765,1.0,1.0,-0.8888512849807739,0.3651566505432129,0.523694634437561,0.1833535581827163,0.0,0.0,0.3216476142406463,38.878604888916016,25.0,4.074944496154785,-6994.177734375,98.64289093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9918212890625,305.7896423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.033203125,18000.0,0.0,0.0,0.156395211815834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2321396023035049,0.2321440726518631,-4.471159172680928e-06,0.0,0.0001587212609592,0.0,0.0,9.862690925598145,0.0,0.0,0.0,0.293352335691452,4.0,0.0,1.0
405600,293.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5066441893577576,0.050000000745058,0.0462252423167228,294.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5066441893577576,0.050000000745058,0.0486774072051048,293.11773681640625,297.1499938964844,293.1499938964844,0.1604208201169967,-2602.707763671875,304.1482849121094,0.8648765683174133,0.2355158179998397,0.1653968542814254,293.14678955078125,297.1499938964844,293.1499938964844,0.1837002635002136,-3925.700927734375,304.1492614746094,0.8971734642982483,0.2625393867492676,0.2494520246982574,293.2742919921875,297.1499938964844,293.1499938964844,0.0024733263999223,-939.021240234375,294.50750732421875,0.5066441893577576,0.050000000745058,0.2309046536684036,291.139404296875,291.1499938964844,269.0819396972656,267.38018798828125,283.3421630859375,293.2743835449219,291.139892578125,1.0,0.214098572731018,0.8429853320121765,0.8429853320121765,1.0,1.0,-0.8888512849807739,0.3651566505432129,0.523694634437561,0.1833535581827163,0.0,0.0,0.3216476142406463,38.878604888916016,25.0,4.074944496154785,-6994.177734375,98.64289093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9918212890625,305.7896423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.033203125,18000.0,0.0,0.0,0.156395211815834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2321396023035049,0.2321440726518631,-4.471159172680928e-06,0.0,0.0001587212609592,0.0,0.0,9.862690925598145,0.0,0.0,0.0,0.293352335691452,4.0,0.0,1.0
405660,293.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5165776610374451,0.050000000745058,0.0461037792265415,294.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5165776610374451,0.050000000745058,0.0485494993627071,293.11962890625,297.1499938964844,293.1499938964844,0.1606341898441314,-2605.400146484375,304.14849853515625,0.8811255693435669,0.2359510660171508,0.165600836277008,293.1456298828125,297.1499938964844,293.1499938964844,0.1838036477565765,-3927.39111328125,304.1493225097656,0.914873480796814,0.2628535330295563,0.2496115863323211,293.2729797363281,297.1499938964844,293.1499938964844,0.0024374444037675,-925.3324584960938,294.4701538085937,0.5165776610374451,0.050000000745058,0.2302979230880737,291.142333984375,291.1499938964844,269.0399780273437,267.35888671875,283.3212585449219,293.2731018066406,291.142578125,1.0,0.2089335918426513,0.8429746627807617,0.8429746627807617,1.0,1.0,-0.8882598280906677,0.365023136138916,0.5232366919517517,0.1829007565975189,0.0,0.0,0.3224540948867798,35.62696838378906,25.0,3.3741066455841064,-7007.8818359375,93.61100006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989501953125,305.7982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.00390625,18000.0,0.0,0.0,0.1570578068494796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329279482364654,0.2329324185848236,-4.473605258681346e-06,0.0,0.0001593937049619,0.0,0.0,9.90445041656494,0.0,0.0,0.0,0.2935275435447693,4.0,0.0,1.0
405720,293.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5165776610374451,0.050000000745058,0.0461037792265415,294.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5165776610374451,0.050000000745058,0.0485494993627071,293.11962890625,297.1499938964844,293.1499938964844,0.1606341898441314,-2605.400146484375,304.14849853515625,0.8811255693435669,0.2359510660171508,0.165600836277008,293.1456298828125,297.1499938964844,293.1499938964844,0.1838036477565765,-3927.39111328125,304.1493225097656,0.914873480796814,0.2628535330295563,0.2496115863323211,293.2729797363281,297.1499938964844,293.1499938964844,0.0024374444037675,-925.3324584960938,294.4701538085937,0.5165776610374451,0.050000000745058,0.2302979230880737,291.142333984375,291.1499938964844,269.0399780273437,267.35888671875,283.3212585449219,293.2731018066406,291.142578125,1.0,0.2089335918426513,0.8429746627807617,0.8429746627807617,1.0,1.0,-0.8882598280906677,0.365023136138916,0.5232366919517517,0.1829007565975189,0.0,0.0,0.3224540948867798,35.62696838378906,25.0,3.3741066455841064,-7007.8818359375,93.61100006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989501953125,305.7982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.00390625,18000.0,0.0,0.0,0.1570578068494796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329279482364654,0.2329324185848236,-4.473605258681346e-06,0.0,0.0001593937049619,0.0,0.0,9.90445041656494,0.0,0.0,0.0,0.2935275435447693,4.0,0.0,1.0
405780,293.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5253698229789734,0.050000000745058,0.0460123717784881,294.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5253698229789734,0.050000000745058,0.0484532453119754,293.1212158203125,297.1499938964844,293.1499938964844,0.1609143018722534,-2609.009765625,304.1485290527344,0.8952068090438843,0.236398383975029,0.1658397316932678,293.14453125,297.1499938964844,293.1499938964844,0.1839888542890548,-3930.546142578125,304.14923095703125,0.931221842765808,0.2631906569004059,0.2498286068439483,293.2716369628906,297.1499938964844,293.1499938964844,0.0024039645213633,-912.6212158203124,294.43194580078125,0.5253698229789734,0.050000000745058,0.229841336607933,291.14324951171875,291.1499938964844,268.99932861328125,267.33807373046875,283.29949951171875,293.2717590332031,291.1432800292969,1.0,0.2049741744995117,0.8429639935493469,0.8429639935493469,1.0,1.0,-0.8880335688591003,0.3650896251201629,0.5229439735412598,0.1824295669794082,0.0,0.0,0.3232760727405548,33.17890548706055,25.0,1.2784483432769775,-7023.25537109375,89.86880493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930419921875,305.8081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2734375,18000.0,0.0,0.0,0.157658651471138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336425334215164,0.2336470037698745,-4.475484274735209e-06,0.0,0.0001600034884177,0.0,0.0,9.941645622253418,0.0,0.0,0.0,0.2936806976795196,4.0,0.0,1.0
405840,293.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5253698229789734,0.050000000745058,0.0460123717784881,294.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5253698229789734,0.050000000745058,0.0484532453119754,293.1212158203125,297.1499938964844,293.1499938964844,0.1609143018722534,-2609.009765625,304.1485290527344,0.8952068090438843,0.236398383975029,0.1658397316932678,293.14453125,297.1499938964844,293.1499938964844,0.1839888542890548,-3930.546142578125,304.14923095703125,0.931221842765808,0.2631906569004059,0.2498286068439483,293.2716369628906,297.1499938964844,293.1499938964844,0.0024039645213633,-912.6212158203124,294.43194580078125,0.5253698229789734,0.050000000745058,0.229841336607933,291.14324951171875,291.1499938964844,268.99932861328125,267.33807373046875,283.29949951171875,293.2717590332031,291.1432800292969,1.0,0.2049741744995117,0.8429639935493469,0.8429639935493469,1.0,1.0,-0.8880335688591003,0.3650896251201629,0.5229439735412598,0.1824295669794082,0.0,0.0,0.3232760727405548,33.17890548706055,25.0,1.2784483432769775,-7023.25537109375,89.86880493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930419921875,305.8081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2734375,18000.0,0.0,0.0,0.157658651471138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336425334215164,0.2336470037698745,-4.475484274735209e-06,0.0,0.0001600034884177,0.0,0.0,9.941645622253418,0.0,0.0,0.0,0.2936806976795196,4.0,0.0,1.0
405900,293.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5292893648147583,0.050000000745058,0.0459755510091781,294.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5292893648147583,0.050000000745058,0.0484144687652587,293.1219177246094,297.1499938964844,293.1499938964844,0.1610718220472335,-2611.05126953125,304.14849853515625,0.901396632194519,0.2366260737180709,0.1659686714410781,293.1439819335937,297.1499938964844,293.1499938964844,0.1841027587652206,-3932.499755859375,304.149169921875,0.9383734464645386,0.2633650600910187,0.2499524801969528,293.2709350585937,297.1499938964844,293.1499938964844,0.0023879655636847,-906.5612182617188,294.4126892089844,0.5292893648147583,0.050000000745058,0.2296573966741562,291.1432189941406,291.1499938964844,268.9795837402344,267.3278503417969,283.288330078125,293.27105712890625,291.1431884765625,1.0,0.2033443003892898,0.8429586887359619,0.8429586887359619,1.0,1.0,-0.8880254626274109,0.3651837408542633,0.5228416919708252,0.1821800172328949,0.0,0.0,0.3237314820289612,32.19206619262695,25.0,0.4336792230606079,-7032.15234375,88.37653350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963684082031,305.8144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.083984375,18000.0,0.0,0.0,0.1579359620809555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340331077575683,0.2340375781059265,-4.4764378799300175e-06,0.0,0.0001602849224582,0.0,0.0,9.961840629577637,0.0,0.0,0.0,0.2937628626823425,4.0,0.0,1.0
405960,293.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5329136848449707,0.050000000745058,0.0459433421492576,294.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5329136848449707,0.050000000745058,0.0483805499970912,293.1225280761719,297.1499938964844,293.1499938964844,0.161238431930542,-2613.214111328125,304.1484680175781,0.907199203968048,0.2368573248386383,0.1661034524440765,293.1434631347656,297.1499938964844,293.1499938964844,0.1842268258333206,-3934.63037109375,304.14910888671875,0.9448315501213074,0.2635430097579956,0.250084638595581,293.2702331542969,297.1499938964844,293.1499938964844,0.0023723670747131,-900.65771484375,294.3934936523437,0.5329136848449707,0.050000000745058,0.2294965088367462,291.1430053710937,291.1499938964844,268.96026611328125,267.3177795410156,283.2770080566406,293.27032470703125,291.1429443359375,1.0,0.2019106298685073,0.8429559469223022,0.8429559469223022,1.0,1.0,-0.8880733251571655,0.3653125166893005,0.522760808467865,0.1819180846214294,0.0,0.0,0.3242180347442627,31.328367233276367,25.0,-0.187405452132225,-7041.80029296875,87.080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003356933594,305.82135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.826171875,18000.0,0.0,0.0,0.1581996083259582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344520837068557,0.2344565540552139,-4.47744969278574e-06,0.0,0.0001605524885235,0.0,0.0,9.98349666595459,0.0,0.0,0.0,0.293850690126419,4.0,0.0,1.0
406020,293.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5393094420433044,0.050000000745058,0.0458903014659881,294.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5393094420433044,0.050000000745058,0.0483246967196464,293.12359619140625,297.1499938964844,293.1499938964844,0.1615972965955734,-2617.877685546875,304.1483764648437,0.9181259274482728,0.237336054444313,0.1663915961980819,293.1424865722656,297.1499938964844,293.1499938964844,0.1844992935657501,-3939.309326171875,304.1489562988281,0.9557874202728271,0.2639090418815613,0.2503707110881805,293.2687683105469,297.1499938964844,293.1499938964844,0.0023422022350132,-889.2482299804688,294.3553161621094,0.5393094420433044,0.050000000745058,0.2292315512895584,291.142333984375,291.1499938964844,268.9230041503906,267.298095703125,283.25396728515625,293.2688903808594,291.1422119140625,1.0,0.1995375007390976,0.8429504036903381,0.8429504036903381,1.0,1.0,-0.8883135914802551,0.3656631708145141,0.522650420665741,0.1813513934612274,0.0,0.0,0.3252860605716705,29.90444564819336,25.0,-0.9071357846260072,-7063.0185546875,84.97423553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090637207031,305.836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.248046875,18000.0,0.0,0.0,0.1586931943893432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353765070438385,0.2353809922933578,-4.47968659500475e-06,0.0,0.0001610534236533,0.0,0.0,10.03134536743164,0.0,0.0,0.0,0.2940447628498077,4.0,0.0,1.0
406080,293.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5393094420433044,0.050000000745058,0.0458903014659881,294.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5393094420433044,0.050000000745058,0.0483246967196464,293.12359619140625,297.1499938964844,293.1499938964844,0.1615972965955734,-2617.877685546875,304.1483764648437,0.9181259274482728,0.237336054444313,0.1663915961980819,293.1424865722656,297.1499938964844,293.1499938964844,0.1844992935657501,-3939.309326171875,304.1489562988281,0.9557874202728271,0.2639090418815613,0.2503707110881805,293.2687683105469,297.1499938964844,293.1499938964844,0.0023422022350132,-889.2482299804688,294.3553161621094,0.5393094420433044,0.050000000745058,0.2292315512895584,291.142333984375,291.1499938964844,268.9230041503906,267.298095703125,283.25396728515625,293.2688903808594,291.1422119140625,1.0,0.1995375007390976,0.8429504036903381,0.8429504036903381,1.0,1.0,-0.8883135914802551,0.3656631708145141,0.522650420665741,0.1813513934612274,0.0,0.0,0.3252860605716705,29.90444564819336,25.0,-0.9071357846260072,-7063.0185546875,84.97423553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090637207031,305.836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.248046875,18000.0,0.0,0.0,0.1586931943893432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353765070438385,0.2353809922933578,-4.47968659500475e-06,0.0,0.0001610534236533,0.0,0.0,10.03134536743164,0.0,0.0,0.0,0.2940447628498077,4.0,0.0,1.0
406140,293.73468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.5446579456329346,0.050000000745058,0.0458491966128349,294.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.5446579456329346,0.050000000745058,0.0482814125716686,293.1243591308594,297.1499938964844,293.1499938964844,0.1619949638843536,-2623.048095703125,304.14825439453125,0.92767333984375,0.2378502041101455,0.1667106449604034,293.1415405273437,297.1499938964844,293.1499938964844,0.1847970634698867,-3944.417236328125,304.1488037109375,0.9644816517829896,0.2642874419689178,0.2506812810897827,293.26727294921875,297.1499938964844,293.1499938964844,0.0023131668567657,-878.2686157226562,294.317626953125,0.5446579456329346,0.050000000745058,0.2290262281894683,291.1414794921875,291.1499938964844,268.88775634765625,267.27911376953125,283.2304992675781,293.26739501953125,291.141357421875,1.0,0.1976953595876693,0.8429449200630188,0.8429449200630188,1.0,1.0,-0.8887213468551636,0.3661268055438995,0.5225945711135864,0.1807220131158828,0.0,0.0,0.3264768421649933,28.798620223999023,25.0,-1.170331597328186,-7086.36083984375,83.3780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174865722656,305.8529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6484375,18000.0,0.0,0.0,0.15915547311306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364161014556884,0.2364205867052078,-4.482224085222697e-06,0.0,0.0001615225774003,0.0,0.0,10.085301399230955,0.0,0.0,0.0,0.2942637205123901,4.0,0.0,1.0
406200,293.73468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.5446579456329346,0.050000000745058,0.0458491966128349,294.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.5446579456329346,0.050000000745058,0.0482814125716686,293.1243591308594,297.1499938964844,293.1499938964844,0.1619949638843536,-2623.048095703125,304.14825439453125,0.92767333984375,0.2378502041101455,0.1667106449604034,293.1415405273437,297.1499938964844,293.1499938964844,0.1847970634698867,-3944.417236328125,304.1488037109375,0.9644816517829896,0.2642874419689178,0.2506812810897827,293.26727294921875,297.1499938964844,293.1499938964844,0.0023131668567657,-878.2686157226562,294.317626953125,0.5446579456329346,0.050000000745058,0.2290262281894683,291.1414794921875,291.1499938964844,268.88775634765625,267.27911376953125,283.2304992675781,293.26739501953125,291.141357421875,1.0,0.1976953595876693,0.8429449200630188,0.8429449200630188,1.0,1.0,-0.8887213468551636,0.3661268055438995,0.5225945711135864,0.1807220131158828,0.0,0.0,0.3264768421649933,28.798620223999023,25.0,-1.170331597328186,-7086.36083984375,83.3780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174865722656,305.8529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6484375,18000.0,0.0,0.0,0.15915547311306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364161014556884,0.2364205867052078,-4.482224085222697e-06,0.0,0.0001615225774003,0.0,0.0,10.085301399230955,0.0,0.0,0.0,0.2942637205123901,4.0,0.0,1.0
406260,293.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5490702986717224,0.050000000745058,0.0458172261714935,294.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5490702986717224,0.050000000745058,0.0482477433979511,293.124755859375,297.1499938964844,293.1499938964844,0.1624415218830108,-2628.85400390625,304.1481018066406,0.9357391595840454,0.238417163491249,0.1670704483985901,293.14068603515625,297.1499938964844,293.1499938964844,0.185114711523056,-3949.858154296875,304.148681640625,0.9713386297225952,0.2646773159503937,0.2510125041007995,293.2657470703125,297.1499938964844,293.1499938964844,0.0022850886452943,-867.6497802734375,294.2805480957031,0.5490702986717224,0.050000000745058,0.2288665324449539,291.140625,291.1499938964844,268.8547668457031,267.26092529296875,283.2067565917969,293.265869140625,291.1405334472656,1.0,0.1962709873914718,0.8429284691810608,0.8429284691810608,1.0,1.0,-0.8892800807952881,0.3666953146457672,0.5225847959518433,0.1800260692834854,0.0,0.0,0.3277824819087982,27.936084747314453,25.0,-1.2098910808563232,-7111.38134765625,82.1758804321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243530273437,305.8691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0703125,18000.0,0.0,0.0,0.1596027463674545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375662177801132,0.2375707030296325,-4.48506261818693e-06,0.0,0.000161976495292,0.0,0.0,10.145180702209473,0.0,0.0,0.0,0.2945070266723633,4.0,0.0,1.0
406320,293.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5490702986717224,0.050000000745058,0.0458172261714935,294.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5490702986717224,0.050000000745058,0.0482477433979511,293.124755859375,297.1499938964844,293.1499938964844,0.1624415218830108,-2628.85400390625,304.1481018066406,0.9357391595840454,0.238417163491249,0.1670704483985901,293.14068603515625,297.1499938964844,293.1499938964844,0.185114711523056,-3949.858154296875,304.148681640625,0.9713386297225952,0.2646773159503937,0.2510125041007995,293.2657470703125,297.1499938964844,293.1499938964844,0.0022850886452943,-867.6497802734375,294.2805480957031,0.5490702986717224,0.050000000745058,0.2288665324449539,291.140625,291.1499938964844,268.8547668457031,267.26092529296875,283.2067565917969,293.265869140625,291.1405334472656,1.0,0.1962709873914718,0.8429284691810608,0.8429284691810608,1.0,1.0,-0.8892800807952881,0.3666953146457672,0.5225847959518433,0.1800260692834854,0.0,0.0,0.3277824819087982,27.936084747314453,25.0,-1.2098910808563232,-7111.38134765625,82.1758804321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243530273437,305.8691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0703125,18000.0,0.0,0.0,0.1596027463674545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375662177801132,0.2375707030296325,-4.48506261818693e-06,0.0,0.000161976495292,0.0,0.0,10.145180702209473,0.0,0.0,0.0,0.2945070266723633,4.0,0.0,1.0
406380,293.7278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5526713728904724,0.050000000745058,0.0457923002541065,294.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5526713728904724,0.050000000745058,0.0482214987277984,293.1247863769531,297.1499938964844,293.1499938964844,0.1629492938518524,-2635.454833984375,304.1478881835937,0.9424811601638794,0.2390544861555099,0.1674816012382507,293.1398620605469,297.1499938964844,293.1499938964844,0.1854490637779235,-3955.576171875,304.1485595703125,0.9767456650733948,0.2650778889656067,0.2513614296913147,293.2641906738281,297.1499938964844,293.1499938964844,0.0022578488569706,-857.3461303710938,294.2440795898437,0.5526713728904724,0.050000000745058,0.2287420332431793,291.1398010253906,291.1499938964844,268.82427978515625,267.2435913085937,283.182861328125,293.2643127441406,291.13970947265625,1.0,0.1951770484447479,0.8429120182991028,0.8429120182991028,1.0,1.0,-0.8899813294410706,0.367365151643753,0.5226162075996399,0.1792630702257156,0.0,0.0,0.329198271036148,27.261024475097656,25.0,-1.1827342510223389,-7137.77685546875,81.28176879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02880859375,305.884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.505859375,18000.0,0.0,0.0,0.1600508391857147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2388228625059127,0.2388273477554321,-4.488195372687187e-06,0.0,0.0001624312571948,0.0,0.0,10.210819244384766,0.0,0.0,0.0,0.2947739958763122,4.0,0.0,1.0
406440,293.7278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5526713728904724,0.050000000745058,0.0457923002541065,294.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5526713728904724,0.050000000745058,0.0482214987277984,293.1247863769531,297.1499938964844,293.1499938964844,0.1629492938518524,-2635.454833984375,304.1478881835937,0.9424811601638794,0.2390544861555099,0.1674816012382507,293.1398620605469,297.1499938964844,293.1499938964844,0.1854490637779235,-3955.576171875,304.1485595703125,0.9767456650733948,0.2650778889656067,0.2513614296913147,293.2641906738281,297.1499938964844,293.1499938964844,0.0022578488569706,-857.3461303710938,294.2440795898437,0.5526713728904724,0.050000000745058,0.2287420332431793,291.1398010253906,291.1499938964844,268.82427978515625,267.2435913085937,283.182861328125,293.2643127441406,291.13970947265625,1.0,0.1951770484447479,0.8429120182991028,0.8429120182991028,1.0,1.0,-0.8899813294410706,0.367365151643753,0.5226162075996399,0.1792630702257156,0.0,0.0,0.329198271036148,27.261024475097656,25.0,-1.1827342510223389,-7137.77685546875,81.28176879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02880859375,305.884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.505859375,18000.0,0.0,0.0,0.1600508391857147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2388228625059127,0.2388273477554321,-4.488195372687187e-06,0.0,0.0001624312571948,0.0,0.0,10.210819244384766,0.0,0.0,0.0,0.2947739958763122,4.0,0.0,1.0
406500,293.72607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5542051196098328,0.050000000745058,0.0457819811999797,294.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5542051196098328,0.050000000745058,0.0482106320559978,293.1246032714844,297.1499938964844,293.1499938964844,0.163231074810028,-2639.116943359375,304.14776611328125,0.9454267621040344,0.2394058257341385,0.1677104979753494,293.1394958496094,297.1499938964844,293.1499938964844,0.1856218576431274,-3958.52880859375,304.14849853515625,0.9790063500404358,0.2652820348739624,0.2515418231487274,293.2633972167969,297.1499938964844,293.1499938964844,0.0022445197682827,-852.3035278320312,294.22607421875,0.5542051196098328,0.050000000745058,0.2286904752254486,291.139404296875,291.1499938964844,268.8100280761719,267.2352905273437,283.1708679199219,293.2635192871094,291.1392822265625,1.0,0.1947328448295593,0.8429037928581238,0.8429037928581238,1.0,1.0,-0.8903851509094238,0.3677377700805664,0.5226473808288574,0.178856760263443,0.0,0.0,0.329947680234909,26.980484008789062,25.0,-1.1656590700149536,-7151.44384765625,80.93010711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02996826171875,305.8921813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.22265625,18000.0,0.0,0.0,0.1602801233530044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.239491581916809,0.2394960671663284,-4.489872935664607e-06,0.0,0.0001626639568712,0.0,0.0,10.245835304260254,0.0,0.0,0.0,0.2949165105819702,4.0,0.0,1.0
406560,293.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5555943250656128,0.050000000745058,0.0457727797329425,294.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5555943250656128,0.050000000745058,0.0482009388506412,293.1243591308594,297.1499938964844,293.1499938964844,0.1635321974754333,-2643.029052734375,304.1476135253906,0.9481476545333862,0.2397803366184234,0.167955532670021,293.1391296386719,297.1499938964844,293.1499938964844,0.1857977956533432,-3961.533203125,304.1484680175781,0.9810354113578796,0.2654884159564972,0.2517255842685699,293.2626037597656,297.1499938964844,293.1499938964844,0.0022313615772873,-847.3251953125,294.208251953125,0.5555943250656128,0.050000000745058,0.2286445051431656,291.1390075683594,291.1499938964844,268.7965087890625,267.2272033691406,283.15887451171875,293.2627258300781,291.1388854980469,1.0,0.194343090057373,0.8428895473480225,0.8428895473480225,1.0,1.0,-0.8908218741416931,0.3681339025497436,0.5226879119873047,0.178433358669281,0.0,0.0,0.3307224810123443,26.729623794555664,25.0,-1.145762324333191,-7165.38427734375,80.62902069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03045654296875,305.8993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.939453125,18000.0,0.0,0.0,0.1605148166418075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401854693889618,0.2401899695396423,-4.491620529734064e-06,0.0,0.0001629021280677,0.0,0.0,10.282230377197266,0.0,0.0,0.0,0.2950646877288818,4.0,0.0,1.0
406620,293.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5579642653465271,0.050000000745058,0.0457573868334293,294.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5579642653465271,0.050000000745058,0.0481847301125526,293.1234436035156,297.1499938964844,293.1499938964844,0.1642038077116012,-2651.750732421875,304.1473083496094,0.9529882669448853,0.2406120896339416,0.1685034781694412,293.138427734375,297.1499938964844,293.1499938964844,0.1861584931612014,-3967.68701171875,304.1483764648437,0.9844738245010376,0.2659074366092682,0.2521025538444519,293.260986328125,297.1499938964844,293.1499938964844,0.0022055658046156,-837.5640258789062,294.1730651855469,0.5579642653465271,0.050000000745058,0.2285676151514053,291.1382141113281,291.1499938964844,268.77166748046875,267.2118530273437,283.135009765625,293.2611083984375,291.1380920410156,1.0,0.1937135159969329,0.8428611159324646,0.8428611159324646,1.0,1.0,-0.8918014764785767,0.3690005540847778,0.5228009223937988,0.1775390207767486,0.0,0.0,0.3323505222797394,26.30800437927246,28.0,-1.0975221395492554,-7194.11279296875,80.16655731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0291748046875,305.9128112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.376953125,18000.0,0.0,0.0,0.1610076129436493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2416522800922393,0.2416567653417587,-4.495339908316964e-06,0.0,0.0001634022628422,0.0,0.0,10.359374046325684,0.0,0.0,0.0,0.2953789830207824,4.0,0.0,1.0
406680,293.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5579642653465271,0.050000000745058,0.0457573868334293,294.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5579642653465271,0.050000000745058,0.0481847301125526,293.1234436035156,297.1499938964844,293.1499938964844,0.1642038077116012,-2651.750732421875,304.1473083496094,0.9529882669448853,0.2406120896339416,0.1685034781694412,293.138427734375,297.1499938964844,293.1499938964844,0.1861584931612014,-3967.68701171875,304.1483764648437,0.9844738245010376,0.2659074366092682,0.2521025538444519,293.260986328125,297.1499938964844,293.1499938964844,0.0022055658046156,-837.5640258789062,294.1730651855469,0.5579642653465271,0.050000000745058,0.2285676151514053,291.1382141113281,291.1499938964844,268.77166748046875,267.2118530273437,283.135009765625,293.2611083984375,291.1380920410156,1.0,0.1937135159969329,0.8428611159324646,0.8428611159324646,1.0,1.0,-0.8918014764785767,0.3690005540847778,0.5228009223937988,0.1775390207767486,0.0,0.0,0.3323505222797394,26.30800437927246,28.0,-1.0975221395492554,-7194.11279296875,80.16655731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0291748046875,305.9128112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.376953125,18000.0,0.0,0.0,0.1610076129436493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2416522800922393,0.2416567653417587,-4.495339908316964e-06,0.0,0.0001634022628422,0.0,0.0,10.359374046325684,0.0,0.0,0.0,0.2953789830207824,4.0,0.0,1.0
406740,293.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5564089417457581,0.050000000745058,0.0457674525678157,294.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5564089417457581,0.050000000745058,0.048195332288742,293.1221008300781,297.1499938964844,293.1499938964844,0.1649943888187408,-2662.014404296875,304.1468811035156,0.9519025683403016,0.2415571510791778,0.1691487431526184,293.1377868652344,297.1499938964844,293.1499938964844,0.1865500062704086,-3974.370361328125,304.14825439453125,0.9829714298248292,0.2663293778896332,0.2525108754634857,293.25933837890625,297.1499938964844,293.1499938964844,0.0021814466454088,-828.4418334960938,294.138427734375,0.5564089417457581,0.050000000745058,0.2286179065704345,291.1372985839844,291.1499938964844,268.75,267.1976013183594,283.1111755371094,293.25946044921875,291.1371459960937,1.0,0.1944415271282196,0.842832624912262,0.842832624912262,1.0,1.0,-0.893150806427002,0.3700665235519409,0.523084282875061,0.176631361246109,0.0,0.0,0.3341000378131866,26.56741714477539,31.0,-1.410627365112305,-7224.81982421875,80.80418395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0251159667969,305.92462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.1615388244390487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432280480861663,0.2432325482368469,-4.499350779951783e-06,0.0,0.0001639413676457,0.0,0.0,10.442519187927246,0.0,0.0,0.0,0.2957180738449096,4.0,0.0,1.0
