time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406800,293.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5564089417457581,0.050000000745058,0.0457674525678157,294.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5564089417457581,0.050000000745058,0.048195332288742,293.1221008300781,297.1499938964844,293.1499938964844,0.1649943888187408,-2662.014404296875,304.1468811035156,0.9519025683403016,0.2415571510791778,0.1691487431526184,293.1377868652344,297.1499938964844,293.1499938964844,0.1865500062704086,-3974.370361328125,304.14825439453125,0.9829714298248292,0.2663293778896332,0.2525108754634857,293.25933837890625,297.1499938964844,293.1499938964844,0.0021814466454088,-828.4418334960938,294.138427734375,0.5564089417457581,0.050000000745058,0.2286179065704345,291.1372985839844,291.1499938964844,268.75,267.1976013183594,283.1111755371094,293.25946044921875,291.1371459960937,1.0,0.1944415271282196,0.842832624912262,0.842832624912262,1.0,1.0,-0.893150806427002,0.3700665235519409,0.523084282875061,0.176631361246109,0.0,0.0,0.3341000378131866,26.56741714477539,31.0,-1.410627365112305,-7224.81982421875,80.80418395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0251159667969,305.92462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.1615388244390487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432280480861663,0.2432325482368469,-4.499350779951783e-06,0.0,0.0001639413676457,0.0,0.0,10.442519187927246,0.0,0.0,0.0,0.2957180738449096,4.0,0.0,1.0
406860,293.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5515878200531006,0.050000000745058,0.0457997135818004,294.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5515878200531006,0.050000000745058,0.048229306936264,293.11993408203125,297.1499938964844,293.1499938964844,0.1659552305936813,-2674.489990234375,304.14630126953125,0.9459112882614136,0.2427030950784683,0.1699293106794357,293.13677978515625,297.1499938964844,293.1499938964844,0.1870156228542328,-3982.3408203125,304.1480712890625,0.97721928358078,0.2668377459049225,0.2529920637607574,293.2571716308594,297.1499938964844,293.1499938964844,0.0021601805929094,-820.4176025390625,294.1053771972656,0.5515878200531006,0.050000000745058,0.228779062628746,291.1358642578125,291.1499938964844,268.7300109863281,267.1838684082031,283.0863342285156,293.25738525390625,291.1356201171875,1.0,0.1962116360664367,0.8427910208702087,0.8427910208702087,1.0,1.0,-0.8949376940727234,0.3713706731796264,0.5235670208930969,0.1756994128227234,0.0,0.0,0.3360779285430908,27.42110061645508,34.0,-2.1301088333129883,-7259.087890625,82.42788696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179443359375,305.9351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.640625,18000.0,0.0,0.0,0.1621237993240356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449981719255447,0.2450026720762252,-4.503804120759014e-06,0.0,0.0001645350421313,0.0,0.0,10.53609561920166,0.0,0.0,0.0,0.2960993945598602,4.0,0.0,1.0
406920,293.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5515878200531006,0.050000000745058,0.0457997135818004,294.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5515878200531006,0.050000000745058,0.048229306936264,293.11993408203125,297.1499938964844,293.1499938964844,0.1659552305936813,-2674.489990234375,304.14630126953125,0.9459112882614136,0.2427030950784683,0.1699293106794357,293.13677978515625,297.1499938964844,293.1499938964844,0.1870156228542328,-3982.3408203125,304.1480712890625,0.97721928358078,0.2668377459049225,0.2529920637607574,293.2571716308594,297.1499938964844,293.1499938964844,0.0021601805929094,-820.4176025390625,294.1053771972656,0.5515878200531006,0.050000000745058,0.228779062628746,291.1358642578125,291.1499938964844,268.7300109863281,267.1838684082031,283.0863342285156,293.25738525390625,291.1356201171875,1.0,0.1962116360664367,0.8427910208702087,0.8427910208702087,1.0,1.0,-0.8949376940727234,0.3713706731796264,0.5235670208930969,0.1756994128227234,0.0,0.0,0.3360779285430908,27.42110061645508,34.0,-2.1301088333129883,-7259.087890625,82.42788696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179443359375,305.9351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.640625,18000.0,0.0,0.0,0.1621237993240356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449981719255447,0.2450026720762252,-4.503804120759014e-06,0.0,0.0001645350421313,0.0,0.0,10.53609561920166,0.0,0.0,0.0,0.2960993945598602,4.0,0.0,1.0
406980,293.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5447031855583191,0.050000000745058,0.0458488874137401,294.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5447031855583191,0.050000000745058,0.0482810847461223,293.1170349121094,297.1499938964844,293.1499938964844,0.1671278774738311,-2689.70703125,304.1455993652344,0.9366804361343384,0.2440510839223861,0.1708753705024719,293.1353454589844,297.1499938964844,293.1499938964844,0.1876179873943328,-3992.676513671875,304.147705078125,0.9683013558387756,0.2674644887447357,0.2536107003688812,293.2541809082031,297.1499938964844,293.1499938964844,0.0021418954711407,-813.5476684570312,294.0747375488281,0.5447031855583191,0.050000000745058,0.2290246933698654,291.13360595703125,291.1499938964844,268.7099914550781,267.1700744628906,283.0595092773437,293.2544250488281,291.1332702636719,1.0,0.198800504207611,0.8427494764328003,0.8427494764328003,1.0,1.0,-0.8972312211990356,0.3729394376277923,0.5242917537689209,0.1747701913118362,0.0,0.0,0.3384069204330444,28.729103088378903,37.0,-3.139646053314209,-7298.646484375,84.84495544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069885253906,305.9451599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9296875,18000.0,0.0,0.0,0.1627823859453201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2470733076333999,0.2470778226852417,-4.508968686423032e-06,0.0,0.0001652034261496,0.0,0.0,10.64606761932373,0.0,0.0,0.0,0.2965472042560577,4.0,0.0,1.0
407040,293.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5447031855583191,0.050000000745058,0.0458488874137401,294.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5447031855583191,0.050000000745058,0.0482810847461223,293.1170349121094,297.1499938964844,293.1499938964844,0.1671278774738311,-2689.70703125,304.1455993652344,0.9366804361343384,0.2440510839223861,0.1708753705024719,293.1353454589844,297.1499938964844,293.1499938964844,0.1876179873943328,-3992.676513671875,304.147705078125,0.9683013558387756,0.2674644887447357,0.2536107003688812,293.2541809082031,297.1499938964844,293.1499938964844,0.0021418954711407,-813.5476684570312,294.0747375488281,0.5447031855583191,0.050000000745058,0.2290246933698654,291.13360595703125,291.1499938964844,268.7099914550781,267.1700744628906,283.0595092773437,293.2544250488281,291.1332702636719,1.0,0.198800504207611,0.8427494764328003,0.8427494764328003,1.0,1.0,-0.8972312211990356,0.3729394376277923,0.5242917537689209,0.1747701913118362,0.0,0.0,0.3384069204330444,28.729103088378903,37.0,-3.139646053314209,-7298.646484375,84.84495544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069885253906,305.9451599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9296875,18000.0,0.0,0.0,0.1627823859453201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2470733076333999,0.2470778226852417,-4.508968686423032e-06,0.0,0.0001652034261496,0.0,0.0,10.64606761932373,0.0,0.0,0.0,0.2965472042560577,4.0,0.0,1.0
407100,293.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.540753185749054,0.050000000745058,0.0458789654076099,294.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.540753185749054,0.050000000745058,0.0483127608895301,293.1154479980469,297.1499938964844,293.1499938964844,0.1677739769220352,-2698.0771484375,304.14520263671875,0.931182324886322,0.2447803318500518,0.1713947802782058,293.1345520019531,297.1499938964844,293.1499938964844,0.187955766916275,-3998.468017578125,304.14752197265625,0.9628279209136964,0.2678068876266479,0.2539568841457367,293.25244140625,297.1499938964844,293.1499938964844,0.0021337675862014,-810.5017700195312,294.060302734375,0.540753185749054,0.050000000745058,0.2291749268770218,291.13232421875,291.1499938964844,268.70001220703125,267.16314697265625,283.0456848144531,293.2527160644531,291.1319580078125,1.0,0.2003485262393951,0.8427286744117737,0.8427286744117737,1.0,1.0,-0.8985243439674377,0.3737950921058655,0.5247292518615723,0.1743192225694656,0.0,0.0,0.3397188484668731,29.53077888488769,37.0,-3.361193895339966,-7320.53662109375,86.31107330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9998474121094,305.950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.904296875,18000.0,0.0,0.0,0.1631473004817962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482575327157974,0.2482620477676391,-4.511925453698495e-06,0.0,0.0001655737723922,0.0,0.0,10.709036827087402,0.0,0.0,0.0,0.2968034446239471,4.0,0.0,1.0
407160,293.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5366138219833374,0.050000000745058,0.0459121391177177,294.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5366138219833374,0.050000000745058,0.0483476929366588,293.1138000488281,297.1499938964844,293.1499938964844,0.1684499830007553,-2706.821044921875,304.1448669433594,0.9253275990486144,0.245539590716362,0.1719386577606201,293.1337280273437,297.1499938964844,293.1499938964844,0.1883095502853393,-4004.525390625,304.1473083496094,0.9568166732788086,0.268163800239563,0.2543212175369262,293.2506103515625,297.1499938964844,293.1499938964844,0.0021262066438794,-807.6685791015625,294.0465393066406,0.5366138219833374,0.050000000745058,0.2293406426906585,291.1310729980469,291.1499938964844,268.69000244140625,267.1561889648437,283.0317687988281,293.2508850097656,291.1307678222656,1.0,0.202032595872879,0.8426963686943054,0.8426963686943054,1.0,1.0,-0.8998948335647583,0.3746839165687561,0.5252109169960022,0.1738845407962799,0.0,0.0,0.3411060273647308,30.41584014892578,40.0,-3.33547043800354,-7343.53515625,87.92353057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915466308594,305.9558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.93359375,18000.0,0.0,0.0,0.1635389178991317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495273351669311,0.2495318502187729,-4.515140972216614e-06,0.0,0.0001659712143009,0.0,0.0,10.776813507080078,0.0,0.0,0.0,0.2970794439315796,4.0,0.0,1.0
407220,293.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5280699729919434,0.050000000745058,0.0459868125617504,294.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5280699729919434,0.050000000745058,0.048426330089569,293.1104431152344,297.1499938964844,293.1499938964844,0.1698802411556244,-2725.274169921875,304.1441955566406,0.9131786227226256,0.2471390962600708,0.1730922609567642,293.1320495605469,297.1499938964844,293.1499938964844,0.1890552341938018,-4017.2626953125,304.14697265625,0.943547248840332,0.2689152956008911,0.2550965547561645,293.24664306640625,297.1499938964844,293.1499938964844,0.0021126403007656,-802.5796508789062,294.02099609375,0.5280699729919434,0.050000000745058,0.2297136485576629,291.1289978027344,291.1499938964844,268.6700134277344,267.1422119140625,283.0040588378906,293.2469482421875,291.1287536621094,1.0,0.205749362707138,0.8426316976547241,0.8426316976547241,1.0,1.0,-0.902841329574585,0.3765369951725006,0.526304304599762,0.173096165060997,0.0,0.0,0.3440542817115783,32.41102981567383,43.0,-2.808164119720459,-7392.005859375,91.54798889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716186523437,305.96636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.326171875,18000.0,0.0,0.0,0.1644116789102554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522747218608856,0.2522792220115661,-4.522268227447057e-06,0.0,0.0001668569457251,0.0,0.0,10.92440128326416,0.0,0.0,0.0,0.2976816892623901,4.0,0.0,1.0
407280,293.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5280699729919434,0.050000000745058,0.0459868125617504,294.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5280699729919434,0.050000000745058,0.048426330089569,293.1104431152344,297.1499938964844,293.1499938964844,0.1698802411556244,-2725.274169921875,304.1441955566406,0.9131786227226256,0.2471390962600708,0.1730922609567642,293.1320495605469,297.1499938964844,293.1499938964844,0.1890552341938018,-4017.2626953125,304.14697265625,0.943547248840332,0.2689152956008911,0.2550965547561645,293.24664306640625,297.1499938964844,293.1499938964844,0.0021126403007656,-802.5796508789062,294.02099609375,0.5280699729919434,0.050000000745058,0.2297136485576629,291.1289978027344,291.1499938964844,268.6700134277344,267.1422119140625,283.0040588378906,293.2469482421875,291.1287536621094,1.0,0.205749362707138,0.8426316976547241,0.8426316976547241,1.0,1.0,-0.902841329574585,0.3765369951725006,0.526304304599762,0.173096165060997,0.0,0.0,0.3440542817115783,32.41102981567383,43.0,-2.808164119720459,-7392.005859375,91.54798889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716186523437,305.96636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.326171875,18000.0,0.0,0.0,0.1644116789102554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522747218608856,0.2522792220115661,-4.522268227447057e-06,0.0,0.0001668569457251,0.0,0.0,10.92440128326416,0.0,0.0,0.0,0.2976816892623901,4.0,0.0,1.0
407340,293.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5196017622947693,0.050000000745058,0.0460708737373352,294.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5196017622947693,0.050000000745058,0.0485148467123508,293.1070556640625,297.1499938964844,293.1499938964844,0.1713975667953491,-2744.785888671875,304.14361572265625,0.901603937149048,0.248830497264862,0.1743204444646835,293.1304016113281,297.1499938964844,293.1499938964844,0.1898403167724609,-4030.63134765625,304.14666748046875,0.9293931722640992,0.2697087526321411,0.2559234797954559,293.2424011230469,297.1499938964844,293.1499938964844,0.0021009107585996,-798.1680297851562,293.9980773925781,0.5196017622947693,0.050000000745058,0.2301335483789444,291.1275634765625,291.1499938964844,268.6499938964844,267.1281433105469,282.9772644042969,293.24273681640625,291.1274108886719,1.0,0.2098294049501419,0.8425670862197876,0.8425670862197876,1.0,1.0,-0.9060186743736268,0.3784499168395996,0.5275687575340271,0.1724626868963241,0.0,0.0,0.3471526205539703,34.66109848022461,46.0,-1.9470840692520144,-7442.6181640625,95.63372039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.97625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1640625,18000.0,0.0,0.0,0.1654077172279358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552236318588257,0.2552281618118286,-4.530134901870042e-06,0.0,0.0001678678090684,0.0,0.0,11.084174156188965,0.0,0.0,0.0,0.2983353435993194,4.0,0.0,1.0
407400,293.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5196017622947693,0.050000000745058,0.0460708737373352,294.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5196017622947693,0.050000000745058,0.0485148467123508,293.1070556640625,297.1499938964844,293.1499938964844,0.1713975667953491,-2744.785888671875,304.14361572265625,0.901603937149048,0.248830497264862,0.1743204444646835,293.1304016113281,297.1499938964844,293.1499938964844,0.1898403167724609,-4030.63134765625,304.14666748046875,0.9293931722640992,0.2697087526321411,0.2559234797954559,293.2424011230469,297.1499938964844,293.1499938964844,0.0021009107585996,-798.1680297851562,293.9980773925781,0.5196017622947693,0.050000000745058,0.2301335483789444,291.1275634765625,291.1499938964844,268.6499938964844,267.1281433105469,282.9772644042969,293.24273681640625,291.1274108886719,1.0,0.2098294049501419,0.8425670862197876,0.8425670862197876,1.0,1.0,-0.9060186743736268,0.3784499168395996,0.5275687575340271,0.1724626868963241,0.0,0.0,0.3471526205539703,34.66109848022461,46.0,-1.9470840692520144,-7442.6181640625,95.63372039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.97625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1640625,18000.0,0.0,0.0,0.1654077172279358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552236318588257,0.2552281618118286,-4.530134901870042e-06,0.0,0.0001678678090684,0.0,0.0,11.084174156188965,0.0,0.0,0.0,0.2983353435993194,4.0,0.0,1.0
407460,293.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.511553943157196,0.050000000745058,0.0461625233292579,294.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.511553943157196,0.050000000745058,0.0486113578081131,293.10369873046875,297.1499938964844,293.1499938964844,0.1729841530323028,-2765.120849609375,304.1430969238281,0.8907778263092041,0.2505964934825897,0.1756092756986618,293.1287536621094,297.1499938964844,293.1499938964844,0.1906547993421554,-4044.460205078125,304.1464233398437,0.9154088497161864,0.2705367803573608,0.2567925453186035,293.2380065917969,297.1499938964844,293.1499938964844,0.0020907912403345,-794.3462524414062,293.9775695800781,0.511553943157196,0.050000000745058,0.2305913567543029,291.1268005371094,291.1499938964844,268.6300048828125,267.1139831542969,282.9520263671875,293.2383728027344,291.12677001953125,1.0,0.2141691446304321,0.8424813151359558,0.8424813151359558,1.0,1.0,-0.9093835949897766,0.3803815245628357,0.5290020704269409,0.1720275580883026,0.0,0.0,0.3503001630306244,37.11872482299805,49.0,-0.9655969738960266,-7494.169921875,100.10614013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92254638671875,305.9855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.4765625,18000.0,0.0,0.0,0.1665219664573669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582816183567047,0.2582861483097076,-4.5385086195892654e-06,0.0,0.0001689986238488,0.0,0.0,11.251317024230955,0.0,0.0,0.0,0.2990205883979797,4.0,0.0,1.0
407520,293.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.511553943157196,0.050000000745058,0.0461625233292579,294.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.511553943157196,0.050000000745058,0.0486113578081131,293.10369873046875,297.1499938964844,293.1499938964844,0.1729841530323028,-2765.120849609375,304.1430969238281,0.8907778263092041,0.2505964934825897,0.1756092756986618,293.1287536621094,297.1499938964844,293.1499938964844,0.1906547993421554,-4044.460205078125,304.1464233398437,0.9154088497161864,0.2705367803573608,0.2567925453186035,293.2380065917969,297.1499938964844,293.1499938964844,0.0020907912403345,-794.3462524414062,293.9775695800781,0.511553943157196,0.050000000745058,0.2305913567543029,291.1268005371094,291.1499938964844,268.6300048828125,267.1139831542969,282.9520263671875,293.2383728027344,291.12677001953125,1.0,0.2141691446304321,0.8424813151359558,0.8424813151359558,1.0,1.0,-0.9093835949897766,0.3803815245628357,0.5290020704269409,0.1720275580883026,0.0,0.0,0.3503001630306244,37.11872482299805,49.0,-0.9655969738960266,-7494.169921875,100.10614013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92254638671875,305.9855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.4765625,18000.0,0.0,0.0,0.1665219664573669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582816183567047,0.2582861483097076,-4.5385086195892654e-06,0.0,0.0001689986238488,0.0,0.0,11.251317024230955,0.0,0.0,0.0,0.2990205883979797,4.0,0.0,1.0
407580,293.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5040810704231262,0.050000000745058,0.0462603755295276,294.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5040810704231262,0.050000000745058,0.0487144030630588,293.1004943847656,297.1499938964844,293.1499938964844,0.1746277958154678,-2786.12060546875,304.1426696777344,0.8804377317428589,0.2524239420890808,0.1769480854272842,293.1271667480469,297.1499938964844,293.1499938964844,0.191493734717369,-4058.666748046875,304.1462097167969,0.902722954750061,0.2713948488235473,0.2576975226402282,293.2335205078125,297.1499938964844,293.1499938964844,0.0020821460057049,-791.0651245117188,293.9594116210937,0.5040810704231262,0.050000000745058,0.2310801595449447,291.1267395019531,291.1499938964844,268.6099853515625,267.0997009277344,282.9286499023437,293.23388671875,291.12677001953125,1.0,0.2186898440122604,0.842395544052124,0.842395544052124,1.0,1.0,-0.9129041433334352,0.3823101222515106,0.5305940508842468,0.171808585524559,0.0,0.0,0.3534125685691833,39.74718475341797,52.0,-0.0822949409484863,-7545.78564453125,104.90805053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89678955078125,305.9943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.244140625,18000.0,0.0,0.0,0.1677422672510147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613618075847626,0.2613663375377655,-4.54714972875081e-06,0.0,0.0001702370791463,0.0,0.0,11.42116355895996,0.0,0.0,0.0,0.299718290567398,4.0,0.0,1.0
407640,293.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5040810704231262,0.050000000745058,0.0462603755295276,294.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5040810704231262,0.050000000745058,0.0487144030630588,293.1004943847656,297.1499938964844,293.1499938964844,0.1746277958154678,-2786.12060546875,304.1426696777344,0.8804377317428589,0.2524239420890808,0.1769480854272842,293.1271667480469,297.1499938964844,293.1499938964844,0.191493734717369,-4058.666748046875,304.1462097167969,0.902722954750061,0.2713948488235473,0.2576975226402282,293.2335205078125,297.1499938964844,293.1499938964844,0.0020821460057049,-791.0651245117188,293.9594116210937,0.5040810704231262,0.050000000745058,0.2310801595449447,291.1267395019531,291.1499938964844,268.6099853515625,267.0997009277344,282.9286499023437,293.23388671875,291.12677001953125,1.0,0.2186898440122604,0.842395544052124,0.842395544052124,1.0,1.0,-0.9129041433334352,0.3823101222515106,0.5305940508842468,0.171808585524559,0.0,0.0,0.3534125685691833,39.74718475341797,52.0,-0.0822949409484863,-7545.78564453125,104.90805053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89678955078125,305.9943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.244140625,18000.0,0.0,0.0,0.1677422672510147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613618075847626,0.2613663375377655,-4.54714972875081e-06,0.0,0.0001702370791463,0.0,0.0,11.42116355895996,0.0,0.0,0.0,0.299718290567398,4.0,0.0,1.0
407700,293.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5005693435668945,0.050000000745058,0.0463112443685531,294.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5005693435668945,0.050000000745058,0.0487679690122604,293.09893798828125,297.1499938964844,293.1499938964844,0.1754681318998336,-2796.8330078125,304.1424560546875,0.8755103945732117,0.2533571422100067,0.1776332557201385,293.1264343261719,297.1499938964844,293.1499938964844,0.1919216513633728,-4065.901123046875,304.1461181640625,0.8969725370407104,0.2718339562416076,0.2581618726253509,293.23126220703125,297.1499938964844,293.1499938964844,0.0020783457439392,-789.6172485351562,293.9511413574219,0.5005693435668945,0.050000000745058,0.2313342541456222,291.1268920898437,291.1499938964844,268.6000061035156,267.092529296875,282.9176025390625,293.23162841796875,291.126953125,1.0,0.2209967225790023,0.8423526287078857,0.8423526287078857,1.0,1.0,-0.9147140383720398,0.3832718729972839,0.5314421057701111,0.171772301197052,0.0,0.0,0.354937732219696,41.11492538452149,52.0,0.2735719680786133,-7571.47998046875,107.41604614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843994140625,305.998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.26171875,18000.0,0.0,0.0,0.1683858335018158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628895044326782,0.2628940641880035,-4.551503934635548e-06,0.0,0.0001708902127575,0.0,0.0,11.505946159362791,0.0,0.0,0.0,0.3000670075416565,4.0,0.0,1.0
407760,293.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4971973896026611,0.050000000745058,0.0463632047176361,294.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4971973896026611,0.050000000745058,0.0488226898014545,293.097412109375,297.1499938964844,293.1499938964844,0.1763196140527725,-2807.672119140625,304.1423034667969,0.8707655072212219,0.2543016672134399,0.1783274710178375,293.12567138671875,297.1499938964844,293.1499938964844,0.1923551261425018,-4073.222412109375,304.14605712890625,0.891387403011322,0.2722792327404022,0.2586332857608795,293.22900390625,297.1499938964844,293.1499938964844,0.0020748681854456,-788.2896118164062,293.9433288574219,0.4971973896026611,0.050000000745058,0.2315938174724578,291.12713623046875,291.1499938964844,268.5899963378906,267.0853271484375,282.90692138671875,293.2293701171875,291.1272277832031,1.0,0.2233241647481918,0.842301070690155,0.842301070690155,1.0,1.0,-0.916552484035492,0.3842341601848602,0.5323182940483093,0.171771615743637,0.0,0.0,0.3564378023147583,42.512813568115234,55.0,0.5493214130401611,-7597.0947265625,109.98665618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87261962890625,306.0032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.337890625,18000.0,0.0,0.0,0.1690471768379211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644020915031433,0.2644066512584686,-4.555853593046777e-06,0.0,0.0001715614052955,0.0,0.0,11.590232849121094,0.0,0.0,0.0,0.3004139065742492,4.0,0.0,1.0
407820,293.6690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4907988011837005,0.050000000745058,0.0464699938893318,294.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4907988011837005,0.050000000745058,0.0489351414144039,293.0945129394531,297.1499938964844,293.1499938964844,0.1780561059713363,-2829.734130859375,304.1419677734375,0.861845850944519,0.2562230229377746,0.1797412782907486,293.1242370605469,297.1499938964844,293.1499938964844,0.193240225315094,-4088.155517578125,304.1459045410156,0.8807645440101624,0.2731876075267792,0.2595963776111603,293.2244567871094,297.1499938964844,293.1499938964844,0.0020688895601779,-786.0021362304688,293.9290466308594,0.4907988011837005,0.050000000745058,0.232127234339714,291.1277160644531,291.1499938964844,268.57000732421875,267.07086181640625,282.8860168457031,293.22479248046875,291.1278381347656,1.0,0.2280184179544448,0.8421980142593384,0.8421980142593384,1.0,1.0,-0.9203084111213684,0.3861769735813141,0.5341314077377319,0.1718300431966781,0.0,0.0,0.3593656420707702,45.38664627075195,58.0,0.8038105368614197,-7648.31884765625,115.29694366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.0130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.55078125,18000.0,0.0,0.0,0.1704119890928268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673763930797577,0.267380952835083,-4.5644947022083215e-06,0.0,0.0001729465002426,0.0,0.0,11.756916999816896,0.0,0.0,0.0,0.3011004030704498,4.0,0.0,1.0
407880,293.6690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4907988011837005,0.050000000745058,0.0464699938893318,294.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4907988011837005,0.050000000745058,0.0489351414144039,293.0945129394531,297.1499938964844,293.1499938964844,0.1780561059713363,-2829.734130859375,304.1419677734375,0.861845850944519,0.2562230229377746,0.1797412782907486,293.1242370605469,297.1499938964844,293.1499938964844,0.193240225315094,-4088.155517578125,304.1459045410156,0.8807645440101624,0.2731876075267792,0.2595963776111603,293.2244567871094,297.1499938964844,293.1499938964844,0.0020688895601779,-786.0021362304688,293.9290466308594,0.4907988011837005,0.050000000745058,0.232127234339714,291.1277160644531,291.1499938964844,268.57000732421875,267.07086181640625,282.8860168457031,293.22479248046875,291.1278381347656,1.0,0.2280184179544448,0.8421980142593384,0.8421980142593384,1.0,1.0,-0.9203084111213684,0.3861769735813141,0.5341314077377319,0.1718300431966781,0.0,0.0,0.3593656420707702,45.38664627075195,58.0,0.8038105368614197,-7648.31884765625,115.29694366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.0130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.55078125,18000.0,0.0,0.0,0.1704119890928268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673763930797577,0.267380952835083,-4.5644947022083215e-06,0.0,0.0001729465002426,0.0,0.0,11.756916999816896,0.0,0.0,0.0,0.3011004030704498,4.0,0.0,1.0
407940,293.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.4846997857093811,0.050000000745058,0.0465798154473304,293.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.4846997857093811,0.050000000745058,0.0490507893264293,293.091796875,297.1499938964844,293.1499938964844,0.1798336058855056,-2852.260986328125,304.1416931152344,0.8536993265151978,0.2581812739372253,0.18118417263031,293.12286376953125,297.1499938964844,293.1499938964844,0.1941490918397903,-4103.47021484375,304.145751953125,0.8709300756454468,0.2741175293922424,0.2605833411216736,293.2198791503906,297.1499938964844,293.1499938964844,0.0020641507580876,-784.185791015625,293.91632080078125,0.4846997857093811,0.050000000745058,0.2326758354902267,291.1283264160156,291.1499938964844,268.54998779296875,267.0562744140625,282.8655700683594,293.2202453613281,291.12841796875,1.0,0.2327315062284469,0.842094898223877,0.842094898223877,1.0,1.0,-0.9241536259651184,0.3881425261497497,0.5360110998153687,0.1719511449337005,0.0,0.0,0.3622163832187652,48.34339141845703,61.0,0.8457900285720825,-7699.87109375,120.79905700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83447265625,306.0243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.712890625,18000.0,0.0,0.0,0.171812817454338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702985107898712,0.2703030705451965,-4.573069418256637e-06,0.0,0.0001743681641528,0.0,0.0,11.921842575073242,0.0,0.0,0.0,0.301779955625534,4.0,0.0,1.0
408000,293.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.4846997857093811,0.050000000745058,0.0465798154473304,293.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.4846997857093811,0.050000000745058,0.0490507893264293,293.091796875,297.1499938964844,293.1499938964844,0.1798336058855056,-2852.260986328125,304.1416931152344,0.8536993265151978,0.2581812739372253,0.18118417263031,293.12286376953125,297.1499938964844,293.1499938964844,0.1941490918397903,-4103.47021484375,304.145751953125,0.8709300756454468,0.2741175293922424,0.2605833411216736,293.2198791503906,297.1499938964844,293.1499938964844,0.0020641507580876,-784.185791015625,293.91632080078125,0.4846997857093811,0.050000000745058,0.2326758354902267,291.1283264160156,291.1499938964844,268.54998779296875,267.0562744140625,282.8655700683594,293.2202453613281,291.12841796875,1.0,0.2327315062284469,0.842094898223877,0.842094898223877,1.0,1.0,-0.9241536259651184,0.3881425261497497,0.5360110998153687,0.1719511449337005,0.0,0.0,0.3622163832187652,48.34339141845703,61.0,0.8457900285720825,-7699.87109375,120.79905700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83447265625,306.0243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.712890625,18000.0,0.0,0.0,0.171812817454338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702985107898712,0.2703030705451965,-4.573069418256637e-06,0.0,0.0001743681641528,0.0,0.0,11.921842575073242,0.0,0.0,0.0,0.301779955625534,4.0,0.0,1.0
408060,293.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.4786589741706848,0.050000000745058,0.0466918759047985,293.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.4786589741706848,0.050000000745058,0.0491687953472137,293.0892639160156,297.1499938964844,293.1499938964844,0.1816460043191909,-2875.172119140625,304.1414489746094,0.8462989330291748,0.2601703703403473,0.1826516091823578,293.12158203125,297.1499938964844,293.1499938964844,0.1950794160366058,-4119.1259765625,304.1456298828125,0.861903965473175,0.275068074464798,0.2615925073623657,293.21533203125,297.1499938964844,293.1499938964844,0.0020606333855539,-782.83251953125,293.9051818847656,0.4786589741706848,0.050000000745058,0.2332355976104736,291.1289367675781,291.1499938964844,268.5299987792969,267.04156494140625,282.8456115722656,293.2156982421875,291.1290283203125,1.0,0.2374349981546402,0.8419783115386963,0.8419783115386963,1.0,1.0,-0.9280738830566406,0.3901229202747345,0.5379509329795837,0.1721336543560028,0.0,0.0,0.3649820387363434,51.3615608215332,49.0,0.89356529712677,-7751.81982421875,126.45905303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8217163085937,306.0378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1732306033372879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273165762424469,0.2731703519821167,-4.581583652907284e-06,0.0,0.0001758070429787,0.0,0.0,12.084850311279297,0.0,0.0,0.0,0.3024518191814422,4.0,0.0,1.0
408120,293.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.4786589741706848,0.050000000745058,0.0466918759047985,293.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.4786589741706848,0.050000000745058,0.0491687953472137,293.0892639160156,297.1499938964844,293.1499938964844,0.1816460043191909,-2875.172119140625,304.1414489746094,0.8462989330291748,0.2601703703403473,0.1826516091823578,293.12158203125,297.1499938964844,293.1499938964844,0.1950794160366058,-4119.1259765625,304.1456298828125,0.861903965473175,0.275068074464798,0.2615925073623657,293.21533203125,297.1499938964844,293.1499938964844,0.0020606333855539,-782.83251953125,293.9051818847656,0.4786589741706848,0.050000000745058,0.2332355976104736,291.1289367675781,291.1499938964844,268.5299987792969,267.04156494140625,282.8456115722656,293.2156982421875,291.1290283203125,1.0,0.2374349981546402,0.8419783115386963,0.8419783115386963,1.0,1.0,-0.9280738830566406,0.3901229202747345,0.5379509329795837,0.1721336543560028,0.0,0.0,0.3649820387363434,51.3615608215332,49.0,0.89356529712677,-7751.81982421875,126.45905303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8217163085937,306.0378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1732306033372879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273165762424469,0.2731703519821167,-4.581583652907284e-06,0.0,0.0001758070429787,0.0,0.0,12.084850311279297,0.0,0.0,0.0,0.3024518191814422,4.0,0.0,1.0
408180,293.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4798259437084198,0.050000000745058,0.0466702282428741,293.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4798259437084198,0.050000000745058,0.0491459965705871,293.08673095703125,297.1499938964844,293.1499938964844,0.183362066745758,-2896.760498046875,304.1414489746094,0.8501640558242798,0.2622230947017669,0.184048056602478,293.1202392578125,297.1499938964844,293.1499938964844,0.1958932727575302,-4132.7255859375,304.1457214355469,0.8647709488868713,0.2760576009750366,0.2624895274639129,293.2107849121094,297.1499938964844,293.1499938964844,0.0020524049177765,-779.6565551757812,293.8964233398437,0.4798259437084198,0.050000000745058,0.2331274449825287,291.13055419921875,291.1499938964844,268.510009765625,267.0267639160156,282.8262939453125,293.2111511230469,291.1310119628906,1.0,0.2363962531089782,0.8418617248535156,0.8418617248535156,1.0,1.0,-0.9306438565254213,0.3915143013000488,0.5391295552253723,0.1720037758350372,0.0,0.0,0.3674997985363006,50.7993049621582,37.0,3.110421895980835,-7798.2314453125,126.1713409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8138122558594,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8359375,18000.0,0.0,0.0,0.174640417098999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759003937244415,0.2759049832820892,-4.589959644363262e-06,0.0,0.0001772378309397,0.0,0.0,12.241825103759766,0.0,0.0,0.0,0.3030984103679657,4.0,0.0,1.0
408240,293.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4798259437084198,0.050000000745058,0.0466702282428741,293.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4798259437084198,0.050000000745058,0.0491459965705871,293.08673095703125,297.1499938964844,293.1499938964844,0.183362066745758,-2896.760498046875,304.1414489746094,0.8501640558242798,0.2622230947017669,0.184048056602478,293.1202392578125,297.1499938964844,293.1499938964844,0.1958932727575302,-4132.7255859375,304.1457214355469,0.8647709488868713,0.2760576009750366,0.2624895274639129,293.2107849121094,297.1499938964844,293.1499938964844,0.0020524049177765,-779.6565551757812,293.8964233398437,0.4798259437084198,0.050000000745058,0.2331274449825287,291.13055419921875,291.1499938964844,268.510009765625,267.0267639160156,282.8262939453125,293.2111511230469,291.1310119628906,1.0,0.2363962531089782,0.8418617248535156,0.8418617248535156,1.0,1.0,-0.9306438565254213,0.3915143013000488,0.5391295552253723,0.1720037758350372,0.0,0.0,0.3674997985363006,50.7993049621582,37.0,3.110421895980835,-7798.2314453125,126.1713409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8138122558594,306.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8359375,18000.0,0.0,0.0,0.174640417098999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759003937244415,0.2759049832820892,-4.589959644363262e-06,0.0,0.0001772378309397,0.0,0.0,12.241825103759766,0.0,0.0,0.0,0.3030984103679657,4.0,0.0,1.0
408300,293.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4827754199504852,0.050000000745058,0.0466154031455516,293.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4827754199504852,0.050000000745058,0.0490882657468318,293.0853576660156,297.1499938964844,293.1499938964844,0.1841950565576553,-2907.201904296875,304.1414794921875,0.8559295535087585,0.2632902264595032,0.1847391724586486,293.1195373535156,297.1499938964844,293.1499938964844,0.1962589174509048,-4138.79541015625,304.1458435058594,0.8701928853988647,0.2765763103961944,0.2629130184650421,293.2085266113281,297.1499938964844,293.1499938964844,0.0020466931164264,-777.4303588867188,293.8934936523437,0.4827754199504852,0.050000000745058,0.2328535914421081,291.13250732421875,291.1499938964844,268.5,267.0193176269531,282.8168029785156,293.2088928222656,291.133056640625,1.0,0.2342803925275802,0.8418034315109253,0.8418034315109253,1.0,1.0,-0.9315179586410522,0.392031192779541,0.5394867658615112,0.1718422770500183,0.0,0.0,0.3684738576412201,49.34038162231445,37.0,4.482361793518066,-7817.7197265625,124.06399536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81256103515625,306.0669250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5390625,18000.0,0.0,0.0,0.1753269881010055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770387828350067,0.2770433723926544,-4.5937695176689886e-06,0.0,0.0001779346057446,0.0,0.0,12.30823802947998,0.0,0.0,0.0,0.3033735454082489,4.0,0.0,1.0
408360,293.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.4869641959667206,0.050000000745058,0.0465383380651474,293.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.4869641959667206,0.050000000745058,0.0490071102976799,293.083984375,297.1499938964844,293.1499938964844,0.1850262582302093,-2917.609375,304.1415100097656,0.8640855550765991,0.2643817365169525,0.1854307204484939,293.1187744140625,297.1499938964844,293.1499938964844,0.1966135203838348,-4144.6748046875,304.1459655761719,0.8780551552772522,0.2771104872226715,0.2633278965950012,293.2062683105469,297.1499938964844,293.1499938964844,0.002040239283815,-774.91796875,293.89117431640625,0.4869641959667206,0.050000000745058,0.2324686348438263,291.1346435546875,291.1499938964844,268.489990234375,267.0118408203125,282.80743408203125,293.20660400390625,291.1352233886719,1.0,0.2312764823436737,0.8417443633079529,0.8417443633079529,1.0,1.0,-0.9321939945220948,0.3924605846405029,0.5397334694862366,0.1716374009847641,0.0,0.0,0.3692813515663147,47.28614044189453,25.0,5.249227523803711,-7834.697265625,120.96307373046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8135986328125,306.07666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.48828125,18000.0,0.0,0.0,0.1759908348321914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2779875695705414,0.2779921591281891,-4.597075076162582e-06,0.0,0.0001786083157639,0.0,0.0,12.36403751373291,0.0,0.0,0.0,0.3036062717437744,4.0,0.0,1.0
408420,293.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.4991674423217773,0.050000000745058,0.0463324226438999,293.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.4991674423217773,0.050000000745058,0.0487902723252773,293.0811462402344,297.1499938964844,293.1499938964844,0.1866994798183441,-2938.53759765625,304.1415405273437,0.8881765604019165,0.2666270136833191,0.186819702386856,293.1171875,297.1499938964844,293.1499938964844,0.1973126381635666,-4156.27197265625,304.1461486816406,0.9014965295791626,0.2782219648361206,0.2641449868679046,293.20172119140625,297.1499938964844,293.1499938964844,0.0020259665325284,-769.381103515625,293.8875427246094,0.4991674423217773,0.050000000745058,0.2314400374889373,291.1387939453125,291.1499938964844,268.4700012207031,266.9967956542969,282.7890319824219,293.2020568847656,291.1393127441406,1.0,0.2230224609375,0.8416261672973633,0.8416261672973633,1.0,1.0,-0.933099925518036,0.3931194245815277,0.5399805307388306,0.1711375415325164,0.0,0.0,0.3704937994480133,41.79215621948242,25.0,5.604241847991943,-7863.3466796875,112.44922637939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233642578125,306.0972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.93359375,18000.0,0.0,0.0,0.1772221177816391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2794325947761535,0.2794372141361236,-4.602238277584547e-06,0.0,0.0001798579178284,0.0,0.0,12.44956111907959,0.0,0.0,0.0,0.3039640784263611,4.0,0.0,1.0
408480,293.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.4991674423217773,0.050000000745058,0.0463324226438999,293.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.4991674423217773,0.050000000745058,0.0487902723252773,293.0811462402344,297.1499938964844,293.1499938964844,0.1866994798183441,-2938.53759765625,304.1415405273437,0.8881765604019165,0.2666270136833191,0.186819702386856,293.1171875,297.1499938964844,293.1499938964844,0.1973126381635666,-4156.27197265625,304.1461486816406,0.9014965295791626,0.2782219648361206,0.2641449868679046,293.20172119140625,297.1499938964844,293.1499938964844,0.0020259665325284,-769.381103515625,293.8875427246094,0.4991674423217773,0.050000000745058,0.2314400374889373,291.1387939453125,291.1499938964844,268.4700012207031,266.9967956542969,282.7890319824219,293.2020568847656,291.1393127441406,1.0,0.2230224609375,0.8416261672973633,0.8416261672973633,1.0,1.0,-0.933099925518036,0.3931194245815277,0.5399805307388306,0.1711375415325164,0.0,0.0,0.3704937994480133,41.79215621948242,25.0,5.604241847991943,-7863.3466796875,112.44922637939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233642578125,306.0972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.93359375,18000.0,0.0,0.0,0.1772221177816391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2794325947761535,0.2794372141361236,-4.602238277584547e-06,0.0,0.0001798579178284,0.0,0.0,12.44956111907959,0.0,0.0,0.0,0.3039640784263611,4.0,0.0,1.0
408540,293.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5105557441711426,0.050000000745058,0.0461747609078884,293.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5105557441711426,0.050000000745058,0.0486242473125457,293.0785217285156,297.1499938964844,293.1499938964844,0.1884838938713073,-2960.869140625,304.1413879394531,0.9110174179077148,0.2689079940319061,0.1882837116718292,293.1156311035156,297.1499938964844,293.1499938964844,0.1981131881475448,-4169.64306640625,304.1460876464844,0.92472642660141,0.2793695628643036,0.2650547921657562,293.1971740722656,297.1499938964844,293.1499938964844,0.0020149531774222,-765.1184692382812,293.8846130371094,0.5105557441711426,0.050000000745058,0.2306524962186813,291.141845703125,291.1499938964844,268.45001220703125,266.98162841796875,282.7710266113281,293.197509765625,291.1420288085937,1.0,0.2169465869665146,0.8415079712867737,0.8415079712867737,1.0,1.0,-0.9346147179603576,0.3940195739269256,0.5405951738357544,0.1708411425352096,0.0,0.0,0.3713526129722595,37.59294891357422,25.0,3.551733493804932,-7890.91650390625,106.10545349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,306.1174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34375,18000.0,0.0,0.0,0.1782964915037155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2804136276245117,0.2804182469844818,-4.605772573995637e-06,0.0,0.0001809482782846,0.0,0.0,12.50784683227539,0.0,0.0,0.0,0.3042091727256775,4.0,0.0,1.0
