time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
408600,293.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5105557441711426,0.050000000745058,0.0461747609078884,293.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5105557441711426,0.050000000745058,0.0486242473125457,293.0785217285156,297.1499938964844,293.1499938964844,0.1884838938713073,-2960.869140625,304.1413879394531,0.9110174179077148,0.2689079940319061,0.1882837116718292,293.1156311035156,297.1499938964844,293.1499938964844,0.1981131881475448,-4169.64306640625,304.1460876464844,0.92472642660141,0.2793695628643036,0.2650547921657562,293.1971740722656,297.1499938964844,293.1499938964844,0.0020149531774222,-765.1184692382812,293.8846130371094,0.5105557441711426,0.050000000745058,0.2306524962186813,291.141845703125,291.1499938964844,268.45001220703125,266.98162841796875,282.7710266113281,293.197509765625,291.1420288085937,1.0,0.2169465869665146,0.8415079712867737,0.8415079712867737,1.0,1.0,-0.9346147179603576,0.3940195739269256,0.5405951738357544,0.1708411425352096,0.0,0.0,0.3713526129722595,37.59294891357422,25.0,3.551733493804932,-7890.91650390625,106.10545349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,306.1174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34375,18000.0,0.0,0.0,0.1782964915037155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2804136276245117,0.2804182469844818,-4.605772573995637e-06,0.0,0.0001809482782846,0.0,0.0,12.50784683227539,0.0,0.0,0.0,0.3042091727256775,4.0,0.0,1.0
408660,293.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5207046270370483,0.050000000745058,0.0460591912269592,293.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5207046270370483,0.050000000745058,0.0485025458037853,293.0762634277344,297.1499938964844,293.1499938964844,0.1903445422649383,-2984.146728515625,304.14117431640625,0.9328765869140624,0.2711740434169769,0.1897746324539184,293.1141967773437,297.1499938964844,293.1499938964844,0.1990086883306503,-4184.6650390625,304.1459045410156,0.9453728795051576,0.2805297076702118,0.2660237848758697,293.192626953125,297.1499938964844,293.1499938964844,0.0020071836188435,-762.1551513671875,293.8812866210937,0.5207046270370483,0.050000000745058,0.2300751954317093,291.1424255371094,291.1499938964844,268.42999267578125,266.96630859375,282.7535095214844,293.1929931640625,291.1424255371094,1.0,0.2123399376869201,0.8414039015769958,0.8414039015769958,1.0,1.0,-0.9365893006324768,0.3950952291488647,0.5414940714836121,0.1707188785076141,0.0,0.0,0.3723118007183075,34.52262115478516,25.0,1.1074604988098145,-7921.6923828125,101.6340789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8690490722656,306.1407775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.232421875,18000.0,0.0,0.0,0.1792119890451431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813923358917236,0.2813969254493713,-4.608741619449575e-06,0.0,0.0001818773889681,0.0,0.0,12.56469440460205,0.0,0.0,0.0,0.3044446110725403,4.0,0.0,1.0
408720,293.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5207046270370483,0.050000000745058,0.0460591912269592,293.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5207046270370483,0.050000000745058,0.0485025458037853,293.0762634277344,297.1499938964844,293.1499938964844,0.1903445422649383,-2984.146728515625,304.14117431640625,0.9328765869140624,0.2711740434169769,0.1897746324539184,293.1141967773437,297.1499938964844,293.1499938964844,0.1990086883306503,-4184.6650390625,304.1459045410156,0.9453728795051576,0.2805297076702118,0.2660237848758697,293.192626953125,297.1499938964844,293.1499938964844,0.0020071836188435,-762.1551513671875,293.8812866210937,0.5207046270370483,0.050000000745058,0.2300751954317093,291.1424255371094,291.1499938964844,268.42999267578125,266.96630859375,282.7535095214844,293.1929931640625,291.1424255371094,1.0,0.2123399376869201,0.8414039015769958,0.8414039015769958,1.0,1.0,-0.9365893006324768,0.3950952291488647,0.5414940714836121,0.1707188785076141,0.0,0.0,0.3723118007183075,34.52262115478516,25.0,1.1074604988098145,-7921.6923828125,101.6340789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8690490722656,306.1407775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.232421875,18000.0,0.0,0.0,0.1792119890451431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813923358917236,0.2813969254493713,-4.608741619449575e-06,0.0,0.0001818773889681,0.0,0.0,12.56469440460205,0.0,0.0,0.0,0.3044446110725403,4.0,0.0,1.0
408780,293.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5297401547431946,0.050000000745058,0.0459714010357856,293.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5297401547431946,0.050000000745058,0.0484100989997386,293.07440185546875,297.1499938964844,293.1499938964844,0.1922339349985122,-3007.7353515625,304.1409606933594,0.95173841714859,0.2734224200248718,0.191274955868721,293.1129150390625,297.1499938964844,293.1499938964844,0.1999537348747253,-4200.51611328125,304.14569091796875,0.9621595144271852,0.2817000448703766,0.2670319080352783,293.1881408691406,297.1499938964844,293.1499938964844,0.0020018483046442,-760.13525390625,293.8788757324219,0.5297401547431946,0.050000000745058,0.2296366691589355,291.1422424316406,291.1499938964844,268.4100036621094,266.9508972167969,282.7365417480469,293.1884765625,291.1422119140625,1.0,0.2088524550199508,0.841299831867218,0.841299831867218,1.0,1.0,-0.9388571381568908,0.3962759375572204,0.5425812005996704,0.1707240790128708,0.0,0.0,0.3733523786067962,32.19757461547852,28.0,-0.1278698593378067,-7955.30419921875,98.39332580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8975830078125,306.1666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1799931824207306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824751138687134,0.2824797332286834,-4.61195077150478e-06,0.0,0.0001826701918616,0.0,0.0,12.62752628326416,0.0,0.0,0.0,0.3047028183937073,4.0,0.0,1.0
408840,293.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5297401547431946,0.050000000745058,0.0459714010357856,293.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5297401547431946,0.050000000745058,0.0484100989997386,293.07440185546875,297.1499938964844,293.1499938964844,0.1922339349985122,-3007.7353515625,304.1409606933594,0.95173841714859,0.2734224200248718,0.191274955868721,293.1129150390625,297.1499938964844,293.1499938964844,0.1999537348747253,-4200.51611328125,304.14569091796875,0.9621595144271852,0.2817000448703766,0.2670319080352783,293.1881408691406,297.1499938964844,293.1499938964844,0.0020018483046442,-760.13525390625,293.8788757324219,0.5297401547431946,0.050000000745058,0.2296366691589355,291.1422424316406,291.1499938964844,268.4100036621094,266.9508972167969,282.7365417480469,293.1884765625,291.1422119140625,1.0,0.2088524550199508,0.841299831867218,0.841299831867218,1.0,1.0,-0.9388571381568908,0.3962759375572204,0.5425812005996704,0.1707240790128708,0.0,0.0,0.3733523786067962,32.19757461547852,28.0,-0.1278698593378067,-7955.30419921875,98.39332580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8975830078125,306.1666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1799931824207306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824751138687134,0.2824797332286834,-4.61195077150478e-06,0.0,0.0001826701918616,0.0,0.0,12.62752628326416,0.0,0.0,0.0,0.3047028183937073,4.0,0.0,1.0
408900,293.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5328021049499512,0.050000000745058,0.0459442511200904,293.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5328021049499512,0.050000000745058,0.0483815111219882,293.0735778808594,297.1499938964844,293.1499938964844,0.1931934058666229,-3019.697021484375,304.140869140625,0.9581642746925354,0.2745381593704223,0.1920330375432968,293.1123046875,297.1499938964844,293.1499938964844,0.2004491090774536,-4208.82421875,304.14556884765625,0.96761292219162,0.2822880148887634,0.2675568163394928,293.1858825683594,297.1499938964844,293.1499938964844,0.0020003174431622,-759.56201171875,293.8780517578125,0.5328021049499512,0.050000000745058,0.2295010536909103,291.1419982910156,291.1499938964844,268.3999938964844,266.943115234375,282.7282409667969,293.1862487792969,291.14190673828125,1.0,0.2079151570796966,0.8412477970123291,0.8412477970123291,1.0,1.0,-0.9401671290397644,0.3969337046146393,0.5432334542274475,0.1707920730113983,0.0,0.0,0.3739117383956909,31.48403549194336,28.0,-0.6199336647987366,-7973.11572265625,97.52072143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117431640625,306.1794738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.421875,18000.0,0.0,0.0,0.1803421378135681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2830521166324615,0.2830567359924316,-4.6136601667967625e-06,0.0,0.0001830243418226,0.0,0.0,12.661059379577637,0.0,0.0,0.0,0.3048407733440399,4.0,0.0,1.0
408960,293.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5347318053245544,0.050000000745058,0.0459277331829071,293.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5347318053245544,0.050000000745058,0.0483641140162944,293.0728759765625,297.1499938964844,293.1499938964844,0.1941615045070648,-3031.754638671875,304.1407470703125,0.9625645875930786,0.2756453156471252,0.1927940249443054,293.1117248535156,297.1499938964844,293.1499938964844,0.2009598314762115,-4217.38916015625,304.1454467773437,0.9711624383926392,0.2828764915466308,0.2680937349796295,293.18365478515625,297.1499938964844,293.1499938964844,0.0019995232578366,-759.2743530273438,293.8774719238281,0.5347318053245544,0.050000000745058,0.2294185310602188,291.1415100097656,291.1499938964844,268.3900146484375,266.9353332519531,282.7201232910156,293.1840209960937,291.1413879394531,1.0,0.207412838935852,0.8411874771118164,0.8411874771118164,1.0,1.0,-0.9415850639343262,0.3976315259933471,0.543953537940979,0.1709017306566238,0.0,0.0,0.3745228052139282,31.05548477172852,31.0,-1.1490408182144165,-7991.6533203125,97.1239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92529296875,306.1920471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9609375,18000.0,0.0,0.0,0.1806692779064178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2836721241474151,0.2836767435073852,-4.615470061253291e-06,0.0,0.0001833563437685,0.0,0.0,12.697067260742188,0.0,0.0,0.0,0.3049888908863067,4.0,0.0,1.0
409020,293.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5357432961463928,0.050000000745058,0.0459192357957363,293.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5357432961463928,0.050000000745058,0.0483551658689975,293.0717163085937,297.1499938964844,293.1499938964844,0.1961100101470947,-3055.981689453125,304.1405944824219,0.9666991829872132,0.2778338491916656,0.1943171322345733,293.1107177734375,297.1499938964844,293.1499938964844,0.2020146399736404,-4235.06494140625,304.14520263671875,0.9739164113998412,0.2840545773506164,0.269194632768631,293.1792297363281,297.1499938964844,293.1499938964844,0.0019998396746814,-759.4321899414062,293.87701416015625,0.5357432961463928,0.050000000745058,0.2293760925531387,291.14019775390625,291.1499938964844,268.3699951171875,266.9196472167969,282.7042541503906,293.1795959472656,291.1400146484375,1.0,0.2075106501579284,0.8410668969154358,0.8410668969154358,1.0,1.0,-0.9446624517440796,0.3991149365901947,0.5455474853515625,0.1712235957384109,0.0,0.0,0.3759165704250335,30.856590270996094,34.0,-1.804463267326355,-8030.93115234375,97.43283081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94927978515625,306.21649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.62890625,18000.0,0.0,0.0,0.1812788993120193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2850942015647888,0.2850988209247589,-4.6195759750844445e-06,0.0,0.0001839750475483,0.0,0.0,12.779706001281738,0.0,0.0,0.0,0.3053280413150787,4.0,0.0,1.0
409080,293.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5357432961463928,0.050000000745058,0.0459192357957363,293.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5357432961463928,0.050000000745058,0.0483551658689975,293.0717163085937,297.1499938964844,293.1499938964844,0.1961100101470947,-3055.981689453125,304.1405944824219,0.9666991829872132,0.2778338491916656,0.1943171322345733,293.1107177734375,297.1499938964844,293.1499938964844,0.2020146399736404,-4235.06494140625,304.14520263671875,0.9739164113998412,0.2840545773506164,0.269194632768631,293.1792297363281,297.1499938964844,293.1499938964844,0.0019998396746814,-759.4321899414062,293.87701416015625,0.5357432961463928,0.050000000745058,0.2293760925531387,291.14019775390625,291.1499938964844,268.3699951171875,266.9196472167969,282.7042541503906,293.1795959472656,291.1400146484375,1.0,0.2075106501579284,0.8410668969154358,0.8410668969154358,1.0,1.0,-0.9446624517440796,0.3991149365901947,0.5455474853515625,0.1712235957384109,0.0,0.0,0.3759165704250335,30.856590270996094,34.0,-1.804463267326355,-8030.93115234375,97.43283081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94927978515625,306.21649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.62890625,18000.0,0.0,0.0,0.1812788993120193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2850942015647888,0.2850988209247589,-4.6195759750844445e-06,0.0,0.0001839750475483,0.0,0.0,12.779706001281738,0.0,0.0,0.0,0.3053280413150787,4.0,0.0,1.0
409140,293.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5335733294487,0.050000000745058,0.045937567949295,293.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5335733294487,0.050000000745058,0.0483744703233242,293.0708923339844,297.1499938964844,293.1499938964844,0.198062852025032,-3080.200927734375,304.1404724121094,0.9658862948417664,0.279988557100296,0.1958373486995697,293.1098022460937,297.1499938964844,293.1499938964844,0.2031015753746032,-4253.25048828125,304.1449890136719,0.9720279574394226,0.285234272480011,0.270325243473053,293.17486572265625,297.1499938964844,293.1499938964844,0.0020023644901812,-760.4312133789062,293.8778381347656,0.5335733294487,0.050000000745058,0.2294676601886749,291.1387634277344,291.1499938964844,268.3500061035156,266.90380859375,282.6889343261719,293.1752014160156,291.1385803222656,1.0,0.2088121324777603,0.8409462571144104,0.8409462571144104,1.0,1.0,-0.9479988813400269,0.4006893038749695,0.5473095774650574,0.1716645658016204,0.0,0.0,0.377511590719223,31.377185821533203,37.0,-2.007185220718384,-8072.375,98.95619201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9675598144531,306.2388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.26953125,18000.0,0.0,0.0,0.1818607449531555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286748319864273,0.2867529392242431,-4.624424036592245e-06,0.0,0.0001845655351644,0.0,0.0,12.87630844116211,0.0,0.0,0.0,0.3057245016098022,4.0,0.0,1.0
409200,293.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5335733294487,0.050000000745058,0.045937567949295,293.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5335733294487,0.050000000745058,0.0483744703233242,293.0708923339844,297.1499938964844,293.1499938964844,0.198062852025032,-3080.200927734375,304.1404724121094,0.9658862948417664,0.279988557100296,0.1958373486995697,293.1098022460937,297.1499938964844,293.1499938964844,0.2031015753746032,-4253.25048828125,304.1449890136719,0.9720279574394226,0.285234272480011,0.270325243473053,293.17486572265625,297.1499938964844,293.1499938964844,0.0020023644901812,-760.4312133789062,293.8778381347656,0.5335733294487,0.050000000745058,0.2294676601886749,291.1387634277344,291.1499938964844,268.3500061035156,266.90380859375,282.6889343261719,293.1752014160156,291.1385803222656,1.0,0.2088121324777603,0.8409462571144104,0.8409462571144104,1.0,1.0,-0.9479988813400269,0.4006893038749695,0.5473095774650574,0.1716645658016204,0.0,0.0,0.377511590719223,31.377185821533203,37.0,-2.007185220718384,-8072.375,98.95619201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9675598144531,306.2388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.26953125,18000.0,0.0,0.0,0.1818607449531555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286748319864273,0.2867529392242431,-4.624424036592245e-06,0.0,0.0001845655351644,0.0,0.0,12.87630844116211,0.0,0.0,0.0,0.3057245016098022,4.0,0.0,1.0
409260,293.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5291093587875366,0.050000000745058,0.0459770932793617,293.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5291093587875366,0.050000000745058,0.0484160929918289,293.0703125,297.1499938964844,293.1499938964844,0.2000131607055664,-3104.32763671875,304.1404113769531,0.96134614944458,0.2821100950241089,0.1973507404327392,293.1090087890625,297.1499938964844,293.1499938964844,0.2042135894298553,-4271.82373046875,304.1448059082031,0.966558873653412,0.2864157259464264,0.2714797258377075,293.1705627441406,297.1499938964844,293.1499938964844,0.0020068164449185,-762.1617431640625,293.88006591796875,0.5291093587875366,0.050000000745058,0.2296651005744934,291.1373291015625,291.1499938964844,268.3299865722656,266.8878173828125,282.6741943359375,293.1708984375,291.1371459960937,1.0,0.2110461890697479,0.8408064246177673,0.8408064246177673,1.0,1.0,-0.951535165309906,0.40232914686203,0.549206018447876,0.1722063422203064,0.0,0.0,0.3792992830276489,32.466400146484375,40.0,-2.0131676197052,-8115.322265625,101.4511260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9790954589844,306.25830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.939453125,18000.0,0.0,0.0,0.1824498325586319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288622111082077,0.2886267304420471,-4.63000287709292e-06,0.0,0.0001851633860496,0.0,0.0,12.986348152160645,0.0,0.0,0.0,0.306176483631134,4.0,0.0,1.0
409320,293.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5291093587875366,0.050000000745058,0.0459770932793617,293.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5291093587875366,0.050000000745058,0.0484160929918289,293.0703125,297.1499938964844,293.1499938964844,0.2000131607055664,-3104.32763671875,304.1404113769531,0.96134614944458,0.2821100950241089,0.1973507404327392,293.1090087890625,297.1499938964844,293.1499938964844,0.2042135894298553,-4271.82373046875,304.1448059082031,0.966558873653412,0.2864157259464264,0.2714797258377075,293.1705627441406,297.1499938964844,293.1499938964844,0.0020068164449185,-762.1617431640625,293.88006591796875,0.5291093587875366,0.050000000745058,0.2296651005744934,291.1373291015625,291.1499938964844,268.3299865722656,266.8878173828125,282.6741943359375,293.1708984375,291.1371459960937,1.0,0.2110461890697479,0.8408064246177673,0.8408064246177673,1.0,1.0,-0.951535165309906,0.40232914686203,0.549206018447876,0.1722063422203064,0.0,0.0,0.3792992830276489,32.466400146484375,40.0,-2.0131676197052,-8115.322265625,101.4511260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9790954589844,306.25830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.939453125,18000.0,0.0,0.0,0.1824498325586319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288622111082077,0.2886267304420471,-4.63000287709292e-06,0.0,0.0001851633860496,0.0,0.0,12.986348152160645,0.0,0.0,0.0,0.306176483631134,4.0,0.0,1.0
409380,293.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5232211351394653,0.050000000745058,0.0460334084928035,293.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5232211351394653,0.050000000745058,0.0484753921627998,293.0699768066406,297.1499938964844,293.1499938964844,0.2019554227590561,-3128.294189453125,304.1403503417969,0.954042375087738,0.2841989994049072,0.1988543272018432,293.1082763671875,297.1499938964844,293.1499938964844,0.2053450345993042,-4290.68798828125,304.1446533203125,0.9583529829978944,0.2875990867614746,0.2726536095142364,293.1662902832031,297.1499938964844,293.1499938964844,0.0020129911135882,-764.5443725585938,293.8836975097656,0.5232211351394653,0.050000000745058,0.2299464046955108,291.1359558105469,291.1499938964844,268.3099975585937,266.8717041015625,282.6599426269531,293.1666259765625,291.13580322265625,1.0,0.2139898240566253,0.8406665325164795,0.8406665325164795,1.0,1.0,-0.9552249908447266,0.4040168225765228,0.5512081980705261,0.172836035490036,0.0,0.0,0.3812642991542816,34.006126403808594,43.0,-1.8954886198043823,-8159.42333984375,104.72792053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98370361328125,306.274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.654296875,18000.0,0.0,0.0,0.1830761879682541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2907069623470306,0.2907115817070007,-4.6363020373974e-06,0.0,0.0001857990573626,0.0,0.0,13.10950756072998,0.0,0.0,0.0,0.3066826462745666,4.0,0.0,1.0
409440,293.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5232211351394653,0.050000000745058,0.0460334084928035,293.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5232211351394653,0.050000000745058,0.0484753921627998,293.0699768066406,297.1499938964844,293.1499938964844,0.2019554227590561,-3128.294189453125,304.1403503417969,0.954042375087738,0.2841989994049072,0.1988543272018432,293.1082763671875,297.1499938964844,293.1499938964844,0.2053450345993042,-4290.68798828125,304.1446533203125,0.9583529829978944,0.2875990867614746,0.2726536095142364,293.1662902832031,297.1499938964844,293.1499938964844,0.0020129911135882,-764.5443725585938,293.8836975097656,0.5232211351394653,0.050000000745058,0.2299464046955108,291.1359558105469,291.1499938964844,268.3099975585937,266.8717041015625,282.6599426269531,293.1666259765625,291.13580322265625,1.0,0.2139898240566253,0.8406665325164795,0.8406665325164795,1.0,1.0,-0.9552249908447266,0.4040168225765228,0.5512081980705261,0.172836035490036,0.0,0.0,0.3812642991542816,34.006126403808594,43.0,-1.8954886198043823,-8159.42333984375,104.72792053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98370361328125,306.274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.654296875,18000.0,0.0,0.0,0.1830761879682541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2907069623470306,0.2907115817070007,-4.6363020373974e-06,0.0,0.0001857990573626,0.0,0.0,13.10950756072998,0.0,0.0,0.0,0.3066826462745666,4.0,0.0,1.0
409500,293.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5199671387672424,0.050000000745058,0.0460668429732322,293.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5199671387672424,0.050000000745058,0.0485106036067009,293.0698547363281,297.1499938964844,293.1499938964844,0.2029220759868621,-3140.199951171875,304.1403503417969,0.9495978951454164,0.285231202840805,0.1996016502380371,293.10797119140625,297.1499938964844,293.1499938964844,0.2059167176485061,-4300.20703125,304.14459228515625,0.9534446001052856,0.2881914973258972,0.2732467949390411,293.1641845703125,297.1499938964844,293.1499938964844,0.0020166817121207,-765.96337890625,293.88604736328125,0.5199671387672424,0.050000000745058,0.2301134169101715,291.13531494140625,291.1499938964844,268.29998779296875,266.86358642578125,282.6529846191406,293.1645202636719,291.1351928710937,1.0,0.2156742513179779,0.840596616268158,0.840596616268158,1.0,1.0,-0.957116723060608,0.4048742949962616,0.5522423982620239,0.1731804013252258,0.0,0.0,0.3823075294494629,34.91775131225586,43.0,-1.8072258234024048,-8181.8193359375,106.61611938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98345947265625,306.2816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.044921875,18000.0,0.0,0.0,0.1834111660718917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918238341808319,0.2918284833431244,-4.639715371013153e-06,0.0,0.0001861390192061,0.0,0.0,13.175800323486328,0.0,0.0,0.0,0.3069552183151245,4.0,0.0,1.0
409560,293.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5166184902191162,0.050000000745058,0.0461031943559646,293.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5166184902191162,0.050000000745058,0.0485488809645175,293.06982421875,297.1499938964844,293.1499938964844,0.2038853019475937,-3152.049072265625,304.1403503417969,0.944774329662323,0.2862556576728821,0.2003457844257354,293.107666015625,297.1499938964844,293.1499938964844,0.2064916044473648,-4309.77099609375,304.14453125,0.948141872882843,0.288784384727478,0.2738434970378876,293.1620788574219,297.1499938964844,293.1499938964844,0.0020207371562719,-767.5198364257812,293.8887634277344,0.5166184902191162,0.050000000745058,0.2302950024604797,291.1347351074219,291.1499938964844,268.2900085449219,266.8554382324219,282.6461486816406,293.16241455078125,291.1346130371094,1.0,0.217469573020935,0.8405188918113708,0.8405188918113708,1.0,1.0,-0.9590334892272948,0.4057379961013794,0.5532954931259155,0.1735420376062393,0.0,0.0,0.3833856284618377,35.9075813293457,46.0,-1.7014544010162354,-8204.400390625,108.6443862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98175048828125,306.2879943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.458984375,18000.0,0.0,0.0,0.1837630867958068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2929850220680237,0.2929896712303161,-4.643291049433174e-06,0.0,0.0001864961668616,0.0,0.0,13.244950294494627,0.0,0.0,0.0,0.3072395920753479,4.0,0.0,1.0
409620,293.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5098351240158081,0.050000000745058,0.046183668076992,293.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5098351240158081,0.050000000745058,0.0486336275935173,293.0698547363281,297.1499938964844,293.1499938964844,0.2057994455099105,-3175.552734375,304.140380859375,0.9343147277832032,0.288280725479126,0.2018234133720398,293.1070861816406,297.1499938964844,293.1499938964844,0.2076495587825775,-4329.009765625,304.1444091796875,0.9366814494132996,0.2899716794490814,0.2750464677810669,293.1579284667969,297.1499938964844,293.1499938964844,0.0020299225579947,-771.0369873046875,293.8952941894531,0.5098351240158081,0.050000000745058,0.2306969910860061,291.1336975097656,291.1499938964844,268.2699890136719,266.8390197753906,282.6328430175781,293.15826416015625,291.1335754394531,1.0,0.2213398963212967,0.8403634428977966,0.8403634428977966,1.0,1.0,-0.9629315733909608,0.4074812531471252,0.5554503202438354,0.1743145436048507,0.0,0.0,0.3856346607208252,38.09614944458008,49.0,-1.445980668067932,-8250.052734375,113.0804672241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.39453125,18000.0,0.0,0.0,0.1845260262489318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954306304454803,0.2954352796077728,-4.650911705539329e-06,0.0,0.000187270459719,0.0,0.0,13.391359329223633,0.0,0.0,0.0,0.3078418970108032,4.0,0.0,1.0
409680,293.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5098351240158081,0.050000000745058,0.046183668076992,293.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5098351240158081,0.050000000745058,0.0486336275935173,293.0698547363281,297.1499938964844,293.1499938964844,0.2057994455099105,-3175.552734375,304.140380859375,0.9343147277832032,0.288280725479126,0.2018234133720398,293.1070861816406,297.1499938964844,293.1499938964844,0.2076495587825775,-4329.009765625,304.1444091796875,0.9366814494132996,0.2899716794490814,0.2750464677810669,293.1579284667969,297.1499938964844,293.1499938964844,0.0020299225579947,-771.0369873046875,293.8952941894531,0.5098351240158081,0.050000000745058,0.2306969910860061,291.1336975097656,291.1499938964844,268.2699890136719,266.8390197753906,282.6328430175781,293.15826416015625,291.1335754394531,1.0,0.2213398963212967,0.8403634428977966,0.8403634428977966,1.0,1.0,-0.9629315733909608,0.4074812531471252,0.5554503202438354,0.1743145436048507,0.0,0.0,0.3856346607208252,38.09614944458008,49.0,-1.445980668067932,-8250.052734375,113.0804672241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.39453125,18000.0,0.0,0.0,0.1845260262489318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954306304454803,0.2954352796077728,-4.650911705539329e-06,0.0,0.000187270459719,0.0,0.0,13.391359329223633,0.0,0.0,0.0,0.3078418970108032,4.0,0.0,1.0
409740,293.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5031955242156982,0.050000000745058,0.0462727025151252,293.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5031955242156982,0.050000000745058,0.0487273819744586,293.0700378417969,297.1499938964844,293.1499938964844,0.2076953947544098,-3198.777587890625,304.14044189453125,0.923391044139862,0.2902749478816986,0.2032860517501831,293.1065979003906,297.1499938964844,293.1499938964844,0.2088160812854766,-4348.357421875,304.14434814453125,0.9247308373451232,0.2911608815193176,0.2762602269649505,293.1538391113281,297.1499938964844,293.1499938964844,0.002040444407612,-775.0556030273438,293.9032897949219,0.5031955242156982,0.050000000745058,0.2311417162418365,291.1328430175781,291.1499938964844,268.25,266.82244873046875,282.6199645996094,293.1541442871094,291.1327819824219,1.0,0.2254894524812698,0.8402079939842224,0.8402079939842224,1.0,1.0,-0.966896951198578,0.4092385768890381,0.5576583743095398,0.1751460880041122,0.0,0.0,0.387980967760086,40.5146484375,52.0,-1.1513453722000122,-8296.2294921875,117.94410705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,306.3074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.486328125,18000.0,0.0,0.0,0.185372456908226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980138957500458,0.2980185449123382,-4.659088062908268e-06,0.0,0.0001881294883787,0.0,0.0,13.547136306762695,0.0,0.0,0.0,0.3084829449653625,4.0,0.0,1.0
409800,293.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5031955242156982,0.050000000745058,0.0462727025151252,293.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5031955242156982,0.050000000745058,0.0487273819744586,293.0700378417969,297.1499938964844,293.1499938964844,0.2076953947544098,-3198.777587890625,304.14044189453125,0.923391044139862,0.2902749478816986,0.2032860517501831,293.1065979003906,297.1499938964844,293.1499938964844,0.2088160812854766,-4348.357421875,304.14434814453125,0.9247308373451232,0.2911608815193176,0.2762602269649505,293.1538391113281,297.1499938964844,293.1499938964844,0.002040444407612,-775.0556030273438,293.9032897949219,0.5031955242156982,0.050000000745058,0.2311417162418365,291.1328430175781,291.1499938964844,268.25,266.82244873046875,282.6199645996094,293.1541442871094,291.1327819824219,1.0,0.2254894524812698,0.8402079939842224,0.8402079939842224,1.0,1.0,-0.966896951198578,0.4092385768890381,0.5576583743095398,0.1751460880041122,0.0,0.0,0.387980967760086,40.5146484375,52.0,-1.1513453722000122,-8296.2294921875,117.94410705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,306.3074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.486328125,18000.0,0.0,0.0,0.185372456908226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980138957500458,0.2980185449123382,-4.659088062908268e-06,0.0,0.0001881294883787,0.0,0.0,13.547136306762695,0.0,0.0,0.0,0.3084829449653625,4.0,0.0,1.0
409860,293.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4968493580818176,0.050000000745058,0.0463685393333435,293.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4968493580818176,0.050000000745058,0.0488283038139343,293.0703430175781,297.1499938964844,293.1499938964844,0.2095712572336197,-3221.702880859375,304.1405029296875,0.9127116799354552,0.2922390699386596,0.2047328501939773,293.10614013671875,297.1499938964844,293.1499938964844,0.2099887877702713,-4367.7744140625,304.1442565917969,0.9130724668502808,0.2923519611358642,0.2774828970432281,293.1497802734375,297.1499938964844,293.1499938964844,0.002052220981568,-779.5441284179688,293.9127502441406,0.4968493580818176,0.050000000745058,0.2316204458475113,291.1322326660156,291.1499938964844,268.2300109863281,266.80572509765625,282.6074523925781,293.15008544921875,291.1322021484375,1.0,0.2298293709754943,0.8400416374206543,0.8400416374206543,1.0,1.0,-0.9709115624427797,0.411002516746521,0.5599090456962585,0.176029160618782,0.0,0.0,0.3903920352458954,43.11613464355469,55.0,-0.8240978121757507,-8342.7978515625,123.15931701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471740722656,306.3148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.759765625,18000.0,0.0,0.0,0.1863036006689071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007021844387054,0.3007068336009979,-4.667731445806567e-06,0.0,0.0001890744606498,0.0,0.0,13.710481643676758,0.0,0.0,0.0,0.3091552555561065,4.0,0.0,1.0
409920,293.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4968493580818176,0.050000000745058,0.0463685393333435,293.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4968493580818176,0.050000000745058,0.0488283038139343,293.0703430175781,297.1499938964844,293.1499938964844,0.2095712572336197,-3221.702880859375,304.1405029296875,0.9127116799354552,0.2922390699386596,0.2047328501939773,293.10614013671875,297.1499938964844,293.1499938964844,0.2099887877702713,-4367.7744140625,304.1442565917969,0.9130724668502808,0.2923519611358642,0.2774828970432281,293.1497802734375,297.1499938964844,293.1499938964844,0.002052220981568,-779.5441284179688,293.9127502441406,0.4968493580818176,0.050000000745058,0.2316204458475113,291.1322326660156,291.1499938964844,268.2300109863281,266.80572509765625,282.6074523925781,293.15008544921875,291.1322021484375,1.0,0.2298293709754943,0.8400416374206543,0.8400416374206543,1.0,1.0,-0.9709115624427797,0.411002516746521,0.5599090456962585,0.176029160618782,0.0,0.0,0.3903920352458954,43.11613464355469,55.0,-0.8240978121757507,-8342.7978515625,123.15931701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471740722656,306.3148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.759765625,18000.0,0.0,0.0,0.1863036006689071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007021844387054,0.3007068336009979,-4.667731445806567e-06,0.0,0.0001890744606498,0.0,0.0,13.710481643676758,0.0,0.0,0.0,0.3091552555561065,4.0,0.0,1.0
409980,293.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4907965362071991,0.050000000745058,0.0464698150753974,293.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4907965362071991,0.050000000745058,0.0489349514245986,293.0707397460937,297.1499938964844,293.1499938964844,0.211425170302391,-3244.308349609375,304.1405639648437,0.9029390811920166,0.2941733300685882,0.2061628699302673,293.1057434082031,297.1499938964844,293.1499938964844,0.2111659198999405,-4387.23193359375,304.14422607421875,0.9024776816368104,0.2935448884963989,0.2787130177021026,293.145751953125,297.1499938964844,293.1499938964844,0.0020652117673307,-784.4866333007812,293.9237060546875,0.4907965362071991,0.050000000745058,0.2321263402700424,291.1318664550781,291.1499938964844,268.2099914550781,266.7888488769531,282.5953369140625,293.14605712890625,291.1318664550781,1.0,0.2342924177646637,0.8398752808570862,0.8398752808570862,1.0,1.0,-0.9749611020088196,0.4127684235572815,0.5621926784515381,0.1769586205482483,0.0,0.0,0.3928351700305938,45.86402893066406,58.0,-0.4895932376384735,-8389.6396484375,128.66659545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.930419921875,306.3215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.24609375,18000.0,0.0,0.0,0.1873169541358947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034605383872986,0.3034652173519134,-4.676742719311733e-06,0.0,0.0001901028881547,0.0,0.0,13.879406929016112,0.0,0.0,0.0,0.3098506927490234,4.0,0.0,1.0
410040,293.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4907965362071991,0.050000000745058,0.0464698150753974,293.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4907965362071991,0.050000000745058,0.0489349514245986,293.0707397460937,297.1499938964844,293.1499938964844,0.211425170302391,-3244.308349609375,304.1405639648437,0.9029390811920166,0.2941733300685882,0.2061628699302673,293.1057434082031,297.1499938964844,293.1499938964844,0.2111659198999405,-4387.23193359375,304.14422607421875,0.9024776816368104,0.2935448884963989,0.2787130177021026,293.145751953125,297.1499938964844,293.1499938964844,0.0020652117673307,-784.4866333007812,293.9237060546875,0.4907965362071991,0.050000000745058,0.2321263402700424,291.1318664550781,291.1499938964844,268.2099914550781,266.7888488769531,282.5953369140625,293.14605712890625,291.1318664550781,1.0,0.2342924177646637,0.8398752808570862,0.8398752808570862,1.0,1.0,-0.9749611020088196,0.4127684235572815,0.5621926784515381,0.1769586205482483,0.0,0.0,0.3928351700305938,45.86402893066406,58.0,-0.4895932376384735,-8389.6396484375,128.66659545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.930419921875,306.3215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.24609375,18000.0,0.0,0.0,0.1873169541358947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034605383872986,0.3034652173519134,-4.676742719311733e-06,0.0,0.0001901028881547,0.0,0.0,13.879406929016112,0.0,0.0,0.0,0.3098506927490234,4.0,0.0,1.0
410100,293.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4878506362438202,0.050000000745058,0.046522106975317,293.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4878506362438202,0.050000000745058,0.0489900186657905,293.07098388671875,297.1499938964844,293.1499938964844,0.2123436480760574,-3255.489013671875,304.140625,0.8984473347663879,0.2951294481754303,0.2068714499473571,293.1055603027344,297.1499938964844,293.1499938964844,0.2117557376623153,-4396.96923828125,304.1441955566406,0.8976123929023743,0.2941420078277588,0.2793304622173309,293.1437683105469,297.1499938964844,293.1499938964844,0.0020721449982374,-787.1214599609375,293.92974853515625,0.4878506362438202,0.050000000745058,0.2323875576257705,291.1317749023437,291.1499938964844,268.20001220703125,266.78033447265625,282.58941650390625,293.1440734863281,291.1317749023437,1.0,0.2365521639585495,0.8397921323776245,0.8397921323776245,1.0,1.0,-0.9769949913024902,0.4136506915092468,0.5633442997932434,0.1774391680955886,0.0,0.0,0.394058883190155,47.28251266479492,58.0,-0.3251084685325622,-8413.12890625,131.51271057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9218139648437,306.32470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.068359375,18000.0,0.0,0.0,0.1878517866134643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3048549294471741,0.3048596084117889,-4.681351583712967e-06,0.0,0.0001906456891447,0.0,0.0,13.965310096740724,0.0,0.0,0.0,0.3102043271064758,4.0,0.0,1.0
410160,293.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.4849317371845245,0.050000000745058,0.0465753190219402,293.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.4849317371845245,0.050000000745058,0.0490460507571697,293.0712585449219,297.1499938964844,293.1499938964844,0.2132563441991806,-3266.587158203125,304.1406555175781,0.8940677642822266,0.2960784137248993,0.2075756937265396,293.1053771972656,297.1499938964844,293.1499938964844,0.2123461663722992,-4406.70947265625,304.1441650390625,0.8928739428520203,0.2947396039962768,0.2799492478370666,293.14178466796875,297.1499938964844,293.1499938964844,0.0020793662406504,-789.8638305664062,293.9361572265625,0.4849317371845245,0.050000000745058,0.2326533496379852,291.1317443847656,291.1499938964844,268.19000244140625,266.7718200683594,282.5835876464844,293.14208984375,291.1317749023437,1.0,0.2388226091861724,0.8397003412246704,0.8397003412246704,1.0,1.0,-0.9790330529212952,0.4145312905311584,0.5645017623901367,0.1779289841651916,0.0,0.0,0.395278662443161,48.72576141357422,61.0,-0.162467211484909,-8436.640625,134.4123077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9132995605469,306.32794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.943359375,18000.0,0.0,0.0,0.1884033977985382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062533438205719,0.3062580227851867,-4.686009560828097e-06,0.0,0.0001912054867716,0.0,0.0,14.051810264587402,0.0,0.0,0.0,0.310560405254364,4.0,0.0,1.0
410220,293.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.479070782661438,0.050000000745058,0.0466840118169784,293.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.479070782661438,0.050000000745058,0.0491605140268802,293.07183837890625,297.1499938964844,293.1499938964844,0.2150650769472122,-3288.5458984375,304.1407470703125,0.8856871128082275,0.2979558110237121,0.2089715600013733,293.10504150390625,297.1499938964844,293.1499938964844,0.2135286331176757,-4426.19287109375,304.1441650390625,0.8838215470314026,0.2959359884262085,0.281190425157547,293.1378479003906,297.1499938964844,293.1499938964844,0.0020946194417774,-795.6517333984375,293.95001220703125,0.479070782661438,0.050000000745058,0.2331963032484054,291.1318664550781,291.1499938964844,268.1700134277344,266.7546081542969,282.5721435546875,293.1381530761719,291.13189697265625,1.0,0.2433754056692123,0.839516818523407,0.839516818523407,1.0,1.0,-0.9831176400184632,0.4162874519824981,0.5668301582336426,0.1789360344409942,0.0,0.0,0.3976927399635315,51.67359924316406,64.0,0.1427202075719833,-8483.681640625,140.3504180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89697265625,306.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.83203125,18000.0,0.0,0.0,0.1895481944084167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090454339981079,0.3090501129627228,-4.695413281297078e-06,0.0,0.0001923673116834,0.0,0.0,14.22554874420166,0.0,0.0,0.0,0.3112755417823791,4.0,0.0,1.0
410280,293.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.479070782661438,0.050000000745058,0.0466840118169784,293.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.479070782661438,0.050000000745058,0.0491605140268802,293.07183837890625,297.1499938964844,293.1499938964844,0.2150650769472122,-3288.5458984375,304.1407470703125,0.8856871128082275,0.2979558110237121,0.2089715600013733,293.10504150390625,297.1499938964844,293.1499938964844,0.2135286331176757,-4426.19287109375,304.1441650390625,0.8838215470314026,0.2959359884262085,0.281190425157547,293.1378479003906,297.1499938964844,293.1499938964844,0.0020946194417774,-795.6517333984375,293.95001220703125,0.479070782661438,0.050000000745058,0.2331963032484054,291.1318664550781,291.1499938964844,268.1700134277344,266.7546081542969,282.5721435546875,293.1381530761719,291.13189697265625,1.0,0.2433754056692123,0.839516818523407,0.839516818523407,1.0,1.0,-0.9831176400184632,0.4162874519824981,0.5668301582336426,0.1789360344409942,0.0,0.0,0.3976927399635315,51.67359924316406,64.0,0.1427202075719833,-8483.681640625,140.3504180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89697265625,306.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.83203125,18000.0,0.0,0.0,0.1895481944084167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090454339981079,0.3090501129627228,-4.695413281297078e-06,0.0,0.0001923673116834,0.0,0.0,14.22554874420166,0.0,0.0,0.0,0.3112755417823791,4.0,0.0,1.0
410340,293.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4729751944541931,0.050000000745058,0.0467951036989688,293.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4729751944541931,0.050000000745058,0.0492774955928325,293.0724792480469,297.1499938964844,293.1499938964844,0.2168510854244232,-3310.183837890625,304.140869140625,0.8778455853462219,0.2998057603836059,0.2103500366210937,293.1047668457031,297.1499938964844,293.1499938964844,0.214712917804718,-4445.6767578125,304.1441345214844,0.8753719925880432,0.2971340119838714,0.282435655593872,293.13397216796875,297.1499938964844,293.1499938964844,0.0021109462250024,-801.84130859375,293.9653015136719,0.4729751944541931,0.050000000745058,0.2337512224912643,291.13214111328125,291.1499938964844,268.1499938964844,266.7372131347656,282.56103515625,293.13427734375,291.1322021484375,1.0,0.2479204684495926,0.8393332958221436,0.8393332958221436,1.0,1.0,-0.9872064590454102,0.4180343747138977,0.5691720247268677,0.1799771040678024,0.0,0.0,0.4000546634197235,54.68624877929688,67.0,0.4058127105236053,-8530.6650390625,146.44505310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824157714844,306.3424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.90625,18000.0,0.0,0.0,0.1907371878623962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118078410625458,0.311812549829483,-4.704852472059429e-06,0.0,0.0001935740001499,0.0,0.0,14.398808479309082,0.0,0.0,0.0,0.3119885623455047,4.0,0.0,1.0
