time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
410400,293.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4729751944541931,0.050000000745058,0.0467951036989688,293.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4729751944541931,0.050000000745058,0.0492774955928325,293.0724792480469,297.1499938964844,293.1499938964844,0.2168510854244232,-3310.183837890625,304.140869140625,0.8778455853462219,0.2998057603836059,0.2103500366210937,293.1047668457031,297.1499938964844,293.1499938964844,0.214712917804718,-4445.6767578125,304.1441345214844,0.8753719925880432,0.2971340119838714,0.282435655593872,293.13397216796875,297.1499938964844,293.1499938964844,0.0021109462250024,-801.84130859375,293.9653015136719,0.4729751944541931,0.050000000745058,0.2337512224912643,291.13214111328125,291.1499938964844,268.1499938964844,266.7372131347656,282.56103515625,293.13427734375,291.1322021484375,1.0,0.2479204684495926,0.8393332958221436,0.8393332958221436,1.0,1.0,-0.9872064590454102,0.4180343747138977,0.5691720247268677,0.1799771040678024,0.0,0.0,0.4000546634197235,54.68624877929688,67.0,0.4058127105236053,-8530.6650390625,146.44505310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824157714844,306.3424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.90625,18000.0,0.0,0.0,0.1907371878623962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118078410625458,0.311812549829483,-4.704852472059429e-06,0.0,0.0001935740001499,0.0,0.0,14.398808479309082,0.0,0.0,0.0,0.3119885623455047,4.0,0.0,1.0
410460,293.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4663832485675812,0.050000000745058,0.0469078794121742,293.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4663832485675812,0.050000000745058,0.0493962541222572,293.0729064941406,297.1499938964844,293.1499938964844,0.2186189442873001,-3331.5517578125,304.1409606933594,0.8705832362174988,0.30168217420578,0.2117265611886978,293.1046447753906,297.1499938964844,293.1499938964844,0.2158752530813217,-4464.74560546875,304.1441650390625,0.8675320744514465,0.2983048260211944,0.2836735546588897,293.1300964355469,297.1499938964844,293.1499938964844,0.0021284229587763,-808.4393310546875,293.98248291015625,0.4663832485675812,0.050000000745058,0.2343145757913589,291.1332397460937,291.1499938964844,268.1300048828125,266.7196350097656,282.5567932128906,293.1416320800781,291.1335754394531,1.0,0.2524365484714508,0.8391401171684265,0.8391401171684265,1.0,1.0,-0.9912983775138856,0.41977459192276,0.5715237855911255,0.1810419857501983,0.0,0.0,0.402239978313446,57.74455642700195,70.0,2.2098276615142822,-8575.0263671875,152.66506958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705139160156,306.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.68359375,18000.0,0.0,0.0,0.1919517815113067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144679665565491,0.3144727051258087,-4.714191163657233e-06,0.0,0.0001948066492332,0.0,0.0,14.567299842834473,0.0,0.0,0.0,0.3126808106899261,4.0,0.0,1.0
410520,293.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4663832485675812,0.050000000745058,0.0469078794121742,293.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4663832485675812,0.050000000745058,0.0493962541222572,293.0729064941406,297.1499938964844,293.1499938964844,0.2186189442873001,-3331.5517578125,304.1409606933594,0.8705832362174988,0.30168217420578,0.2117265611886978,293.1046447753906,297.1499938964844,293.1499938964844,0.2158752530813217,-4464.74560546875,304.1441650390625,0.8675320744514465,0.2983048260211944,0.2836735546588897,293.1300964355469,297.1499938964844,293.1499938964844,0.0021284229587763,-808.4393310546875,293.98248291015625,0.4663832485675812,0.050000000745058,0.2343145757913589,291.1332397460937,291.1499938964844,268.1300048828125,266.7196350097656,282.5567932128906,293.1416320800781,291.1335754394531,1.0,0.2524365484714508,0.8391401171684265,0.8391401171684265,1.0,1.0,-0.9912983775138856,0.41977459192276,0.5715237855911255,0.1810419857501983,0.0,0.0,0.402239978313446,57.74455642700195,70.0,2.2098276615142822,-8575.0263671875,152.66506958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705139160156,306.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.68359375,18000.0,0.0,0.0,0.1919517815113067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144679665565491,0.3144727051258087,-4.714191163657233e-06,0.0,0.0001948066492332,0.0,0.0,14.567299842834473,0.0,0.0,0.0,0.3126808106899261,4.0,0.0,1.0
410580,293.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4592357873916626,0.050000000745058,0.0470217838883399,293.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4592357873916626,0.050000000745058,0.0495162047445774,293.0722045898437,297.1499938964844,293.1499938964844,0.2205222398042678,-3354.55712890625,304.14080810546875,0.8640677332878113,0.303773432970047,0.213233932852745,293.10528564453125,297.1499938964844,293.1499938964844,0.2169036418199539,-4481.5107421875,304.1443786621094,0.8601765632629395,0.2993248105049133,0.2847901582717895,293.1261291503906,297.1499938964844,293.1499938964844,0.0021469260100275,-815.3853759765625,294.0024108886719,0.4592357873916626,0.050000000745058,0.2348835617303848,291.1358337402344,291.1499938964844,268.1099853515625,266.7018127441406,282.5546875,293.1528625488281,291.1361083984375,1.0,0.2569085657596588,0.8389469981193542,0.8389469981193542,1.0,1.0,-0.9954113960266112,0.4215200841426849,0.5738913416862488,0.1821261048316955,0.0,0.0,0.4039424955844879,60.8337287902832,73.0,2.882496833801269,-8614.3740234375,158.99134826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8632202148437,306.3599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.669921875,18000.0,0.0,0.0,0.1931591778993606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166227638721466,0.3166274726390838,-4.7223525143635925e-06,0.0,0.0001960320078069,0.0,0.0,14.706181526184082,0.0,0.0,0.0,0.3132542967796325,4.0,0.0,1.0
410640,293.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4592357873916626,0.050000000745058,0.0470217838883399,293.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4592357873916626,0.050000000745058,0.0495162047445774,293.0722045898437,297.1499938964844,293.1499938964844,0.2205222398042678,-3354.55712890625,304.14080810546875,0.8640677332878113,0.303773432970047,0.213233932852745,293.10528564453125,297.1499938964844,293.1499938964844,0.2169036418199539,-4481.5107421875,304.1443786621094,0.8601765632629395,0.2993248105049133,0.2847901582717895,293.1261291503906,297.1499938964844,293.1499938964844,0.0021469260100275,-815.3853759765625,294.0024108886719,0.4592357873916626,0.050000000745058,0.2348835617303848,291.1358337402344,291.1499938964844,268.1099853515625,266.7018127441406,282.5546875,293.1528625488281,291.1361083984375,1.0,0.2569085657596588,0.8389469981193542,0.8389469981193542,1.0,1.0,-0.9954113960266112,0.4215200841426849,0.5738913416862488,0.1821261048316955,0.0,0.0,0.4039424955844879,60.8337287902832,73.0,2.882496833801269,-8614.3740234375,158.99134826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8632202148437,306.3599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.669921875,18000.0,0.0,0.0,0.1931591778993606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166227638721466,0.3166274726390838,-4.7223525143635925e-06,0.0,0.0001960320078069,0.0,0.0,14.706181526184082,0.0,0.0,0.0,0.3132542967796325,4.0,0.0,1.0
410700,293.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4558083415031433,0.050000000745058,0.047079037874937,293.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4558083415031433,0.050000000745058,0.0495764948427677,293.0716857910156,297.1499938964844,293.1499938964844,0.2215369939804077,-3366.828125,304.140625,0.8610666990280151,0.3048643767833709,0.214029774069786,293.1057434082031,297.1499938964844,293.1499938964844,0.2173874825239181,-4489.392578125,304.14453125,0.8566751480102539,0.2997980415821075,0.2853053510189056,293.1241149902344,297.1499938964844,293.1499938964844,0.0021567209623754,-819.0792236328125,294.0126342773437,0.4558083415031433,0.050000000745058,0.2351695448160171,291.1366577148437,291.1499938964844,268.1000061035156,266.6928405761719,282.5536499023437,293.158447265625,291.1368408203125,1.0,0.2591240108013153,0.8388504385948181,0.8388504385948181,1.0,1.0,-0.9974693059921264,0.4223922491073608,0.5750770568847656,0.1826730817556381,0.0,0.0,0.4047450721263885,62.386505126953125,73.0,2.4820590019226074,-8633.388671875,162.1871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86181640625,306.3641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.431640625,18000.0,0.0,0.0,0.1937485337257385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175896406173706,0.3175943791866302,-4.725902726931963e-06,0.0,0.0001966301351785,0.0,0.0,14.76838493347168,0.0,0.0,0.0,0.313511461019516,4.0,0.0,1.0
410760,293.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.4525253772735595,0.050000000745058,0.0471365414559841,293.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.4525253772735595,0.050000000745058,0.0496370457112789,293.0715026855469,297.1499938964844,293.1499938964844,0.2225447297096252,-3378.992431640625,304.1405029296875,0.8581728339195251,0.3058891892433166,0.2148164063692093,293.10626220703125,297.1499938964844,293.1499938964844,0.2178592830896377,-4497.07568359375,304.1446533203125,0.8532923460006714,0.3002582788467407,0.2858058214187622,293.1220703125,297.1499938964844,293.1499938964844,0.0021669387351721,-822.936279296875,294.0232238769531,0.4525253772735595,0.050000000745058,0.2354567795991897,291.1373291015625,291.1499938964844,268.0899963378906,266.68377685546875,282.55303955078125,293.1646728515625,291.1375427246094,1.0,0.2613245844841003,0.8387468457221985,0.8387468457221985,1.0,1.0,-0.9995006322860718,0.4232519268989563,0.5762487053871155,0.183215394616127,0.0,0.0,0.4055181443691253,63.94562911987305,76.0,2.2624218463897705,-8652.2412109375,165.39862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8617858886719,306.36920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.912109375,18000.0,0.0,0.0,0.1943256258964538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3185317814350128,0.3185364902019501,-4.729314696305664e-06,0.0,0.0001972158061107,0.0,0.0,14.828980445861816,0.0,0.0,0.0,0.3137609660625458,4.0,0.0,1.0
410820,293.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.4463532865047455,0.050000000745058,0.0472526513040065,293.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.4463532865047455,0.050000000745058,0.049759317189455,293.0729064941406,297.1499938964844,293.1499938964844,0.2242835164070129,-3399.833251953125,304.1407775878906,0.8524119853973389,0.307598352432251,0.2161688357591629,293.1073303222656,297.1499938964844,293.1499938964844,0.2187645435333252,-4511.79296875,304.1449279785156,0.8468465805053711,0.3011518120765686,0.2867783010005951,293.1177978515625,297.1499938964844,293.1499938964844,0.0021886583417654,-831.1190795898438,294.0462341308594,0.4463532865047455,0.050000000745058,0.2360367774963379,291.13922119140625,291.1499938964844,268.07000732421875,266.6655578613281,282.5539855957031,293.1807861328125,291.1395263671875,1.0,0.2656713426113128,0.8385397791862488,0.8385397791862488,1.0,1.0,-1.0032734870910645,0.4248464405536651,0.5784270167350769,0.1842270940542221,0.0,0.0,0.4068384766578674,67.09001159667969,64.0,2.8636600971221924,-8687.1279296875,171.82000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.38153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.552734375,18000.0,0.0,0.0,0.1954330950975418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3202233612537384,0.3202280700206756,-4.735643415187951e-06,0.0,0.0001983397523872,0.0,0.0,14.938669204711914,0.0,0.0,0.0,0.3142116963863373,4.0,0.0,1.0
410880,293.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.4463532865047455,0.050000000745058,0.0472526513040065,293.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.4463532865047455,0.050000000745058,0.049759317189455,293.0729064941406,297.1499938964844,293.1499938964844,0.2242835164070129,-3399.833251953125,304.1407775878906,0.8524119853973389,0.307598352432251,0.2161688357591629,293.1073303222656,297.1499938964844,293.1499938964844,0.2187645435333252,-4511.79296875,304.1449279785156,0.8468465805053711,0.3011518120765686,0.2867783010005951,293.1177978515625,297.1499938964844,293.1499938964844,0.0021886583417654,-831.1190795898438,294.0462341308594,0.4463532865047455,0.050000000745058,0.2360367774963379,291.13922119140625,291.1499938964844,268.07000732421875,266.6655578613281,282.5539855957031,293.1807861328125,291.1395263671875,1.0,0.2656713426113128,0.8385397791862488,0.8385397791862488,1.0,1.0,-1.0032734870910645,0.4248464405536651,0.5784270167350769,0.1842270940542221,0.0,0.0,0.4068384766578674,67.09001159667969,64.0,2.8636600971221924,-8687.1279296875,171.82000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.38153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.552734375,18000.0,0.0,0.0,0.1954330950975418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3202233612537384,0.3202280700206756,-4.735643415187951e-06,0.0,0.0001983397523872,0.0,0.0,14.938669204711914,0.0,0.0,0.0,0.3142116963863373,4.0,0.0,1.0
410940,293.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4479230344295501,0.050000000745058,0.0472220256924629,293.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4479230344295501,0.050000000745058,0.0497270673513412,293.0749206542969,297.1499938964844,293.1499938964844,0.2256318926811218,-3415.809326171875,304.1416015625,0.8557066917419434,0.3091423511505127,0.2172316759824752,293.1082458496094,297.1499938964844,293.1499938964844,0.2194827497005462,-4523.33935546875,304.1454162597656,0.8495011925697327,0.3020436763763428,0.2875818610191345,293.1132202148437,297.1499938964844,293.1499938964844,0.0022052964195609,-837.3190307617188,294.0727844238281,0.4479230344295501,0.050000000745058,0.2358838021755218,291.1427001953125,291.1499938964844,268.04998779296875,266.64715576171875,282.55596923828125,293.1985168457031,291.1433410644531,1.0,0.2643833458423614,0.8383326530456543,0.8383326530456543,1.0,1.0,-1.0052553415298462,0.4256768822669983,0.5795785188674927,0.1847550272941589,0.0,0.0,0.4076104462146759,66.29916381835938,52.0,5.337345600128174,-8710.802734375,171.0338897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87615966796875,306.39825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.15234375,18000.0,0.0,0.0,0.1964472085237503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213963210582733,0.3214010596275329,-4.740609711006982e-06,0.0,0.0001993689365917,0.0,0.0,15.016644477844238,0.0,0.0,0.0,0.3145324885845184,4.0,0.0,1.0
411000,293.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4479230344295501,0.050000000745058,0.0472220256924629,293.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4479230344295501,0.050000000745058,0.0497270673513412,293.0749206542969,297.1499938964844,293.1499938964844,0.2256318926811218,-3415.809326171875,304.1416015625,0.8557066917419434,0.3091423511505127,0.2172316759824752,293.1082458496094,297.1499938964844,293.1499938964844,0.2194827497005462,-4523.33935546875,304.1454162597656,0.8495011925697327,0.3020436763763428,0.2875818610191345,293.1132202148437,297.1499938964844,293.1499938964844,0.0022052964195609,-837.3190307617188,294.0727844238281,0.4479230344295501,0.050000000745058,0.2358838021755218,291.1427001953125,291.1499938964844,268.04998779296875,266.64715576171875,282.55596923828125,293.1985168457031,291.1433410644531,1.0,0.2643833458423614,0.8383326530456543,0.8383326530456543,1.0,1.0,-1.0052553415298462,0.4256768822669983,0.5795785188674927,0.1847550272941589,0.0,0.0,0.4076104462146759,66.29916381835938,52.0,5.337345600128174,-8710.802734375,171.0338897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87615966796875,306.39825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.15234375,18000.0,0.0,0.0,0.1964472085237503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213963210582733,0.3214010596275329,-4.740609711006982e-06,0.0,0.0001993689365917,0.0,0.0,15.016644477844238,0.0,0.0,0.0,0.3145324885845184,4.0,0.0,1.0
411060,293.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.4560855329036712,0.050000000745058,0.0470742508769035,293.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.4560855329036712,0.050000000745058,0.0495714545249938,293.0765686035156,297.1499938964844,293.1499938964844,0.2268193662166595,-3429.8193359375,304.1424255371094,0.8669345378875732,0.3107064962387085,0.2181980907917022,293.10888671875,297.1499938964844,293.1499938964844,0.2200790345668792,-4532.85009765625,304.1459655761719,0.8599368929862976,0.3029735386371612,0.2882924377918243,293.1083679199219,297.1499938964844,293.1499938964844,0.0022179207298904,-841.9427490234375,294.1031188964844,0.4560855329036712,0.050000000745058,0.2351456433534622,291.1479797363281,291.1499938964844,268.0299987792969,266.6285705566406,282.55767822265625,293.2157592773437,291.1485900878906,1.0,0.2592310607433319,0.8381275534629822,0.8381275534629822,1.0,1.0,-1.0060184001922607,0.4259895980358124,0.5800288319587708,0.1849464476108551,0.0,0.0,0.4075282514095306,62.36886978149414,40.0,6.72852897644043,-8721.484375,164.52464294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89630126953125,306.4150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.1973039954900741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215958476066589,0.3216005861759186,-4.742689270642586e-06,0.0,0.0002002384717343,0.0,0.0,15.033527374267578,0.0,0.0,0.0,0.3146064877510071,4.0,0.0,1.0
411120,293.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.4560855329036712,0.050000000745058,0.0470742508769035,293.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.4560855329036712,0.050000000745058,0.0495714545249938,293.0765686035156,297.1499938964844,293.1499938964844,0.2268193662166595,-3429.8193359375,304.1424255371094,0.8669345378875732,0.3107064962387085,0.2181980907917022,293.10888671875,297.1499938964844,293.1499938964844,0.2200790345668792,-4532.85009765625,304.1459655761719,0.8599368929862976,0.3029735386371612,0.2882924377918243,293.1083679199219,297.1499938964844,293.1499938964844,0.0022179207298904,-841.9427490234375,294.1031188964844,0.4560855329036712,0.050000000745058,0.2351456433534622,291.1479797363281,291.1499938964844,268.0299987792969,266.6285705566406,282.55767822265625,293.2157592773437,291.1485900878906,1.0,0.2592310607433319,0.8381275534629822,0.8381275534629822,1.0,1.0,-1.0060184001922607,0.4259895980358124,0.5800288319587708,0.1849464476108551,0.0,0.0,0.4075282514095306,62.36886978149414,40.0,6.72852897644043,-8721.484375,164.52464294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89630126953125,306.4150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.1973039954900741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215958476066589,0.3216005861759186,-4.742689270642586e-06,0.0,0.0002002384717343,0.0,0.0,15.033527374267578,0.0,0.0,0.0,0.3146064877510071,4.0,0.0,1.0
411180,293.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.4698916673660278,0.050000000745058,0.046848926693201,293.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.4698916673660278,0.050000000745058,0.0493341758847236,293.0777587890625,297.1499938964844,293.1499938964844,0.2279803603887558,-3443.55322265625,304.1430053710937,0.8856037855148315,0.3123268187046051,0.2191394716501236,293.1092224121094,297.1499938964844,293.1499938964844,0.2206424176692962,-4541.865234375,304.1463623046875,0.8776639699935913,0.3039425909519195,0.288958877325058,293.1032409667969,297.1499938964844,293.1499938964844,0.0022284961305558,-845.8095092773438,294.13531494140625,0.4698916673660278,0.050000000745058,0.2340200841426849,291.152587890625,291.1499938964844,268.010009765625,266.60986328125,282.5592041015625,293.2325134277344,291.153076171875,1.0,0.2511882483959198,0.8379224538803101,0.8379224538803101,1.0,1.0,-1.006042242050171,0.425986647605896,0.5800556540489197,0.184937834739685,0.0,0.0,0.40686896443367,56.36128234863281,28.0,6.27135181427002,-8723.4892578125,154.24911499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927490234375,306.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.984375,18000.0,0.0,0.0,0.1979472190141677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210077583789825,0.3210124969482422,-4.7416820052603725e-06,0.0,0.0002008912560995,0.0,0.0,14.998699188232422,0.0,0.0,0.0,0.3144688904285431,4.0,0.0,1.0
411240,293.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.4698916673660278,0.050000000745058,0.046848926693201,293.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.4698916673660278,0.050000000745058,0.0493341758847236,293.0777587890625,297.1499938964844,293.1499938964844,0.2279803603887558,-3443.55322265625,304.1430053710937,0.8856037855148315,0.3123268187046051,0.2191394716501236,293.1092224121094,297.1499938964844,293.1499938964844,0.2206424176692962,-4541.865234375,304.1463623046875,0.8776639699935913,0.3039425909519195,0.288958877325058,293.1032409667969,297.1499938964844,293.1499938964844,0.0022284961305558,-845.8095092773438,294.13531494140625,0.4698916673660278,0.050000000745058,0.2340200841426849,291.152587890625,291.1499938964844,268.010009765625,266.60986328125,282.5592041015625,293.2325134277344,291.153076171875,1.0,0.2511882483959198,0.8379224538803101,0.8379224538803101,1.0,1.0,-1.006042242050171,0.425986647605896,0.5800556540489197,0.184937834739685,0.0,0.0,0.40686896443367,56.36128234863281,28.0,6.27135181427002,-8723.4892578125,154.24911499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927490234375,306.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.984375,18000.0,0.0,0.0,0.1979472190141677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210077583789825,0.3210124969482422,-4.7416820052603725e-06,0.0,0.0002008912560995,0.0,0.0,14.998699188232422,0.0,0.0,0.0,0.3144688904285431,4.0,0.0,1.0
411300,293.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.4773526489734649,0.050000000745058,0.0467156246304512,293.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.4773526489734649,0.050000000745058,0.0491938032209873,293.07818603515625,297.1499938964844,293.1499938964844,0.2285632491111755,-3450.46435546875,304.1432189941406,0.8979559540748596,0.3131579458713531,0.2196092009544372,293.1093444824219,297.1499938964844,293.1499938964844,0.22092005610466,-4546.3232421875,304.1465148925781,0.8895330429077148,0.3044398725032806,0.2892830967903137,293.1005859375,297.1499938964844,293.1499938964844,0.0022334230598062,-847.6152954101562,294.15203857421875,0.4773526489734649,0.050000000745058,0.2333542257547378,291.1545715332031,291.1499938964844,268.0,266.6004638671875,282.5599365234375,293.2408142089844,291.1549987792969,1.0,0.2462954074144363,0.8378199338912964,0.8378199338912964,1.0,1.0,-1.005867600440979,0.4259051978588104,0.579962432384491,0.1848836839199066,0.0,0.0,0.4063647389411926,52.804874420166016,28.0,5.769806385040283,-8722.271484375,148.11643981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94696044921875,306.4433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8984375,18000.0,0.0,0.0,0.1981780678033828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204887211322784,0.3204934597015381,-4.740277745440835e-06,0.0,0.0002011255564866,0.0,0.0,14.96649169921875,0.0,0.0,0.0,0.3143388032913208,4.0,0.0,1.0
411360,293.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.4850812256336212,0.050000000745058,0.0465724095702171,293.7540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.4850812256336212,0.050000000745058,0.0490429922938346,293.0785217285156,297.1499938964844,293.1499938964844,0.2291510552167892,-3457.44384765625,304.14337158203125,0.91302889585495,0.3140007257461548,0.2200799882411956,293.109375,297.1499938964844,293.1499938964844,0.2211984097957611,-4550.8046875,304.1466369628906,0.903620183467865,0.3049442172050476,0.2896040081977844,293.097900390625,297.1499938964844,293.1499938964844,0.0022382659371942,-849.396728515625,294.169189453125,0.4850812256336212,0.050000000745058,0.2326388359069824,291.15631103515625,291.1499938964844,267.989990234375,266.5910339355469,282.5606689453125,293.2491149902344,291.1566772460937,1.0,0.2409055829048156,0.8377318382263184,0.8377318382263184,1.0,1.0,-1.0056062936782837,0.4257874488830566,0.5798189043998718,0.1848076730966568,0.0,0.0,0.4057689011096954,48.98296737670898,25.0,5.1400580406188965,-8719.900390625,141.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,306.453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.54296875,18000.0,0.0,0.0,0.1983457058668136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198461532592773,0.319850891828537,-4.738380084745586e-06,0.0,0.0002012956829275,0.0,0.0,14.926203727722168,0.0,0.0,0.0,0.314175397157669,4.0,0.0,1.0
411420,293.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.498539537191391,0.050000000745058,0.0463417470455169,293.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.498539537191391,0.050000000745058,0.048800092190504,293.07916259765625,297.1499938964844,293.1499938964844,0.2304178178310394,-3472.55126953125,304.1434631347656,0.9438055753707886,0.3156851232051849,0.2210747599601745,293.1094665527344,297.1499938964844,293.1499938964844,0.2218423187732696,-4561.2744140625,304.1466979980469,0.9328058958053588,0.3059565424919128,0.2903148829936981,293.0923767089844,297.1499938964844,293.1499938964844,0.0022517542820423,-854.4454345703125,294.2041320800781,0.498539537191391,0.050000000745058,0.2314866185188293,291.1584167480469,291.1499938964844,267.9700012207031,266.57208251953125,282.5625,293.2663269042969,291.15850830078125,1.0,0.232264295220375,0.8375557661056519,0.8375557661056519,1.0,1.0,-1.005701780319214,0.4258139133453369,0.579887866973877,0.1848284006118774,0.0,0.0,0.4044753015041351,42.83414077758789,25.0,2.591684579849243,-8716.06640625,131.01364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167236328125,306.4742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.41015625,18000.0,0.0,0.0,0.1984953582286834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318338394165039,0.3183431327342987,-4.733497462439118e-06,0.0,0.0002014475467149,0.0,0.0,14.8306245803833,0.0,0.0,0.0,0.3137869834899902,4.0,0.0,1.0
411480,293.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.498539537191391,0.050000000745058,0.0463417470455169,293.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.498539537191391,0.050000000745058,0.048800092190504,293.07916259765625,297.1499938964844,293.1499938964844,0.2304178178310394,-3472.55126953125,304.1434631347656,0.9438055753707886,0.3156851232051849,0.2210747599601745,293.1094665527344,297.1499938964844,293.1499938964844,0.2218423187732696,-4561.2744140625,304.1466979980469,0.9328058958053588,0.3059565424919128,0.2903148829936981,293.0923767089844,297.1499938964844,293.1499938964844,0.0022517542820423,-854.4454345703125,294.2041320800781,0.498539537191391,0.050000000745058,0.2314866185188293,291.1584167480469,291.1499938964844,267.9700012207031,266.57208251953125,282.5625,293.2663269042969,291.15850830078125,1.0,0.232264295220375,0.8375557661056519,0.8375557661056519,1.0,1.0,-1.005701780319214,0.4258139133453369,0.579887866973877,0.1848284006118774,0.0,0.0,0.4044753015041351,42.83414077758789,25.0,2.591684579849243,-8716.06640625,131.01364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167236328125,306.4742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.41015625,18000.0,0.0,0.0,0.1984953582286834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318338394165039,0.3183431327342987,-4.733497462439118e-06,0.0,0.0002014475467149,0.0,0.0,14.8306245803833,0.0,0.0,0.0,0.3137869834899902,4.0,0.0,1.0
411540,293.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5106172561645508,0.050000000745058,0.0461736358702182,293.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5106172561645508,0.050000000745058,0.0486230626702308,293.0799560546875,297.1499938964844,293.1499938964844,0.2317560166120529,-3488.550537109375,304.1434020996094,0.9688085317611694,0.3173201084136963,0.2220918089151382,293.109619140625,297.1499938964844,293.1499938964844,0.2225774824619293,-4573.30810546875,304.1465759277344,0.9581339955329896,0.3069512248039245,0.2910802960395813,293.08673095703125,297.1499938964844,293.1499938964844,0.0022700354456901,-861.3787841796875,294.2397155761719,0.5106172561645508,0.050000000745058,0.2306468784809112,291.1583251953125,291.1499938964844,267.95001220703125,266.5530700683594,282.5652770996094,293.2850952148437,291.1582336425781,1.0,0.2258036732673645,0.8373796343803406,0.8373796343803406,1.0,1.0,-1.0064187049865725,0.4261015355587005,0.5803171992301941,0.1850287467241287,0.0,0.0,0.403355985879898,38.36143112182617,28.0,0.068514309823513,-8715.9658203125,123.53144073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668640136719,306.4955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6015625,18000.0,0.0,0.0,0.1984263509511947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169390261173248,0.3169437646865845,-4.728416570287664e-06,0.0,0.0002013775228988,0.0,0.0,14.740598678588867,0.0,0.0,0.0,0.3134181797504425,4.0,0.0,1.0
411600,293.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5106172561645508,0.050000000745058,0.0461736358702182,293.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5106172561645508,0.050000000745058,0.0486230626702308,293.0799560546875,297.1499938964844,293.1499938964844,0.2317560166120529,-3488.550537109375,304.1434020996094,0.9688085317611694,0.3173201084136963,0.2220918089151382,293.109619140625,297.1499938964844,293.1499938964844,0.2225774824619293,-4573.30810546875,304.1465759277344,0.9581339955329896,0.3069512248039245,0.2910802960395813,293.08673095703125,297.1499938964844,293.1499938964844,0.0022700354456901,-861.3787841796875,294.2397155761719,0.5106172561645508,0.050000000745058,0.2306468784809112,291.1583251953125,291.1499938964844,267.95001220703125,266.5530700683594,282.5652770996094,293.2850952148437,291.1582336425781,1.0,0.2258036732673645,0.8373796343803406,0.8373796343803406,1.0,1.0,-1.0064187049865725,0.4261015355587005,0.5803171992301941,0.1850287467241287,0.0,0.0,0.403355985879898,38.36143112182617,28.0,0.068514309823513,-8715.9658203125,123.53144073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668640136719,306.4955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6015625,18000.0,0.0,0.0,0.1984263509511947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169390261173248,0.3169437646865845,-4.728416570287664e-06,0.0,0.0002013775228988,0.0,0.0,14.740598678588867,0.0,0.0,0.0,0.3134181797504425,4.0,0.0,1.0
411660,293.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5192393660545349,0.050000000745058,0.0460742935538291,293.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5192393660545349,0.050000000745058,0.0485184490680694,293.0809936523437,297.1499938964844,293.1499938964844,0.2331265807151794,-3504.936279296875,304.1433410644531,0.9839186072349548,0.3188815712928772,0.2231148034334182,293.10992431640625,297.1499938964844,293.1499938964844,0.2233776599168777,-4586.43017578125,304.1463623046875,0.973827600479126,0.3079144060611725,0.2918913662433624,293.0809020996094,297.1499938964844,293.1499938964844,0.0022934235166758,-870.2830810546875,294.2767944335937,0.5192393660545349,0.050000000745058,0.2301506400108337,291.1571044921875,291.1499938964844,267.92999267578125,266.5339660644531,282.5691223144531,293.3056335449219,291.1568908691406,1.0,0.2220987528562545,0.8372049331665039,0.8372049331665039,1.0,1.0,-1.0077793598175049,0.4266605973243713,0.5811188220977783,0.185413122177124,0.0,0.0,0.402482122182846,35.73077392578125,31.0,-1.7012872695922852,-8720.056640625,119.34496307373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,306.51568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.90234375,18000.0,0.0,0.0,0.1981933563947677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3158066272735595,0.3158113658428192,-4.724086011265172e-06,0.0,0.0002011410542763,0.0,0.0,14.667316436767578,0.0,0.0,0.0,0.3131163418292999,4.0,0.0,1.0
411720,293.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5192393660545349,0.050000000745058,0.0460742935538291,293.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5192393660545349,0.050000000745058,0.0485184490680694,293.0809936523437,297.1499938964844,293.1499938964844,0.2331265807151794,-3504.936279296875,304.1433410644531,0.9839186072349548,0.3188815712928772,0.2231148034334182,293.10992431640625,297.1499938964844,293.1499938964844,0.2233776599168777,-4586.43017578125,304.1463623046875,0.973827600479126,0.3079144060611725,0.2918913662433624,293.0809020996094,297.1499938964844,293.1499938964844,0.0022934235166758,-870.2830810546875,294.2767944335937,0.5192393660545349,0.050000000745058,0.2301506400108337,291.1571044921875,291.1499938964844,267.92999267578125,266.5339660644531,282.5691223144531,293.3056335449219,291.1568908691406,1.0,0.2220987528562545,0.8372049331665039,0.8372049331665039,1.0,1.0,-1.0077793598175049,0.4266605973243713,0.5811188220977783,0.185413122177124,0.0,0.0,0.402482122182846,35.73077392578125,31.0,-1.7012872695922852,-8720.056640625,119.34496307373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,306.51568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.90234375,18000.0,0.0,0.0,0.1981933563947677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3158066272735595,0.3158113658428192,-4.724086011265172e-06,0.0,0.0002011410542763,0.0,0.0,14.667316436767578,0.0,0.0,0.0,0.3131163418292999,4.0,0.0,1.0
411780,293.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5239250063896179,0.050000000745058,0.0460261031985282,293.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5239250063896179,0.050000000745058,0.0484677031636238,293.08233642578125,297.1499938964844,293.1499938964844,0.2344940453767776,-3521.263671875,304.1432800292969,0.9915692210197448,0.3203614354133606,0.2241208851337433,293.1103515625,297.1499938964844,293.1499938964844,0.2242123782634735,-4600.11376953125,304.14617919921875,0.9817425608634948,0.3088403344154358,0.292721688747406,293.074951171875,297.1499938964844,293.1499938964844,0.0023211834486573,-880.8671875,294.31573486328125,0.5239250063896179,0.050000000745058,0.2299099117517471,291.15509033203125,291.1499938964844,267.9100036621094,266.5148620605469,282.573974609375,293.327880859375,291.15484619140625,1.0,0.2204475998878479,0.8370302319526672,0.8370302319526672,1.0,1.0,-1.0095758438110352,0.4274028241634369,0.5821730494499207,0.1859239786863327,0.0,0.0,0.4019333720207214,34.46982192993164,34.0,-2.671558380126953,-8727.623046875,117.59953308105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534729003906,306.53326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1978597790002823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150416016578674,0.3150463104248047,-4.720907782029826e-06,0.0,0.0002008025185205,0.0,0.0,14.617185592651367,0.0,0.0,0.0,0.3129085898399353,4.0,0.0,1.0
411840,293.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5239250063896179,0.050000000745058,0.0460261031985282,293.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5239250063896179,0.050000000745058,0.0484677031636238,293.08233642578125,297.1499938964844,293.1499938964844,0.2344940453767776,-3521.263671875,304.1432800292969,0.9915692210197448,0.3203614354133606,0.2241208851337433,293.1103515625,297.1499938964844,293.1499938964844,0.2242123782634735,-4600.11376953125,304.14617919921875,0.9817425608634948,0.3088403344154358,0.292721688747406,293.074951171875,297.1499938964844,293.1499938964844,0.0023211834486573,-880.8671875,294.31573486328125,0.5239250063896179,0.050000000745058,0.2299099117517471,291.15509033203125,291.1499938964844,267.9100036621094,266.5148620605469,282.573974609375,293.327880859375,291.15484619140625,1.0,0.2204475998878479,0.8370302319526672,0.8370302319526672,1.0,1.0,-1.0095758438110352,0.4274028241634369,0.5821730494499207,0.1859239786863327,0.0,0.0,0.4019333720207214,34.46982192993164,34.0,-2.671558380126953,-8727.623046875,117.59953308105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534729003906,306.53326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1978597790002823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150416016578674,0.3150463104248047,-4.720907782029826e-06,0.0,0.0002008025185205,0.0,0.0,14.617185592651367,0.0,0.0,0.0,0.3129085898399353,4.0,0.0,1.0
411900,293.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5248586535453796,0.050000000745058,0.0460169240832328,293.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5248586535453796,0.050000000745058,0.0484580360352993,293.08306884765625,297.1499938964844,293.1499938964844,0.2351690232753753,-3529.31103515625,304.1432800292969,0.9933314323425292,0.321072518825531,0.2246149778366089,293.1106262207031,297.1499938964844,293.1499938964844,0.2246345281600952,-4607.02587890625,304.1461181640625,0.9834770560264589,0.3092896044254303,0.2931395173072815,293.0718994140625,297.1499938964844,293.1499938964844,0.002336500911042,-886.7058715820312,294.33612060546875,0.5248586535453796,0.050000000745058,0.2298640608787536,291.1540222167969,291.1499938964844,267.8999938964844,266.5052795410156,282.5766906738281,293.33953857421875,291.1537780761719,1.0,0.2202458381652832,0.8369428515434265,0.8369428515434265,1.0,1.0,-1.010592699050903,0.4278238713741302,0.5827687978744507,0.1862138360738754,0.0,0.0,0.4017724394798279,34.23860168457031,34.0,-2.869328260421753,-8732.34765625,117.43821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1696472167969,306.54058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4609375,18000.0,0.0,0.0,0.1976739168167114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3147980570793152,0.3148027658462524,-4.719806383945979e-06,0.0,0.0002006138965953,0.0,0.0,14.60098934173584,0.0,0.0,0.0,0.3128409385681152,4.0,0.0,1.0
411960,293.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5249746441841125,0.050000000745058,0.0460157841444015,293.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5249746441841125,0.050000000745058,0.0484568364918231,293.0838623046875,297.1499938964844,293.1499938964844,0.2358369082212448,-3537.265625,304.1432800292969,0.9940260052680968,0.321766048669815,0.2251027226448059,293.1109313964844,297.1499938964844,293.1499938964844,0.2250578254461288,-4613.95068359375,304.14605712890625,0.9840412735939026,0.3097305595874786,0.2935576140880584,293.0688171386719,297.1499938964844,293.1499938964844,0.0023526838049292,-892.8726806640625,294.3570861816406,0.5249746441841125,0.050000000745058,0.2298583835363388,291.1529541015625,291.1499938964844,267.8900146484375,266.4956970214844,282.5796203613281,293.3515014648437,291.1527099609375,1.0,0.2203826904296875,0.8368456363677979,0.8368456363677979,1.0,1.0,-1.0116702318191528,0.4282698631286621,0.5834004282951355,0.1865207850933075,0.0,0.0,0.4016834795475006,34.222694396972656,37.0,-2.970508575439453,-8737.494140625,117.66114044189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18316650390625,306.54669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.36328125,18000.0,0.0,0.0,0.1974853724241256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146399557590484,0.3146446943283081,-4.719010576081928e-06,0.0,0.0002004225534619,0.0,0.0,14.590249061584473,0.0,0.0,0.0,0.3127957582473755,4.0,0.0,1.0
412020,293.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5231353044509888,0.050000000745058,0.0460339449346065,293.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5231353044509888,0.050000000745058,0.0484759584069252,293.08551025390625,297.1499938964844,293.1499938964844,0.2371492236852646,-3552.873046875,304.1433410644531,0.9927645921707152,0.3231028914451599,0.2260584235191345,293.1114501953125,297.1499938964844,293.1499938964844,0.2259174585342407,-4628.00048828125,304.1459350585937,0.98225075006485,0.3106142282485962,0.2944066226482391,293.0625915527344,297.1499938964844,293.1499938964844,0.0023874461185187,-906.1130981445312,294.4009094238281,0.5231353044509888,0.050000000745058,0.2299490869045257,291.1508178710937,291.1499938964844,267.8699951171875,266.4765014648437,282.5859375,293.376220703125,291.15057373046875,1.0,0.221515417098999,0.8366511464118958,0.8366511464118958,1.0,1.0,-1.0139899253845217,0.4292312860488891,0.5847586393356323,0.1871821582317352,0.0,0.0,0.4017187058925628,34.73790740966797,40.0,-2.995735645294189,-8748.8994140625,119.08999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20184326171875,306.5551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.23828125,18000.0,0.0,0.0,0.1971249878406524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314577579498291,0.3145822882652282,-4.718314357887721e-06,0.0,0.0002000568056246,0.0,0.0,14.584920883178713,0.0,0.0,0.0,0.3127718269824981,4.0,0.0,1.0
412080,293.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5231353044509888,0.050000000745058,0.0460339449346065,293.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5231353044509888,0.050000000745058,0.0484759584069252,293.08551025390625,297.1499938964844,293.1499938964844,0.2371492236852646,-3552.873046875,304.1433410644531,0.9927645921707152,0.3231028914451599,0.2260584235191345,293.1114501953125,297.1499938964844,293.1499938964844,0.2259174585342407,-4628.00048828125,304.1459350585937,0.98225075006485,0.3106142282485962,0.2944066226482391,293.0625915527344,297.1499938964844,293.1499938964844,0.0023874461185187,-906.1130981445312,294.4009094238281,0.5231353044509888,0.050000000745058,0.2299490869045257,291.1508178710937,291.1499938964844,267.8699951171875,266.4765014648437,282.5859375,293.376220703125,291.15057373046875,1.0,0.221515417098999,0.8366511464118958,0.8366511464118958,1.0,1.0,-1.0139899253845217,0.4292312860488891,0.5847586393356323,0.1871821582317352,0.0,0.0,0.4017187058925628,34.73790740966797,40.0,-2.995735645294189,-8748.8994140625,119.08999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20184326171875,306.5551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.23828125,18000.0,0.0,0.0,0.1971249878406524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314577579498291,0.3145822882652282,-4.718314357887721e-06,0.0,0.0002000568056246,0.0,0.0,14.584920883178713,0.0,0.0,0.0,0.3127718269824981,4.0,0.0,1.0
412140,293.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5192489624023438,0.050000000745058,0.0460741408169269,293.6888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5192489624023438,0.050000000745058,0.0485182888805866,293.0873107910156,297.1499938964844,293.1499938964844,0.2384269088506698,-3568.0400390625,304.1434326171875,0.9886558055877686,0.3243763446807861,0.2269864529371261,293.11181640625,297.1499938964844,293.1499938964844,0.2268124669790268,-4642.6171875,304.14581298828125,0.977349042892456,0.3115146458148956,0.2952935993671417,293.0562744140625,297.1499938964844,293.1499938964844,0.0024251611903309,-920.4683227539062,294.4471740722656,0.5192489624023438,0.050000000745058,0.2301498800516128,291.14874267578125,291.1499938964844,267.8500061035156,266.4573669433594,282.5928955078125,293.40203857421875,291.1485290527344,1.0,0.2235637158155441,0.8364566564559937,0.8364566564559937,1.0,1.0,-1.0165083408355713,0.4302769899368286,0.5862314105033875,0.1879006773233413,0.0,0.0,0.4020250737667084,35.84343719482422,43.0,-2.8832550048828125,-8761.6103515625,121.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20953369140625,306.5583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21484375,18000.0,0.0,0.0,0.1968225687742233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148399889469147,0.3148446977138519,-4.7187654672598e-06,0.0,0.0001997498766286,0.0,0.0,14.600263595581056,0.0,0.0,0.0,0.3128328919410705,4.0,0.0,1.0
