time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
412200,293.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5192489624023438,0.050000000745058,0.0460741408169269,293.6888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5192489624023438,0.050000000745058,0.0485182888805866,293.0873107910156,297.1499938964844,293.1499938964844,0.2384269088506698,-3568.0400390625,304.1434326171875,0.9886558055877686,0.3243763446807861,0.2269864529371261,293.11181640625,297.1499938964844,293.1499938964844,0.2268124669790268,-4642.6171875,304.14581298828125,0.977349042892456,0.3115146458148956,0.2952935993671417,293.0562744140625,297.1499938964844,293.1499938964844,0.0024251611903309,-920.4683227539062,294.4471740722656,0.5192489624023438,0.050000000745058,0.2301498800516128,291.14874267578125,291.1499938964844,267.8500061035156,266.4573669433594,282.5928955078125,293.40203857421875,291.1485290527344,1.0,0.2235637158155441,0.8364566564559937,0.8364566564559937,1.0,1.0,-1.0165083408355713,0.4302769899368286,0.5862314105033875,0.1879006773233413,0.0,0.0,0.4020250737667084,35.84343719482422,43.0,-2.8832550048828125,-8761.6103515625,121.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20953369140625,306.5583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21484375,18000.0,0.0,0.0,0.1968225687742233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148399889469147,0.3148446977138519,-4.7187654672598e-06,0.0,0.0001997498766286,0.0,0.0,14.600263595581056,0.0,0.0,0.0,0.3128328919410705,4.0,0.0,1.0
412260,293.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5140975713729858,0.050000000745058,0.046131644397974,293.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5140975713729858,0.050000000745058,0.0485788397490978,293.0891418457031,297.1499938964844,293.1499938964844,0.239665687084198,-3582.718017578125,304.1435546875,0.9822725653648376,0.3255899250507355,0.2278856337070465,293.1120910644531,297.1499938964844,293.1499938964844,0.2277328968048095,-4657.6298828125,304.1456604003906,0.9700067639350892,0.3124254047870636,0.2962094843387604,293.04986572265625,297.1499938964844,293.1499938964844,0.0024656418245285,-935.8624877929688,294.4960021972656,0.5140975713729858,0.050000000745058,0.2304371148347854,291.1468505859375,291.1499938964844,267.8299865722656,266.438232421875,282.60040283203125,293.4288024902344,291.14666748046875,1.0,0.2263054996728897,0.836247980594635,0.836247980594635,1.0,1.0,-1.0191733837127686,0.4313842356204986,0.5877891182899475,0.1886600255966186,0.0,0.0,0.4025734066963196,37.41241455078125,46.0,-2.6234097480773926,-8775.3623046875,124.9454116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070007324219,306.5569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.373046875,18000.0,0.0,0.0,0.1966122835874557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154001533985138,0.3154048919677734,-4.720292054116726e-06,0.0,0.0001995364727918,0.0,0.0,14.634651184082031,0.0,0.0,0.0,0.3129723072052002,4.0,0.0,1.0
412320,293.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5140975713729858,0.050000000745058,0.046131644397974,293.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5140975713729858,0.050000000745058,0.0485788397490978,293.0891418457031,297.1499938964844,293.1499938964844,0.239665687084198,-3582.718017578125,304.1435546875,0.9822725653648376,0.3255899250507355,0.2278856337070465,293.1120910644531,297.1499938964844,293.1499938964844,0.2277328968048095,-4657.6298828125,304.1456604003906,0.9700067639350892,0.3124254047870636,0.2962094843387604,293.04986572265625,297.1499938964844,293.1499938964844,0.0024656418245285,-935.8624877929688,294.4960021972656,0.5140975713729858,0.050000000745058,0.2304371148347854,291.1468505859375,291.1499938964844,267.8299865722656,266.438232421875,282.60040283203125,293.4288024902344,291.14666748046875,1.0,0.2263054996728897,0.836247980594635,0.836247980594635,1.0,1.0,-1.0191733837127686,0.4313842356204986,0.5877891182899475,0.1886600255966186,0.0,0.0,0.4025734066963196,37.41241455078125,46.0,-2.6234097480773926,-8775.3623046875,124.9454116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070007324219,306.5569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.373046875,18000.0,0.0,0.0,0.1966122835874557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154001533985138,0.3154048919677734,-4.720292054116726e-06,0.0,0.0001995364727918,0.0,0.0,14.634651184082031,0.0,0.0,0.0,0.3129723072052002,4.0,0.0,1.0
412380,293.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.508310854434967,0.050000000745058,0.0462028197944164,293.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.508310854434967,0.050000000745058,0.0486537963151931,293.0910339355469,297.1499938964844,293.1499938964844,0.240862563252449,-3596.873291015625,304.1437072753906,0.9740643501281738,0.3267467021942138,0.2287553548812866,293.1123046875,297.1499938964844,293.1499938964844,0.2286730408668518,-4672.94091796875,304.1455383300781,0.9607924222946168,0.3133471608161926,0.2971497178077698,293.0433959960937,297.1499938964844,293.1499938964844,0.0025087532121688,-952.240234375,294.5474548339844,0.508310854434967,0.050000000745058,0.2307926565408706,291.1452331542969,291.1499938964844,267.8099975585937,266.41912841796875,282.6083068847656,293.4563293457031,291.1450500488281,1.0,0.2295661717653274,0.8360392451286316,0.8360392451286316,1.0,1.0,-1.0219478607177734,0.4325386583805084,0.5894092321395874,0.1894498169422149,0.0,0.0,0.4033246636390686,39.347599029541016,49.0,-2.279136180877685,-8789.9541015625,128.97842407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,306.55157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.796875,18000.0,0.0,0.0,0.1965180486440658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162152767181396,0.3162199854850769,-4.722770427179057e-06,0.0,0.0001994408376049,0.0,0.0,14.685489654541016,0.0,0.0,0.0,0.3131795227527618,4.0,0.0,1.0
412440,293.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.508310854434967,0.050000000745058,0.0462028197944164,293.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.508310854434967,0.050000000745058,0.0486537963151931,293.0910339355469,297.1499938964844,293.1499938964844,0.240862563252449,-3596.873291015625,304.1437072753906,0.9740643501281738,0.3267467021942138,0.2287553548812866,293.1123046875,297.1499938964844,293.1499938964844,0.2286730408668518,-4672.94091796875,304.1455383300781,0.9607924222946168,0.3133471608161926,0.2971497178077698,293.0433959960937,297.1499938964844,293.1499938964844,0.0025087532121688,-952.240234375,294.5474548339844,0.508310854434967,0.050000000745058,0.2307926565408706,291.1452331542969,291.1499938964844,267.8099975585937,266.41912841796875,282.6083068847656,293.4563293457031,291.1450500488281,1.0,0.2295661717653274,0.8360392451286316,0.8360392451286316,1.0,1.0,-1.0219478607177734,0.4325386583805084,0.5894092321395874,0.1894498169422149,0.0,0.0,0.4033246636390686,39.347599029541016,49.0,-2.279136180877685,-8789.9541015625,128.97842407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,306.55157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.796875,18000.0,0.0,0.0,0.1965180486440658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162152767181396,0.3162199854850769,-4.722770427179057e-06,0.0,0.0001994408376049,0.0,0.0,14.685489654541016,0.0,0.0,0.0,0.3131795227527618,4.0,0.0,1.0
412500,293.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5053243637084961,0.050000000745058,0.0462426207959651,293.6644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5053243637084961,0.050000000745058,0.0486957095563411,293.0920104980469,297.1499938964844,293.1499938964844,0.241444781422615,-3603.75,304.143798828125,0.9694058895111084,0.327304482460022,0.2291790246963501,293.11236572265625,297.1499938964844,293.1499938964844,0.2291500717401504,-4680.701171875,304.1454772949219,0.9556553363800048,0.3138129711151123,0.29762864112854,293.0401611328125,297.1499938964844,293.1499938964844,0.0025312581565231,-960.7830810546876,294.5741882324219,0.5053243637084961,0.050000000745058,0.2309914678335189,291.1445007324219,291.1499938964844,267.79998779296875,266.4096069335937,282.6123352050781,293.4702453613281,291.14434814453125,1.0,0.2313466519117355,0.8359348773956299,0.8359348773956299,1.0,1.0,-1.0233678817749023,0.4331301748752594,0.5902377367019653,0.189853549003601,0.0,0.0,0.4037650823593139,40.42794418334961,49.0,-2.091499090194702,-8797.548828125,131.20718383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873474121094,306.54766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.107421875,18000.0,0.0,0.0,0.1965191215276718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167053163051605,0.3167100548744201,-4.724322479887633e-06,0.0,0.0001994419289985,0.0,0.0,14.716272354125977,0.0,0.0,0.0,0.3133052587509155,4.0,0.0,1.0
412560,293.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5023331046104431,0.050000000745058,0.0462847612798213,293.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5023331046104431,0.050000000745058,0.0487400814890861,293.09295654296875,297.1499938964844,293.1499938964844,0.2420161664485931,-3610.4931640625,304.1438903808594,0.9644550085067748,0.327849268913269,0.2295953184366226,293.1123962402344,297.1499938964844,293.1499938964844,0.2296315282583236,-4688.52783203125,304.1454467773437,0.9502660036087036,0.314282476902008,0.2981133460998535,293.036865234375,297.1499938964844,293.1499938964844,0.0025543733499944,-969.5527954101562,294.6015625,0.5023331046104431,0.050000000745058,0.2312019616365432,291.14385986328125,291.1499938964844,267.7900085449219,266.40008544921875,282.6164245605469,293.4842224121094,291.1437072753906,1.0,0.2332050204277038,0.8358249664306641,0.8358249664306641,1.0,1.0,-1.024805784225464,0.4337292015552521,0.5910765528678894,0.1902615278959274,0.0,0.0,0.4042411148548126,41.570838928222656,52.0,-1.8955086469650269,-8805.3388671875,133.55535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1775207519531,306.5431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.482421875,18000.0,0.0,0.0,0.1965527534484863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317241907119751,0.3172466158866882,-4.72605506729451e-06,0.0,0.0001994760532397,0.0,0.0,14.75010871887207,0.0,0.0,0.0,0.3134435713291168,4.0,0.0,1.0
412620,293.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.4964204132556915,0.050000000745058,0.0463750772178173,293.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.4964204132556915,0.050000000745058,0.0488351918756961,293.09490966796875,297.1499938964844,293.1499938964844,0.2431251555681228,-3623.56396484375,304.1440734863281,0.95387601852417,0.3288989961147308,0.2304050177335739,293.1123962402344,297.1499938964844,293.1499938964844,0.2306079119443893,-4704.38232421875,304.14532470703125,0.9390022158622742,0.3152338862419128,0.2991003692150116,293.0302734375,297.1499938964844,293.1499938964844,0.0026024032849818,-987.759521484375,294.6583251953125,0.4964204132556915,0.050000000745058,0.2316531240940094,291.14276123046875,291.1499938964844,267.7699890136719,266.38116455078125,282.6245422363281,293.5121765136719,291.1426696777344,1.0,0.237108826637268,0.8356051445007324,0.8356051445007324,1.0,1.0,-1.027726411819458,0.4349474608898163,0.5927789211273193,0.1910883635282516,0.0,0.0,0.4052812159061432,44.0184211730957,55.0,-1.4965732097625732,-8821.51953125,138.5649871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545104980469,306.5326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.443359375,18000.0,0.0,0.0,0.1967188417911529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3184331059455871,0.3184378445148468,-4.729993179353187e-06,0.0,0.0001996446226257,0.0,0.0,14.825618743896484,0.0,0.0,0.0,0.3137525618076324,4.0,0.0,1.0
412680,293.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.4964204132556915,0.050000000745058,0.0463750772178173,293.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.4964204132556915,0.050000000745058,0.0488351918756961,293.09490966796875,297.1499938964844,293.1499938964844,0.2431251555681228,-3623.56396484375,304.1440734863281,0.95387601852417,0.3288989961147308,0.2304050177335739,293.1123962402344,297.1499938964844,293.1499938964844,0.2306079119443893,-4704.38232421875,304.14532470703125,0.9390022158622742,0.3152338862419128,0.2991003692150116,293.0302734375,297.1499938964844,293.1499938964844,0.0026024032849818,-987.759521484375,294.6583251953125,0.4964204132556915,0.050000000745058,0.2316531240940094,291.14276123046875,291.1499938964844,267.7699890136719,266.38116455078125,282.6245422363281,293.5121765136719,291.1426696777344,1.0,0.237108826637268,0.8356051445007324,0.8356051445007324,1.0,1.0,-1.027726411819458,0.4349474608898163,0.5927789211273193,0.1910883635282516,0.0,0.0,0.4052812159061432,44.0184211730957,55.0,-1.4965732097625732,-8821.51953125,138.5649871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545104980469,306.5326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.443359375,18000.0,0.0,0.0,0.1967188417911529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3184331059455871,0.3184378445148468,-4.729993179353187e-06,0.0,0.0001996446226257,0.0,0.0,14.825618743896484,0.0,0.0,0.0,0.3137525618076324,4.0,0.0,1.0
412740,293.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.4906577467918396,0.050000000745058,0.0464719124138355,293.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.4906577467918396,0.050000000745058,0.0489371642470359,293.0965881347656,297.1499938964844,293.1499938964844,0.2442152053117752,-3636.403564453125,304.14422607421875,0.9427938461303712,0.3299547433853149,0.2312053143978119,293.1123046875,297.1499938964844,293.1499938964844,0.2316025495529174,-4720.51171875,304.1452331542969,0.927572786808014,0.3162032961845398,0.3001107275485992,293.023681640625,297.1499938964844,293.1499938964844,0.0026526350993663,-1006.780029296875,294.7175598144531,0.4906577467918396,0.050000000745058,0.2321368306875229,291.1419677734375,291.1499938964844,267.75,266.3623046875,282.6324768066406,293.5399475097656,291.1418762207031,1.0,0.2411936819553375,0.835385262966156,0.835385262966156,1.0,1.0,-1.0307188034057615,0.4361982047557831,0.5945205688476562,0.1919320374727249,0.0,0.0,0.4064103662967682,46.64073181152344,58.0,-1.1326419115066528,-8838.6220703125,143.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,306.521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.658203125,18000.0,0.0,0.0,0.1970109045505523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319746732711792,0.3197514712810516,-4.7344374252134e-06,0.0,0.0001999410160351,0.0,0.0,14.909396171569824,0.0,0.0,0.0,0.3140956461429596,4.0,0.0,1.0
412800,293.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.4906577467918396,0.050000000745058,0.0464719124138355,293.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.4906577467918396,0.050000000745058,0.0489371642470359,293.0965881347656,297.1499938964844,293.1499938964844,0.2442152053117752,-3636.403564453125,304.14422607421875,0.9427938461303712,0.3299547433853149,0.2312053143978119,293.1123046875,297.1499938964844,293.1499938964844,0.2316025495529174,-4720.51171875,304.1452331542969,0.927572786808014,0.3162032961845398,0.3001107275485992,293.023681640625,297.1499938964844,293.1499938964844,0.0026526350993663,-1006.780029296875,294.7175598144531,0.4906577467918396,0.050000000745058,0.2321368306875229,291.1419677734375,291.1499938964844,267.75,266.3623046875,282.6324768066406,293.5399475097656,291.1418762207031,1.0,0.2411936819553375,0.835385262966156,0.835385262966156,1.0,1.0,-1.0307188034057615,0.4361982047557831,0.5945205688476562,0.1919320374727249,0.0,0.0,0.4064103662967682,46.64073181152344,58.0,-1.1326419115066528,-8838.6220703125,143.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,306.521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.658203125,18000.0,0.0,0.0,0.1970109045505523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319746732711792,0.3197514712810516,-4.7344374252134e-06,0.0,0.0001999410160351,0.0,0.0,14.909396171569824,0.0,0.0,0.0,0.3140956461429596,4.0,0.0,1.0
412860,293.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4850073754787445,0.050000000745058,0.0465736016631126,293.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4850073754787445,0.050000000745058,0.0490442439913749,293.09765625,297.1499938964844,293.1499938964844,0.2453709244728088,-3650.038818359375,304.14422607421875,0.9317706227302552,0.3310920000076294,0.2320625931024551,293.1121520996094,297.1499938964844,293.1499938964844,0.2326159030199051,-4736.923828125,304.1451416015625,0.9165576696395874,0.3171913921833038,0.3011437356472015,293.0171813964844,297.1499938964844,293.1499938964844,0.0027048417832702,-1026.5277099609375,294.77899169921875,0.4850073754787445,0.050000000745058,0.2326447814702987,291.141357421875,291.1499938964844,267.7300109863281,266.34356689453125,282.6404724121094,293.5679016113281,291.14129638671875,1.0,0.2453953772783279,0.8351554870605469,0.8351554870605469,1.0,1.0,-1.0338478088378906,0.4375087916851043,0.5963390469551086,0.1928090751171112,0.0,0.0,0.4076049625873565,49.39427947998047,61.0,-0.8260460495948792,-8856.9443359375,149.58599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10186767578125,306.5096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.052734375,18000.0,0.0,0.0,0.1974184513092041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211517632007599,0.3211565017700195,-4.739267751574516e-06,0.0,0.0002003546396736,0.0,0.0,14.999478340148926,0.0,0.0,0.0,0.3144647479057312,4.0,0.0,1.0
412920,293.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4850073754787445,0.050000000745058,0.0465736016631126,293.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4850073754787445,0.050000000745058,0.0490442439913749,293.09765625,297.1499938964844,293.1499938964844,0.2453709244728088,-3650.038818359375,304.14422607421875,0.9317706227302552,0.3310920000076294,0.2320625931024551,293.1121520996094,297.1499938964844,293.1499938964844,0.2326159030199051,-4736.923828125,304.1451416015625,0.9165576696395874,0.3171913921833038,0.3011437356472015,293.0171813964844,297.1499938964844,293.1499938964844,0.0027048417832702,-1026.5277099609375,294.77899169921875,0.4850073754787445,0.050000000745058,0.2326447814702987,291.141357421875,291.1499938964844,267.7300109863281,266.34356689453125,282.6404724121094,293.5679016113281,291.14129638671875,1.0,0.2453953772783279,0.8351554870605469,0.8351554870605469,1.0,1.0,-1.0338478088378906,0.4375087916851043,0.5963390469551086,0.1928090751171112,0.0,0.0,0.4076049625873565,49.39427947998047,61.0,-0.8260460495948792,-8856.9443359375,149.58599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10186767578125,306.5096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.052734375,18000.0,0.0,0.0,0.1974184513092041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211517632007599,0.3211565017700195,-4.739267751574516e-06,0.0,0.0002003546396736,0.0,0.0,14.999478340148926,0.0,0.0,0.0,0.3144647479057312,4.0,0.0,1.0
412980,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.4793174564838409,0.050000000745058,0.0466791130602359,293.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.4793174564838409,0.050000000745058,0.0491553544998168,293.0983581542969,297.1499938964844,293.1499938964844,0.2465721070766449,-3664.208251953125,304.1441345214844,0.9211785793304444,0.3322741389274597,0.2329598665237426,293.1119079589844,297.1499938964844,293.1499938964844,0.2336459010839462,-4753.5830078125,304.1450500488281,0.9064646363258362,0.3181983530521393,0.3021984696388244,293.0107727050781,297.1499938964844,293.1499938964844,0.002758992370218,-1046.985107421875,294.8426208496094,0.4793174564838409,0.050000000745058,0.2331718504428863,291.1410217285156,291.1499938964844,267.7099914550781,266.3249816894531,282.6486511230469,293.5963134765625,291.1409912109375,1.0,0.2496658861637115,0.834925651550293,0.834925651550293,1.0,1.0,-1.037083387374878,0.4388673305511474,0.5982159972190857,0.1937109678983688,0.0,0.0,0.4088286757469177,52.25130081176758,64.0,-0.4475414156913757,-8876.3466796875,155.4893035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0754699707031,306.4987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.693359375,18000.0,0.0,0.0,0.1979282796382904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3226135671138763,0.322618305683136,-4.744380930787884e-06,0.0,0.0002008720330195,0.0,0.0,15.09373378753662,0.0,0.0,0.0,0.3148508965969085,4.0,0.0,1.0
413040,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.4793174564838409,0.050000000745058,0.0466791130602359,293.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.4793174564838409,0.050000000745058,0.0491553544998168,293.0983581542969,297.1499938964844,293.1499938964844,0.2465721070766449,-3664.208251953125,304.1441345214844,0.9211785793304444,0.3322741389274597,0.2329598665237426,293.1119079589844,297.1499938964844,293.1499938964844,0.2336459010839462,-4753.5830078125,304.1450500488281,0.9064646363258362,0.3181983530521393,0.3021984696388244,293.0107727050781,297.1499938964844,293.1499938964844,0.002758992370218,-1046.985107421875,294.8426208496094,0.4793174564838409,0.050000000745058,0.2331718504428863,291.1410217285156,291.1499938964844,267.7099914550781,266.3249816894531,282.6486511230469,293.5963134765625,291.1409912109375,1.0,0.2496658861637115,0.834925651550293,0.834925651550293,1.0,1.0,-1.037083387374878,0.4388673305511474,0.5982159972190857,0.1937109678983688,0.0,0.0,0.4088286757469177,52.25130081176758,64.0,-0.4475414156913757,-8876.3466796875,155.4893035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0754699707031,306.4987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.693359375,18000.0,0.0,0.0,0.1979282796382904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3226135671138763,0.322618305683136,-4.744380930787884e-06,0.0,0.0002008720330195,0.0,0.0,15.09373378753662,0.0,0.0,0.0,0.3148508965969085,4.0,0.0,1.0
413100,293.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4763932228088379,0.050000000745058,0.0467330403625965,293.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4763932228088379,0.050000000745058,0.0492121428251266,293.0986022949219,297.1499938964844,293.1499938964844,0.2471840977668762,-3671.42236328125,304.14410400390625,0.916154146194458,0.3328782021999359,0.2334189563989639,293.1117553710937,297.1499938964844,293.1499938964844,0.2341666370630264,-4761.99658203125,304.1449890136719,0.901909112930298,0.3187088966369629,0.302733838558197,293.0075988769531,297.1499938964844,293.1499938964844,0.0027867774479091,-1057.4708251953125,294.87530517578125,0.4763932228088379,0.050000000745058,0.2334412187337875,291.1409606933594,291.1499938964844,267.70001220703125,266.31573486328125,282.6527709960937,293.610595703125,291.1409606933594,1.0,0.2518150806427002,0.834810733795166,0.834810733795166,1.0,1.0,-1.0387331247329712,0.4395613968372345,0.5991717576980591,0.1941686868667602,0.0,0.0,0.4094374775886535,53.71144485473633,64.0,-0.2544247806072235,-8886.365234375,158.5188446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628967285156,306.49371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.642578125,18000.0,0.0,0.0,0.1982171386480331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233490288257599,0.3233537673950195,-4.7469934543187264e-06,0.0,0.0002011651959037,0.0,0.0,15.141380310058594,0.0,0.0,0.0,0.3150461614131927,4.0,0.0,1.0
413160,293.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.4733781218528747,0.050000000745058,0.0467875972390174,293.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.4733781218528747,0.050000000745058,0.0492695942521095,293.09881591796875,297.1499938964844,293.1499938964844,0.2478120774030685,-3678.83056640625,304.14404296875,0.9113701581954956,0.3334893882274627,0.2338837832212448,293.1116027832031,297.1499938964844,293.1499938964844,0.2346999198198318,-4770.6201171875,304.1449279785156,0.89756178855896,0.3192233443260193,0.3032738268375397,293.0045471191406,297.1499938964844,293.1499938964844,0.002814658684656,-1068.0037841796875,294.9079895019531,0.4733781218528747,0.050000000745058,0.2337137460708618,291.140625,291.1499938964844,267.69000244140625,266.3065490722656,282.6484680175781,293.61102294921875,291.1403503417969,1.0,0.2539673745632171,0.8346889019012451,0.8346889019012451,1.0,1.0,-1.040400743484497,0.4402633905410766,0.6001372933387756,0.1946293413639068,0.0,0.0,0.4100889563560486,55.1886100769043,67.0,-1.8469377756118768,-8899.4599609375,161.59263610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507202148437,306.4871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46484375,18000.0,0.0,0.0,0.1985256671905517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240927457809448,0.3240975141525268,-4.749613253807183e-06,0.0,0.0002014783094637,0.0,0.0,15.189571380615234,0.0,0.0,0.0,0.3152444064617157,4.0,0.0,1.0
413220,293.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4669458270072937,0.050000000745058,0.0468983128666877,293.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4669458270072937,0.050000000745058,0.0493861809372901,293.09912109375,297.1499938964844,293.1499938964844,0.2491786032915115,-3695.020751953125,304.14373779296875,0.902673602104187,0.3347235918045044,0.2348255813121795,293.111328125,297.1499938964844,293.1499938964844,0.2358639985322952,-4789.53564453125,304.1446838378906,0.8892486691474915,0.3202561438083648,0.3043620884418487,292.9991149902344,297.1499938964844,293.1499938964844,0.0028708851896226,-1089.4039306640625,294.9700012207031,0.4669458270072937,0.050000000745058,0.2342667877674102,291.1355895996094,291.1499938964844,267.6700134277344,266.28826904296875,282.63446044921875,293.60125732421875,291.1350402832031,1.0,0.2582688629627228,0.8344452977180481,0.8344452977180481,1.0,1.0,-1.043773889541626,0.4416861534118652,0.6020877361297607,0.1955560743808746,0.0,0.0,0.4123274981975555,58.186134338378906,70.0,-5.678285598754883,-8935.8876953125,167.85585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02587890625,306.4809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1992207467555999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3263863325119018,0.3263910710811615,-4.756444013764849e-06,0.0,0.0002021837281063,0.0,0.0,15.334964752197266,0.0,0.0,0.0,0.3158404529094696,4.0,0.0,1.0
413280,293.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4669458270072937,0.050000000745058,0.0468983128666877,293.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4669458270072937,0.050000000745058,0.0493861809372901,293.09912109375,297.1499938964844,293.1499938964844,0.2491786032915115,-3695.020751953125,304.14373779296875,0.902673602104187,0.3347235918045044,0.2348255813121795,293.111328125,297.1499938964844,293.1499938964844,0.2358639985322952,-4789.53564453125,304.1446838378906,0.8892486691474915,0.3202561438083648,0.3043620884418487,292.9991149902344,297.1499938964844,293.1499938964844,0.0028708851896226,-1089.4039306640625,294.9700012207031,0.4669458270072937,0.050000000745058,0.2342667877674102,291.1355895996094,291.1499938964844,267.6700134277344,266.28826904296875,282.63446044921875,293.60125732421875,291.1350402832031,1.0,0.2582688629627228,0.8344452977180481,0.8344452977180481,1.0,1.0,-1.043773889541626,0.4416861534118652,0.6020877361297607,0.1955560743808746,0.0,0.0,0.4123274981975555,58.186134338378906,70.0,-5.678285598754883,-8935.8876953125,167.85585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02587890625,306.4809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1992207467555999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3263863325119018,0.3263910710811615,-4.756444013764849e-06,0.0,0.0002021837281063,0.0,0.0,15.334964752197266,0.0,0.0,0.0,0.3158404529094696,4.0,0.0,1.0
413340,293.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4598973095417022,0.050000000745058,0.0470107197761535,293.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4598973095417022,0.050000000745058,0.0495045520365238,293.099365234375,297.1499938964844,293.1499938964844,0.2505072057247162,-3710.677978515625,304.14361572265625,0.8948565721511841,0.3359607756137848,0.235773280262947,293.111083984375,297.1499938964844,293.1499938964844,0.2369846999645233,-4807.64404296875,304.14459228515625,0.8814491033554077,0.3212850093841553,0.3054507076740265,292.99432373046875,297.1499938964844,293.1499938964844,0.0029280998278409,-1111.06396484375,295.0335388183594,0.4598973095417022,0.050000000745058,0.2348282784223556,291.13262939453125,291.1499938964844,267.6499938964844,266.2701721191406,282.6205444335937,293.591796875,291.1324157714844,1.0,0.2625485956668854,0.8342016935348511,0.8342016935348511,1.0,1.0,-1.0471689701080322,0.4431219398975372,0.6040470004081726,0.1964813619852066,0.0,0.0,0.4148768782615661,61.22906494140625,73.0,-3.778613328933716,-8980.34765625,174.2447967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9978332519531,306.4815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.455078125,18000.0,0.0,0.0,0.2000535726547241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294565379619598,0.3294613063335418,-4.766741767525673e-06,0.0,0.0002030289469985,0.0,0.0,15.534067153930664,0.0,0.0,0.0,0.3166485726833343,4.0,0.0,1.0
413400,293.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4598973095417022,0.050000000745058,0.0470107197761535,293.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4598973095417022,0.050000000745058,0.0495045520365238,293.099365234375,297.1499938964844,293.1499938964844,0.2505072057247162,-3710.677978515625,304.14361572265625,0.8948565721511841,0.3359607756137848,0.235773280262947,293.111083984375,297.1499938964844,293.1499938964844,0.2369846999645233,-4807.64404296875,304.14459228515625,0.8814491033554077,0.3212850093841553,0.3054507076740265,292.99432373046875,297.1499938964844,293.1499938964844,0.0029280998278409,-1111.06396484375,295.0335388183594,0.4598973095417022,0.050000000745058,0.2348282784223556,291.13262939453125,291.1499938964844,267.6499938964844,266.2701721191406,282.6205444335937,293.591796875,291.1324157714844,1.0,0.2625485956668854,0.8342016935348511,0.8342016935348511,1.0,1.0,-1.0471689701080322,0.4431219398975372,0.6040470004081726,0.1964813619852066,0.0,0.0,0.4148768782615661,61.22906494140625,73.0,-3.778613328933716,-8980.34765625,174.2447967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9978332519531,306.4815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.455078125,18000.0,0.0,0.0,0.2000535726547241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294565379619598,0.3294613063335418,-4.766741767525673e-06,0.0,0.0002030289469985,0.0,0.0,15.534067153930664,0.0,0.0,0.0,0.3166485726833343,4.0,0.0,1.0
413460,293.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.4531929194927215,0.050000000745058,0.0471243076026439,293.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.4531929194927215,0.050000000745058,0.0496241636574268,293.099609375,297.1499938964844,293.1499938964844,0.25181645154953,-3726.064208984375,304.1435546875,0.8875221610069275,0.3371933698654175,0.2367196232080459,293.11090087890625,297.1499938964844,293.1499938964844,0.2380826771259308,-4825.3359375,304.1445617675781,0.8741635084152222,0.3223059475421905,0.3065335750579834,292.99005126953125,297.1499938964844,293.1499938964844,0.0029851680155843,-1132.60888671875,295.09820556640625,0.4531929194927215,0.050000000745058,0.2353956699371338,291.1308288574219,291.1499938964844,267.6300048828125,266.2522888183594,282.6001281738281,293.5716552734375,291.1304626464844,1.0,0.2667917311191559,0.8339473009109497,0.8339473009109497,1.0,1.0,-1.050565481185913,0.4445615708827972,0.6060039401054382,0.1973979473114013,0.0,0.0,0.4175403714179992,64.30341339111328,76.0,-3.666956186294556,-9027.37890625,180.7296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674377441406,306.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.041015625,18000.0,0.0,0.0,0.2010270059108734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326421976089477,0.3326469659805298,-4.77811317978194e-06,0.0,0.0002040168619714,0.0,0.0,15.74404525756836,0.0,0.0,0.0,0.3175078630447387,4.0,0.0,1.0
413520,293.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.4531929194927215,0.050000000745058,0.0471243076026439,293.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.4531929194927215,0.050000000745058,0.0496241636574268,293.099609375,297.1499938964844,293.1499938964844,0.25181645154953,-3726.064208984375,304.1435546875,0.8875221610069275,0.3371933698654175,0.2367196232080459,293.11090087890625,297.1499938964844,293.1499938964844,0.2380826771259308,-4825.3359375,304.1445617675781,0.8741635084152222,0.3223059475421905,0.3065335750579834,292.99005126953125,297.1499938964844,293.1499938964844,0.0029851680155843,-1132.60888671875,295.09820556640625,0.4531929194927215,0.050000000745058,0.2353956699371338,291.1308288574219,291.1499938964844,267.6300048828125,266.2522888183594,282.6001281738281,293.5716552734375,291.1304626464844,1.0,0.2667917311191559,0.8339473009109497,0.8339473009109497,1.0,1.0,-1.050565481185913,0.4445615708827972,0.6060039401054382,0.1973979473114013,0.0,0.0,0.4175403714179992,64.30341339111328,76.0,-3.666956186294556,-9027.37890625,180.7296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674377441406,306.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.041015625,18000.0,0.0,0.0,0.2010270059108734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326421976089477,0.3326469659805298,-4.77811317978194e-06,0.0,0.0002040168619714,0.0,0.0,15.74404525756836,0.0,0.0,0.0,0.3175078630447387,4.0,0.0,1.0
413580,293.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.4470474421977997,0.050000000745058,0.0472387038171291,293.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.4470474421977997,0.050000000745058,0.0497446320950984,293.0998840332031,297.1499938964844,293.1499938964844,0.2531534731388092,-3741.78662109375,304.1434936523437,0.8806601166725159,0.3384166061878204,0.2376610934734344,293.1108093261719,297.1499938964844,293.1499938964844,0.2392055839300155,-4843.4501953125,304.1445007324219,0.8673768639564514,0.3233183622360229,0.307609498500824,292.9862670898437,297.1499938964844,293.1499938964844,0.0030429924372583,-1154.478271484375,295.1619567871094,0.4470474421977997,0.050000000745058,0.2359671145677566,291.12744140625,291.1499938964844,267.6099853515625,266.234619140625,282.5749206542969,293.54302978515625,291.127197265625,1.0,0.2709876298904419,0.8336929082870483,0.8336929082870483,1.0,1.0,-1.0539547204971311,0.446002185344696,0.6079525351524353,0.1983035057783126,0.0,0.0,0.4207920432090759,67.39923095703125,79.0,-3.739332675933838,-9082.1142578125,187.2904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350891113281,306.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.4765625,18000.0,0.0,0.0,0.2021455019712448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3364723920822143,0.3364771902561188,-4.791309493157314e-06,0.0,0.0002051519841188,0.0,0.0,15.996903419494627,0.0,0.0,0.0,0.3185394704341888,4.0,0.0,1.0
413640,293.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.4470474421977997,0.050000000745058,0.0472387038171291,293.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.4470474421977997,0.050000000745058,0.0497446320950984,293.0998840332031,297.1499938964844,293.1499938964844,0.2531534731388092,-3741.78662109375,304.1434936523437,0.8806601166725159,0.3384166061878204,0.2376610934734344,293.1108093261719,297.1499938964844,293.1499938964844,0.2392055839300155,-4843.4501953125,304.1445007324219,0.8673768639564514,0.3233183622360229,0.307609498500824,292.9862670898437,297.1499938964844,293.1499938964844,0.0030429924372583,-1154.478271484375,295.1619567871094,0.4470474421977997,0.050000000745058,0.2359671145677566,291.12744140625,291.1499938964844,267.6099853515625,266.234619140625,282.5749206542969,293.54302978515625,291.127197265625,1.0,0.2709876298904419,0.8336929082870483,0.8336929082870483,1.0,1.0,-1.0539547204971311,0.446002185344696,0.6079525351524353,0.1983035057783126,0.0,0.0,0.4207920432090759,67.39923095703125,79.0,-3.739332675933838,-9082.1142578125,187.2904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350891113281,306.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.4765625,18000.0,0.0,0.0,0.2021455019712448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3364723920822143,0.3364771902561188,-4.791309493157314e-06,0.0,0.0002051519841188,0.0,0.0,15.996903419494627,0.0,0.0,0.0,0.3185394704341888,4.0,0.0,1.0
413700,293.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.4441754519939422,0.050000000745058,0.0472961142659187,293.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.4441754519939422,0.050000000745058,0.0498050861060619,293.1000366210937,297.1499938964844,293.1499938964844,0.2537952363491058,-3749.301025390625,304.1434936523437,0.8773989081382751,0.3390213847160339,0.2381280064582824,293.1107788085937,297.1499938964844,293.1499938964844,0.2397426664829254,-4852.07568359375,304.14453125,0.864162266254425,0.3238199055194855,0.3081437945365906,292.9845275878906,297.1499938964844,293.1499938964844,0.0030721400398761,-1165.4462890625,295.194580078125,0.4441754519939422,0.050000000745058,0.2362538874149322,291.1267395019531,291.1499938964844,267.6000061035156,266.22589111328125,282.56317138671875,293.5302124023437,291.12664794921875,1.0,0.2730652093887329,0.8335657119750977,0.8335657119750977,1.0,1.0,-1.0556421279907229,0.4467210173606872,0.6089210510253906,0.1987507492303848,0.0,0.0,0.4224184155464172,68.95264434814453,79.0,-2.473790168762207,-9110.4501953125,190.5933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,306.4842224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.451171875,18000.0,0.0,0.0,0.2027635127305984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385275900363922,0.3385323882102966,-4.798790541826747e-06,0.0,0.000205779200769,0.0,0.0,16.134628295898438,0.0,0.0,0.0,0.3190991580486297,4.0,0.0,1.0
413760,293.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.4414303302764892,0.050000000745058,0.0473536513745784,293.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.4414303302764892,0.050000000745058,0.0498656779527664,293.1002197265625,297.1499938964844,293.1499938964844,0.2544229030609131,-3756.634765625,304.1435546875,0.8742444515228271,0.3396205902099609,0.2385913878679275,293.1107788085937,297.1499938964844,293.1499938964844,0.2402677088975906,-4860.490234375,304.1445617675781,0.8610596656799316,0.3243180215358734,0.308675080537796,292.98291015625,297.1499938964844,293.1499938964844,0.0031012322288006,-1176.3663330078125,295.2275695800781,0.4414303302764892,0.050000000745058,0.2365413010120391,291.12652587890625,291.1499938964844,267.5899963378906,266.2171936035156,282.5518798828125,293.5182800292969,291.1265563964844,1.0,0.2751289904117584,0.8334329724311829,0.8334329724311829,1.0,1.0,-1.0573227405548096,0.4474377036094665,0.609885036945343,0.1991933435201645,0.0,0.0,0.4240032732486725,70.50933837890625,82.0,-1.345239520072937,-9138.119140625,193.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.901123046875,306.48602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3125,18000.0,0.0,0.0,0.203415110707283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3405492007732391,0.3405539989471435,-4.806398919754429e-06,0.0,0.0002064404834527,0.0,0.0,16.271451950073242,0.0,0.0,0.0,0.3196563720703125,4.0,0.0,1.0
413820,293.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4363031387329101,0.050000000745058,0.0474689826369285,293.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4363031387329101,0.050000000745058,0.0499871224164962,293.1006164550781,297.1499938964844,293.1499938964844,0.2556481063365936,-3770.92236328125,304.1436462402344,0.8682433366775513,0.3408003747463226,0.2395057529211044,293.1108093261719,297.1499938964844,293.1499938964844,0.2412951439619064,-4876.92529296875,304.1446533203125,0.8551756739616394,0.3253040015697479,0.3097281157970428,292.9798889160156,297.1499938964844,293.1499938964844,0.0031597386114299,-1198.272705078125,295.2942199707031,0.4363031387329101,0.050000000745058,0.2371173948049545,291.1268615722656,291.1499938964844,267.57000732421875,266.2000427246094,282.5306091308594,293.4967041015625,291.126953125,1.0,0.2792122364044189,0.8331674933433533,0.8331674933433533,1.0,1.0,-1.0606597661972046,0.4488638639450073,0.611795961856842,0.2000643759965896,0.0,0.0,0.4270727336406708,73.62911987304688,85.0,0.2844881117343902,-9192.052734375,200.5773162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86846923828125,306.489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.724609375,18000.0,0.0,0.0,0.2048042118549347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344495415687561,0.3445002436637878,-4.821558832190931e-06,0.0,0.0002078502293443,0.0,0.0,16.541170120239258,0.0,0.0,0.0,0.3207552134990692,4.0,0.0,1.0
413880,293.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4363031387329101,0.050000000745058,0.0474689826369285,293.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4363031387329101,0.050000000745058,0.0499871224164962,293.1006164550781,297.1499938964844,293.1499938964844,0.2556481063365936,-3770.92236328125,304.1436462402344,0.8682433366775513,0.3408003747463226,0.2395057529211044,293.1108093261719,297.1499938964844,293.1499938964844,0.2412951439619064,-4876.92529296875,304.1446533203125,0.8551756739616394,0.3253040015697479,0.3097281157970428,292.9798889160156,297.1499938964844,293.1499938964844,0.0031597386114299,-1198.272705078125,295.2942199707031,0.4363031387329101,0.050000000745058,0.2371173948049545,291.1268615722656,291.1499938964844,267.57000732421875,266.2000427246094,282.5306091308594,293.4967041015625,291.126953125,1.0,0.2792122364044189,0.8331674933433533,0.8331674933433533,1.0,1.0,-1.0606597661972046,0.4488638639450073,0.611795961856842,0.2000643759965896,0.0,0.0,0.4270727336406708,73.62911987304688,85.0,0.2844881117343902,-9192.052734375,200.5773162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86846923828125,306.489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.724609375,18000.0,0.0,0.0,0.2048042118549347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344495415687561,0.3445002436637878,-4.821558832190931e-06,0.0,0.0002078502293443,0.0,0.0,16.541170120239258,0.0,0.0,0.0,0.3207552134990692,4.0,0.0,1.0
413940,293.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.4316271841526031,0.0,0.0475844964385032,293.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.4316271841526031,0.0,0.0501087643206119,293.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.143798828125,0.8626295924186707,0.0,0.2404019087553024,293.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8496918082237244,0.0,0.3107686042785644,292.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.36181640625,0.4316271841526031,0.0,0.2376943975687027,291.1278991699219,294.1499938964844,267.54998779296875,266.18316650390625,282.5106506347656,293.4776916503906,291.1280517578125,0.0,0.0,0.8329020738601685,0.8329020738601685,1.0,1.0,-1.0639615058898926,0.4502792954444885,0.6136822700500488,0.2009156942367553,0.0,0.0,0.0,76.75322723388672,60.0,1.3470860719680786,-9244.337890625,207.2803649902344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8397827148437,306.494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.732421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482633531093597,0.3482681810855865,-4.836362677451689e-06,0.0,0.0,0.0,0.0,16.80184555053711,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.4316271841526031,0.0,0.0475844964385032,293.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.4316271841526031,0.0,0.0501087643206119,293.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.143798828125,0.8626295924186707,0.0,0.2404019087553024,293.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8496918082237244,0.0,0.3107686042785644,292.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.36181640625,0.4316271841526031,0.0,0.2376943975687027,291.1278991699219,294.1499938964844,267.54998779296875,266.18316650390625,282.5106506347656,293.4776916503906,291.1280517578125,0.0,0.0,0.8329020738601685,0.8329020738601685,1.0,1.0,-1.0639615058898926,0.4502792954444885,0.6136822700500488,0.2009156942367553,0.0,0.0,0.0,76.75322723388672,60.0,1.3470860719680786,-9244.337890625,207.2803649902344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8397827148437,306.494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.732421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482633531093597,0.3482681810855865,-4.836362677451689e-06,0.0,0.0,0.0,0.0,16.80184555053711,0.0,0.0,0.0,0.0,4.0,0.0,0.0
