time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
414060,293.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0002907421148847,293.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0003061654570046,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202819824219,0.0,0.0,0.0009718187502585,292.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.863037109375,0.0,0.0,0.0012616089079529,292.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73211669921875,0.0,0.0,0.0014523171121254,291.1499938964844,294.1499938964844,267.5289001464844,266.16552734375,275.0807189941406,273.9898681640625,291.12469482421875,0.0,0.0,0.367680937051773,0.367680937051773,1.0,1.0,-0.0051399306394159,0.0178821962326765,-0.0127422660589218,-0.1079737991094589,0.0,0.0,0.0,-0.0425460189580917,60.0,-436.6353759765625,-0.0,-1.80085578449507e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.611082227152464e-18,6.614199870881178e-18,-3.117634035189558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,293.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0002907421148847,293.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0003061654570046,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202819824219,0.0,0.0,0.0009718187502585,292.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.863037109375,0.0,0.0,0.0012616089079529,292.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73211669921875,0.0,0.0,0.0014523171121254,291.1499938964844,294.1499938964844,267.5289001464844,266.16552734375,275.0807189941406,273.9898681640625,291.12469482421875,0.0,0.0,0.367680937051773,0.367680937051773,1.0,1.0,-0.0051399306394159,0.0178821962326765,-0.0127422660589218,-0.1079737991094589,0.0,0.0,0.0,-0.0425460189580917,60.0,-436.6353759765625,-0.0,-1.80085578449507e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.611082227152464e-18,6.614199870881178e-18,-3.117634035189558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,293.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0001330496597802,293.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001401076879119,291.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8009948730469,0.0,0.0,0.000125677746837,292.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431701660156,0.0,0.0,0.0001685456663835,292.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7139892578125,0.0,0.0,0.00066461059032,291.1500244140625,294.1499938964844,267.5175476074219,266.15606689453125,274.9193725585937,269.6723937988281,291.1190795898437,0.0,0.0,0.1431733667850494,0.1431733667850494,1.0,1.0,-0.0014793623704463,0.0031090744305402,-0.0016297121765092,-0.1225052252411842,0.0,0.0,0.0,-0.0284524019807577,60.0,-187.0069122314453,-0.0,-1.4902953182627249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9041962657260646e-20,2.1637285449998395e-20,-2.5953236005313064e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,293.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.000128359592054,293.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0001351688260911,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950744628906,0.0,0.0,0.0001004070363705,292.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8369140625,0.0,0.0,0.0001359015586785,292.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7005615234375,0.0,0.0,0.000641182763502,291.1500549316406,294.1499938964844,267.5057067871094,266.1462097167969,274.8275146484375,268.22216796875,291.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013692848151549,4.871825964869458e-08,0.0013692361535504,-0.1257327049970626,0.0,0.0,0.0,-0.0289787519723176,60.0,-82.25907897949219,-0.0,-1.278331467347016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.171281158088642e-21,7.767767981356351e-21,-2.596486823267709e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0001282804441871,293.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001350854727206,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78961181640625,0.0,0.0,9.97908427962102e-05,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310546875,0.0,0.0,0.0001351075770799,292.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6873779296875,0.0,0.0,0.0006407873588614,291.15008544921875,294.1499938964844,267.49334716796875,266.1359558105469,274.7384948730469,267.73651123046875,291.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366916229017,4.8768963978318425e-08,0.0013668674509972,-0.1258652806282043,0.0,0.0,0.0,-0.0289896894246339,60.0,-43.89661407470703,-0.0,-1.2739243970827374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9388769293942685e-21,-7.539897494056465e-21,2.6010203627138035e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0001283175952266,293.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001351246028207,291.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841796875,0.0,0.0,9.980484173865987e-05,291.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8252868652344,0.0,0.0,0.0001351276005152,292.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6742858886719,0.0,0.0,0.0006409729248844,291.1501159667969,294.1499938964844,267.4804992675781,266.1252746582031,274.65045166015625,267.56817626953125,291.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672708300873,4.8819316589288064e-08,0.0013672219356521,-0.1259940266609192,0.0,0.0,0.0,-0.0290142223238945,60.0,-29.986108779907227,-0.0,-1.2745853439355417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93754083883454e-21,-7.541231161235493e-21,2.603690524349345e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0001283939927816,293.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.00013520506036,291.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734069824219,0.0,0.0,9.986381337512285e-05,291.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138427734375,0.0,0.0,0.0001352074759779,292.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6484375,0.0,0.0,0.000641354592517,291.1501159667969,294.1499938964844,267.4533996582031,266.10284423828125,274.4769897460937,267.4737854003906,291.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.130475997924805,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9375008530529755e-21,-7.541268319739571e-21,2.6037672647382045e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0001283939927816,293.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.00013520506036,291.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734069824219,0.0,0.0,9.986381337512285e-05,291.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138427734375,0.0,0.0,0.0001352074759779,292.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6484375,0.0,0.0,0.000641354592517,291.1501159667969,294.1499938964844,267.4533996582031,266.10284423828125,274.4769897460937,267.4737854003906,291.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.130475997924805,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9375008530529755e-21,-7.541268319739571e-21,2.6037672647382045e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,292.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.0001284645550185,293.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001352793624391,291.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7628173828125,0.0,0.0,9.991865226766096e-05,291.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80255126953125,0.0,0.0,0.0001352817344013,292.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6229858398437,0.0,0.0,0.0006417070399038,291.15008544921875,294.1499938964844,267.4245300292969,266.0790100097656,274.30694580078125,267.4383544921875,291.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.252347946166992,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,292.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.0001284645550185,293.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001352793624391,291.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7628173828125,0.0,0.0,9.991865226766096e-05,291.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80255126953125,0.0,0.0,0.0001352817344013,292.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6229858398437,0.0,0.0,0.0006417070399038,291.15008544921875,294.1499938964844,267.4245300292969,266.0790100097656,274.30694580078125,267.4383544921875,291.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.252347946166992,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,292.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0001285295875277,293.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001353478437522,291.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523803710937,0.0,0.0,9.996920562116428e-05,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914428710937,0.0,0.0,0.0001353501720586,292.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5979309082031,0.0,0.0,0.0006420318968594,291.1500549316406,294.1499938964844,267.3940124511719,266.0538024902344,274.14019775390625,267.40777587890625,291.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.15751075744629,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,292.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0001285295875277,293.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001353478437522,291.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523803710937,0.0,0.0,9.996920562116428e-05,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914428710937,0.0,0.0,0.0001353501720586,292.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5979309082031,0.0,0.0,0.0006420318968594,291.1500549316406,294.1499938964844,267.3940124511719,266.0538024902344,274.14019775390625,267.40777587890625,291.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.15751075744629,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,292.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0001285889156861,293.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001354103151243,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420654296875,0.0,0.0,0.0001000153206405,291.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78045654296875,0.0,0.0,0.0001354126143269,292.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732727050781,0.0,0.0,0.0006423282320611,291.1499328613281,294.1499938964844,267.3619079589844,266.0273742675781,273.9766540527344,267.37628173828125,291.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.164669036865234,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,292.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0001285889156861,293.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001354103151243,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420654296875,0.0,0.0,0.0001000153206405,291.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78045654296875,0.0,0.0,0.0001354126143269,292.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732727050781,0.0,0.0,0.0006423282320611,291.1499328613281,294.1499938964844,267.3619079589844,266.0273742675781,273.9766540527344,267.37628173828125,291.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.164669036865234,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,292.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0001286161568714,293.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001354390115011,291.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369689941406,0.0,0.0,0.0001000365009531,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7750549316406,0.0,0.0,0.0001354412815999,292.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5610656738281,0.0,0.0,0.0006424643215723,291.1498718261719,294.1499938964844,267.3453063964844,266.01373291015625,273.8960266113281,267.3599853515625,291.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.17414665222168,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,292.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0001286416518269,293.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001354658597847,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319030761719,0.0,0.0,0.0001000563206616,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696533203125,0.0,0.0,0.0001354681153316,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5489501953125,0.0,0.0,0.000642591738142,291.1498107910156,294.1499938964844,267.328369140625,265.9997863769531,273.8161926269531,267.3433532714844,291.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.18436622619629,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,292.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001286870683543,293.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001355136919301,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72186279296875,0.0,0.0,0.000100091616332,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75897216796875,0.0,0.0,0.0001355159038212,292.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5250244140625,0.0,0.0,0.0006428185733966,291.14959716796875,294.1499938964844,267.2934875488281,265.9711608886719,273.6587219238281,267.3090515136719,290.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.2050838470459,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,292.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001286870683543,293.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001355136919301,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72186279296875,0.0,0.0,0.000100091616332,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75897216796875,0.0,0.0,0.0001355159038212,292.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5250244140625,0.0,0.0,0.0006428185733966,291.14959716796875,294.1499938964844,267.2934875488281,265.9711608886719,273.6587219238281,267.3090515136719,290.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.2050838470459,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,292.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0001287245686398,293.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001355531712761,291.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119445800781,0.0,0.0,0.0001001207492663,291.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484130859375,0.0,0.0,0.0001355553540633,292.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5014343261719,0.0,0.0,0.0006430058856494,291.1493225097656,294.1499938964844,267.2574157714844,265.9415588378906,273.5041809082031,267.2734680175781,290.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.0292652864009141,60.0,-22.22538948059082,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,292.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0001287245686398,293.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001355531712761,291.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119445800781,0.0,0.0,0.0001001207492663,291.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484130859375,0.0,0.0,0.0001355553540633,292.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5014343261719,0.0,0.0,0.0006430058856494,291.1493225097656,294.1499938964844,267.2574157714844,265.9415588378906,273.5041809082031,267.2734680175781,290.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.0292652864009141,60.0,-22.22538948059082,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,292.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0001287537015741,293.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001355838467134,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7021179199219,0.0,0.0,0.0001001433774945,291.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7379455566406,0.0,0.0,0.0001355859858449,292.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781799316406,0.0,0.0,0.0006431514048017,291.1489562988281,294.1499938964844,267.22021484375,265.9110717773437,273.3524475097656,267.2367553710937,290.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.245098114013672,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,292.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0001287537015741,293.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001355838467134,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7021179199219,0.0,0.0,0.0001001433774945,291.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7379455566406,0.0,0.0,0.0001355859858449,292.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781799316406,0.0,0.0,0.0006431514048017,291.1489562988281,294.1499938964844,267.22021484375,265.9110717773437,273.3524475097656,267.2367553710937,290.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.245098114013672,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,292.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0001287741761188,293.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0001356054126517,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6923828125,0.0,0.0,0.0001001592754619,291.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276306152344,0.0,0.0,0.0001356075081275,292.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45526123046875,0.0,0.0,0.0006432536756619,291.1485290527344,294.1499938964844,267.1820068359375,265.8797912597656,273.20343017578125,267.198974609375,290.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.264184951782227,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,292.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0001287741761188,293.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0001356054126517,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6923828125,0.0,0.0,0.0001001592754619,291.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276306152344,0.0,0.0,0.0001356075081275,292.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45526123046875,0.0,0.0,0.0006432536756619,291.1485290527344,294.1499938964844,267.1820068359375,265.8797912597656,273.20343017578125,267.198974609375,290.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.264184951782227,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,292.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0001287811028305,293.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0001356127031613,291.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68756103515625,0.0,0.0,0.0001001646523945,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225036621094,0.0,0.0,0.0001356147986371,292.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44390869140625,0.0,0.0,0.0006432883092202,291.1482849121094,294.1499938964844,267.1625671386719,265.8638610839844,273.12994384765625,267.17974853515625,290.9178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.27348518371582,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,292.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.000128785817651,293.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0001356176799163,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827697753906,0.0,0.0,0.0001001683122012,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7174072265625,0.0,0.0,0.0001356197462882,292.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4326477050781,0.0,0.0,0.0006433118833228,291.14801025390625,294.1499938964844,267.1429138183594,265.8478088378906,273.0570678710937,267.1602783203125,290.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.282621383666992,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,292.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0001287886261707,293.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0001356206339551,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732482910156,0.0,0.0,0.0001001704658847,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.707275390625,0.0,0.0,0.0001356226566713,292.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41033935546875,0.0,0.0,0.0006433258531615,291.1473999023437,294.1499938964844,267.10302734375,265.8152160644531,272.9132995605469,267.1207275390625,290.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.300382614135746,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,292.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0001287886261707,293.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0001356206339551,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732482910156,0.0,0.0,0.0001001704658847,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.707275390625,0.0,0.0,0.0001356226566713,292.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41033935546875,0.0,0.0,0.0006433258531615,291.1473999023437,294.1499938964844,267.10302734375,265.8152160644531,272.9132995605469,267.1207275390625,290.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.300382614135746,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,292.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001287845516344,293.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0001356163265882,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6637878417969,0.0,0.0,0.0001001672644633,291.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972351074219,0.0,0.0,0.0001356183347525,292.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3883361816406,0.0,0.0,0.0006433054804801,291.14666748046875,294.1499938964844,267.0625,265.7821350097656,272.7720642089844,267.0805053710937,290.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722317526116,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020363897085,60.0,-22.31751251220703,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,292.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001287845516344,293.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0001356163265882,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6637878417969,0.0,0.0,0.0001001672644633,291.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972351074219,0.0,0.0,0.0001356183347525,292.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3883361816406,0.0,0.0,0.0006433054804801,291.14666748046875,294.1499938964844,267.0625,265.7821350097656,272.7720642089844,267.0805053710937,290.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722317526116,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020363897085,60.0,-22.31751251220703,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,292.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0001287829509237,293.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.000135614638566,291.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543884277344,0.0,0.0,0.0001001659911707,291.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6872863769531,0.0,0.0,0.0001356166030745,292.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3666381835937,0.0,0.0,0.0006432974478229,291.1458435058594,294.1499938964844,267.0213928222656,265.7486267089844,272.6332397460937,267.0396423339844,290.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.33505821228028,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,292.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0001287829509237,293.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.000135614638566,291.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543884277344,0.0,0.0,0.0001001659911707,291.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6872863769531,0.0,0.0,0.0001356166030745,292.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3666381835937,0.0,0.0,0.0006432974478229,291.1458435058594,294.1499938964844,267.0213928222656,265.7486267089844,272.6332397460937,267.0396423339844,290.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.33505821228028,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,292.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0001287819468416,293.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0001356135908281,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64508056640625,0.0,0.0,0.0001001651908154,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.67742919921875,0.0,0.0,0.0001356155262328,292.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451843261719,0.0,0.0,0.0006432925001718,291.1448974609375,294.1499938964844,266.9798583984375,265.7147827148437,272.49676513671875,266.9983215332031,290.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.93963554504262e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003115803003,60.0,-22.35354423522949,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,292.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0001287819468416,293.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0001356135908281,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64508056640625,0.0,0.0,0.0001001651908154,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.67742919921875,0.0,0.0,0.0001356155262328,292.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451843261719,0.0,0.0,0.0006432925001718,291.1448974609375,294.1499938964844,266.9798583984375,265.7147827148437,272.49676513671875,266.9983215332031,290.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.93963554504262e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003115803003,60.0,-22.35354423522949,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.000128780506202,293.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001356120774289,291.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.64044189453125,0.0,0.0,0.000100164055766,291.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6725158691406,0.0,0.0,0.0001356139837298,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3345642089844,0.0,0.0,0.0006432852824218,291.1444091796875,294.1499938964844,266.958984375,265.69775390625,272.4294128417969,266.9774780273437,290.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.36298370361328,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0001287778432015,293.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0001356092689093,291.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358337402344,0.0,0.0,0.0001001619748421,291.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676330566406,0.0,0.0,0.0001356111752102,292.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32403564453125,0.0,0.0,0.0006432720110751,291.14385986328125,294.1499938964844,266.93798828125,265.6806945800781,272.36260986328125,266.9565734863281,290.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.939112585589101e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977187782526,60.0,-22.372432708740234,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001287672930629,293.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.000135598151246,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6266174316406,0.0,0.0,0.0001001537384581,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578674316406,0.0,0.0,0.0001356000284431,292.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031005859375,0.0,0.0,0.0006432192749343,291.1426696777344,294.1499938964844,266.8959045410156,265.6464538574219,272.230712890625,266.9145812988281,290.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.937785647030069e-08,0.0013719944981858,-0.1274240016937255,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.391027450561523,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001287672930629,293.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.000135598151246,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6266174316406,0.0,0.0,0.0001001537384581,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578674316406,0.0,0.0,0.0001356000284431,292.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031005859375,0.0,0.0,0.0006432192749343,291.1426696777344,294.1499938964844,266.8959045410156,265.6464538574219,272.230712890625,266.9145812988281,290.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.937785647030069e-08,0.0013719944981858,-0.1274240016937255,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.391027450561523,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,292.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0001287475606659,293.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,0.000135577385663,291.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61749267578125,0.0,0.0,0.0001001383716356,291.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.648193359375,0.0,0.0,0.0001355792192043,292.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2824401855469,0.0,0.0,0.0006431207293644,291.1413879394531,294.1499938964844,266.85369873046875,265.6121826171875,272.1009826660156,266.8724365234375,290.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.40869903564453,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
