time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
416400,292.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0001287475606659,293.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,0.000135577385663,291.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61749267578125,0.0,0.0,0.0001001383716356,291.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.648193359375,0.0,0.0,0.0001355792192043,292.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2824401855469,0.0,0.0,0.0006431207293644,291.1413879394531,294.1499938964844,266.85369873046875,265.6121826171875,272.1009826660156,266.8724365234375,290.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.40869903564453,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,292.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.000128716812469,293.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.0001355450076516,291.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083679199219,0.0,0.0,0.0001001144410111,291.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385498046875,0.0,0.0,0.0001355468120891,292.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26202392578125,0.0,0.0,0.0006429671775549,291.13995361328125,294.1499938964844,266.8114929199219,265.57794189453125,271.973388671875,266.83026123046875,290.7388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.931472119551472e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598437517881,60.0,-22.42493438720703,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,292.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.000128716812469,293.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.0001355450076516,291.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083679199219,0.0,0.0,0.0001001144410111,291.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385498046875,0.0,0.0,0.0001355468120891,292.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26202392578125,0.0,0.0,0.0006429671775549,291.13995361328125,294.1499938964844,266.8114929199219,265.57794189453125,271.973388671875,266.83026123046875,290.7388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.931472119551472e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598437517881,60.0,-22.42493438720703,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,292.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0001286741317017,293.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0001355000713374,291.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59930419921875,0.0,0.0,0.0001000812189886,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62896728515625,0.0,0.0,0.0001355018321191,292.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2418518066406,0.0,0.0,0.000642753962893,291.13836669921875,294.1499938964844,266.7694091796875,265.5438537597656,271.847900390625,266.7881164550781,290.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710486236959,4.926140917405064e-08,0.0013709993800148,-0.1271259784698486,0.0,0.0,0.0,-0.0292334165424108,60.0,-22.439367294311523,-0.0,-1.281637764805055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,292.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0001286741317017,293.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0001355000713374,291.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59930419921875,0.0,0.0,0.0001000812189886,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62896728515625,0.0,0.0,0.0001355018321191,292.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2418518066406,0.0,0.0,0.000642753962893,291.13836669921875,294.1499938964844,266.7694091796875,265.5438537597656,271.847900390625,266.7881164550781,290.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710486236959,4.926140917405064e-08,0.0013709993800148,-0.1271259784698486,0.0,0.0,0.0,-0.0292334165424108,60.0,-22.439367294311523,-0.0,-1.281637764805055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,292.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.000128648316604,293.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001354728738078,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.59478759765625,0.0,0.0,0.0001000611227937,291.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62420654296875,0.0,0.0,0.0001354746200377,292.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2318420410156,0.0,0.0,0.0006426249747164,291.1375427246094,294.1499938964844,266.7484436035156,265.52685546875,271.78594970703125,266.7671203613281,290.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.44584274291992,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,292.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.0001286195911234,293.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.000135442634928,291.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902709960937,0.0,0.0,0.0001000387710519,291.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61944580078125,0.0,0.0,0.0001354443666059,292.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218933105469,0.0,0.0,0.0006424814928323,291.1366577148437,294.1499938964844,266.7275390625,265.50994873046875,271.7245178222656,266.7461853027344,290.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.45180320739746,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,292.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001285541220568,293.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0001353736879536,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812683105469,0.0,0.0,9.9987824796699e-05,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6099548339844,0.0,0.0,0.0001353753905277,292.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2021484375,0.0,0.0,0.0006421544821932,291.13482666015625,294.1499938964844,266.6860046386719,265.4764099121094,271.6031188964844,266.7044982910156,290.6800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.91115947909293e-08,0.0013697190443053,-0.1267425268888473,0.0,0.0,0.0,-0.0291591491550207,60.0,-22.46220016479492,-0.0,-1.279244798979562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,292.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001285541220568,293.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0001353736879536,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812683105469,0.0,0.0,9.9987824796699e-05,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6099548339844,0.0,0.0,0.0001353753905277,292.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2021484375,0.0,0.0,0.0006421544821932,291.13482666015625,294.1499938964844,266.6860046386719,265.4764099121094,271.6031188964844,266.7044982910156,290.6800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.91115947909293e-08,0.0013697190443053,-0.1267425268888473,0.0,0.0,0.0,-0.0291591491550207,60.0,-22.46220016479492,-0.0,-1.279244798979562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,292.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.0001284794416278,293.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0001352950348518,291.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722961425781,0.0,0.0,9.992971899919212e-05,291.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004943847656,0.0,0.0,0.000135296722874,292.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826171875,0.0,0.0,0.0006417813710868,291.1328430175781,294.1499938964844,266.6448974609375,265.4432678222656,271.4837341308594,266.6632385253906,290.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.47066116333008,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,292.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.0001284794416278,293.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0001352950348518,291.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722961425781,0.0,0.0,9.992971899919212e-05,291.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004943847656,0.0,0.0,0.000135296722874,292.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826171875,0.0,0.0,0.0006417813710868,291.1328430175781,294.1499938964844,266.6448974609375,265.4432678222656,271.4837341308594,266.6632385253906,290.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.47066116333008,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,292.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0001283978053834,293.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0001352090621367,291.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633544921875,0.0,0.0,9.986619261326268e-05,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.591064453125,0.0,0.0,0.000135210721055,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.163330078125,0.0,0.0,0.0006413735682144,291.1307373046875,294.1499938964844,266.6043701171875,265.41064453125,271.3663330078125,266.6224975585937,290.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.477405548095703,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,292.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0001283978053834,293.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0001352090621367,291.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633544921875,0.0,0.0,9.986619261326268e-05,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.591064453125,0.0,0.0,0.000135210721055,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.163330078125,0.0,0.0,0.0006413735682144,291.1307373046875,294.1499938964844,266.6043701171875,265.41064453125,271.3663330078125,266.6224975585937,290.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.477405548095703,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,292.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0001283118035644,293.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0001351185055682,291.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544128417969,0.0,0.0,9.979929018300028e-05,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816650390625,0.0,0.0,0.0001351201353827,292.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441955566406,0.0,0.0,0.0006409440538845,291.1284484863281,294.1499938964844,266.56451416015625,265.37860107421875,271.2508850097656,266.5823669433594,290.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671837514266,4.880922688244027e-08,0.0013671348569914,-0.1259684413671493,0.0,0.0,0.0,-0.0290092602372169,60.0,-22.482744216918945,-0.0,-1.2744220612148638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,292.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0001283118035644,293.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0001351185055682,291.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544128417969,0.0,0.0,9.979929018300028e-05,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816650390625,0.0,0.0,0.0001351201353827,292.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441955566406,0.0,0.0,0.0006409440538845,291.1284484863281,294.1499938964844,266.56451416015625,265.37860107421875,271.2508850097656,266.5823669433594,290.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671837514266,4.880922688244027e-08,0.0013671348569914,-0.1259684413671493,0.0,0.0,0.0,-0.0290092602372169,60.0,-22.482744216918945,-0.0,-1.2744220612148638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,292.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.0001282680314034,293.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001350724051008,291.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499572753906,0.0,0.0,9.976523142540827e-05,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57696533203125,0.0,0.0,0.0001350740203633,292.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1347351074219,0.0,0.0,0.0006407253677025,291.12725830078125,294.1499938964844,266.5448608398437,265.36285400390625,271.19384765625,266.56256103515625,290.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821811020374,60.0,-22.484987258911133,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,292.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0001282241719309,292.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0001350262318737,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455017089844,0.0,0.0,9.973110718419775e-05,291.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.572265625,0.0,0.0,0.0001350278180325,292.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.12530517578125,0.0,0.0,0.0006405062740668,291.12603759765625,294.1499938964844,266.5254211425781,265.3472900390625,271.1373291015625,266.54296875,290.6047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.487010955810547,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,292.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.0001281375443795,292.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0001349350059172,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365905761719,0.0,0.0,9.96637172647752e-05,291.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5629272460937,0.0,0.0,0.000134936577524,292.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065673828125,0.0,0.0,0.0006400735583156,291.1234741210937,294.1499938964844,266.4872131347656,265.3167419433594,271.0256652832031,266.50439453125,290.58642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653252972289,4.8591807910725044e-08,0.0013652767520397,-0.1254117041826248,0.0,0.0,0.0,-0.028901482000947,60.0,-22.49058723449707,-0.0,-1.270959728572052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,292.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.0001281375443795,292.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0001349350059172,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365905761719,0.0,0.0,9.96637172647752e-05,291.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5629272460937,0.0,0.0,0.000134936577524,292.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065673828125,0.0,0.0,0.0006400735583156,291.1234741210937,294.1499938964844,266.4872131347656,265.3167419433594,271.0256652832031,266.50439453125,290.58642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653252972289,4.8591807910725044e-08,0.0013652767520397,-0.1254117041826248,0.0,0.0,0.0,-0.028901482000947,60.0,-22.49058723449707,-0.0,-1.270959728572052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,292.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.0001280544092878,292.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0001348474470432,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277099609375,0.0,0.0,9.959902672562748e-05,291.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5535888671875,0.0,0.0,0.0001348489895462,292.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0880126953125,0.0,0.0,0.000639658246655,291.12078857421875,294.1499938964844,266.45001220703125,265.287109375,270.9158630371094,266.4667663574219,290.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644385617226,4.848807222401774e-08,0.0013643901329487,-0.1251460164785385,0.0,0.0,0.0,-0.0288500562310218,60.0,-22.49378776550293,-0.0,-1.2693094220139758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,292.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.0001280544092878,292.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0001348474470432,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277099609375,0.0,0.0,9.959902672562748e-05,291.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5535888671875,0.0,0.0,0.0001348489895462,292.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0880126953125,0.0,0.0,0.000639658246655,291.12078857421875,294.1499938964844,266.45001220703125,265.287109375,270.9158630371094,266.4667663574219,290.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644385617226,4.848807222401774e-08,0.0013643901329487,-0.1251460164785385,0.0,0.0,0.0,-0.0288500562310218,60.0,-22.49378776550293,-0.0,-1.2693094220139758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,292.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0001279804127989,292.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.0001347695360891,291.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.518798828125,0.0,0.0,9.954145207302643e-05,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54425048828125,0.0,0.0,0.0001347710494883,292.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06964111328125,0.0,0.0,0.0006392886280082,291.117919921875,294.1499938964844,266.413330078125,265.2585144042969,270.807861328125,266.429931640625,290.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.839574430093308e-08,0.001363600953482,-0.1249095350503921,0.0,0.0,0.0,-0.0288042873144149,60.0,-22.497344970703125,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,292.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0001279804127989,292.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.0001347695360891,291.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.518798828125,0.0,0.0,9.954145207302643e-05,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54425048828125,0.0,0.0,0.0001347710494883,292.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06964111328125,0.0,0.0,0.0006392886280082,291.117919921875,294.1499938964844,266.413330078125,265.2585144042969,270.807861328125,266.429931640625,290.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.839574430093308e-08,0.001363600953482,-0.1249095350503921,0.0,0.0,0.0,-0.0288042873144149,60.0,-22.497344970703125,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,292.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0001279206044273,292.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0001347065554,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5099182128906,0.0,0.0,9.949491504812612e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5349426269531,0.0,0.0,0.0001347080396953,292.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05145263671875,0.0,0.0,0.0006389899062924,291.11492919921875,294.1499938964844,266.3766784667969,265.23101806640625,270.70166015625,266.3932800292969,290.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110178654148e-08,0.0013629629975184,-0.1247183382511138,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.502912521362305,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,292.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0001279206044273,292.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0001347065554,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5099182128906,0.0,0.0,9.949491504812612e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5349426269531,0.0,0.0,0.0001347080396953,292.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05145263671875,0.0,0.0,0.0006389899062924,291.11492919921875,294.1499938964844,266.3766784667969,265.23101806640625,270.70166015625,266.3932800292969,290.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110178654148e-08,0.0013629629975184,-0.1247183382511138,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.502912521362305,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,292.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0001278958079637,292.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,0.0001346804492641,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054626464844,0.0,0.0,9.947562648449092e-05,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302734375,0.0,0.0,0.0001346819190075,292.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424194335937,0.0,0.0,0.0006388660985976,291.1133728027344,294.1499938964844,266.3583374023437,265.2176208496094,270.6492004394531,266.3749694824219,290.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.506641387939453,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,292.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0001278743438888,292.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0001346578501397,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,9.945892816176638e-05,291.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256042480469,0.0,0.0,0.0001346593053312,292.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0334167480469,0.0,0.0,0.0006387588800862,291.1117553710937,294.1499938964844,266.3399963378906,265.2044677734375,270.59716796875,266.35662841796875,290.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.510986328125,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,292.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0001278410927625,292.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0001346228236798,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921264648437,0.0,0.0,9.94330330286175e-05,291.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51629638671875,0.0,0.0,0.0001346242497675,292.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155029296875,0.0,0.0,0.0006385926972143,291.10845947265625,294.1499938964844,266.3033447265625,265.1788024902344,270.4943542480469,266.32000732421875,290.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639754295349,0.0,0.0,0.0,-0.0287180636078119,60.0,-22.521482467651367,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,292.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0001278410927625,292.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0001346228236798,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921264648437,0.0,0.0,9.94330330286175e-05,291.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51629638671875,0.0,0.0,0.0001346242497675,292.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155029296875,0.0,0.0,0.0006385926972143,291.10845947265625,294.1499938964844,266.3033447265625,265.1788024902344,270.4943542480469,266.32000732421875,290.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639754295349,0.0,0.0,0.0,-0.0287180636078119,60.0,-22.521482467651367,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,292.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0001278201089007,292.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0001346007338725,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48321533203125,0.0,0.0,9.941670577973127e-05,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069885253906,0.0,0.0,0.0001346021454082,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9977722167969,0.0,0.0,0.0006384879234246,291.1050109863281,294.1499938964844,266.26666259765625,265.1539306640625,270.39312744140625,266.2833251953125,290.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.534330368041992,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,292.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0001278201089007,292.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0001346007338725,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48321533203125,0.0,0.0,9.941670577973127e-05,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069885253906,0.0,0.0,0.0001346021454082,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9977722167969,0.0,0.0,0.0006384879234246,291.1050109863281,294.1499938964844,266.26666259765625,265.1539306640625,270.39312744140625,266.2833251953125,290.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.534330368041992,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,292.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0001278105628443,292.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.000134590678499,291.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47430419921875,0.0,0.0,9.940925519913436e-05,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4976806640625,0.0,0.0,0.000134592060931,292.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98016357421875,0.0,0.0,0.0006384401931427,291.1014099121094,294.1499938964844,266.2300109863281,265.1296691894531,270.2934875488281,266.2466735839844,290.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660598993301,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.549379348754883,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,292.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0001278105628443,292.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.000134590678499,291.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47430419921875,0.0,0.0,9.940925519913436e-05,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4976806640625,0.0,0.0,0.000134592060931,292.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98016357421875,0.0,0.0,0.0006384401931427,291.1014099121094,294.1499938964844,266.2300109863281,265.1296691894531,270.2934875488281,266.2466735839844,290.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660598993301,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.549379348754883,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,292.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,0.0001278114650631,292.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,0.0001345916243735,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653625488281,0.0,0.0,9.940993913915008e-05,291.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48834228515625,0.0,0.0,0.0001345929922536,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626770019531,0.0,0.0,0.0006384447333402,291.09765625,294.1499938964844,266.1933288574219,265.1059875488281,270.1953430175781,266.21002197265625,290.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.56646728515625,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,292.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,0.0001278114650631,292.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,0.0001345916243735,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653625488281,0.0,0.0,9.940993913915008e-05,291.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48834228515625,0.0,0.0,0.0001345929922536,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626770019531,0.0,0.0,0.0006384447333402,291.09765625,294.1499938964844,266.1933288574219,265.1059875488281,270.1953430175781,266.21002197265625,290.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.56646728515625,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,292.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0001278154959436,292.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.0001345958735328,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608764648437,0.0,0.0,9.941306780092418e-05,291.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836730957031,0.0,0.0,0.0001345972268609,292.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9539794921875,0.0,0.0,0.0006384648731909,291.095703125,294.1499938964844,266.17498779296875,265.09429931640625,270.1468505859375,266.1916809082031,290.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.57573509216309,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,292.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,0.0001278217096114,292.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0001346024218946,291.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564208984375,0.0,0.0,9.941789903678e-05,291.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47900390625,0.0,0.0,0.0001346037606708,292.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9453125,0.0,0.0,0.0006384959560818,291.09375,294.1499938964844,266.1566772460937,265.0827331542969,270.0987548828125,266.17333984375,290.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.585430145263672,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,292.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,0.000127840146888,292.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0001346218341495,291.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4474182128906,0.0,0.0,9.943221812136473e-05,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696350097656,0.0,0.0,0.0001346231438219,292.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281005859375,0.0,0.0,0.0006385879823938,291.08966064453125,294.1499938964844,266.1199951171875,265.0598449707031,270.0035400390625,266.1366577148437,290.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599297642707,0.0,0.0,0.0,-0.0287172794342041,60.0,-22.605993270874023,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,292.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,0.000127840146888,292.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0001346218341495,291.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4474182128906,0.0,0.0,9.943221812136473e-05,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696350097656,0.0,0.0,0.0001346231438219,292.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281005859375,0.0,0.0,0.0006385879823938,291.08966064453125,294.1499938964844,266.1199951171875,265.0598449707031,270.0035400390625,266.1366577148437,290.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599297642707,0.0,0.0,0.0,-0.0287172794342041,60.0,-22.605993270874023,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
