time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
418740,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,0.000127865554532,292.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0001346485805697,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384155273437,0.0,0.0,9.9451957794372e-05,291.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46026611328125,0.0,0.0,0.0001346498756902,292.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9109802246094,0.0,0.0,0.0006387148750945,291.08544921875,294.1499938964844,266.0833435058594,265.03717041015625,269.9096984863281,266.1000061035156,290.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329368293285,60.0,-22.62799072265625,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,0.000127865554532,292.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0001346485805697,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384155273437,0.0,0.0,9.9451957794372e-05,291.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46026611328125,0.0,0.0,0.0001346498756902,292.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9109802246094,0.0,0.0,0.0006387148750945,291.08544921875,294.1499938964844,266.0833435058594,265.03717041015625,269.9096984863281,266.1000061035156,290.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329368293285,60.0,-22.62799072265625,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,292.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,0.0001278966374229,292.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.000134681322379,290.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42938232421875,0.0,0.0,9.94761212496087e-05,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45086669921875,0.0,0.0,0.0001346825883956,292.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8939514160156,0.0,0.0,0.0006388701731339,291.0810852050781,294.1499938964844,266.0466613769531,265.0146789550781,269.8172302246094,266.0633239746094,290.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627493754029,4.8290495158198616e-08,0.0013627010630443,-0.1246399283409118,0.0,0.0,0.0,-0.0287521108984947,60.0,-22.65120506286621,-0.0,-1.2661692494475574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,292.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,0.0001278966374229,292.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.000134681322379,290.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42938232421875,0.0,0.0,9.94761212496087e-05,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45086669921875,0.0,0.0,0.0001346825883956,292.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8939514160156,0.0,0.0,0.0006388701731339,291.0810852050781,294.1499938964844,266.0466613769531,265.0146789550781,269.8172302246094,266.0633239746094,290.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627493754029,4.8290495158198616e-08,0.0013627010630443,-0.1246399283409118,0.0,0.0,0.0,-0.0287521108984947,60.0,-22.65120506286621,-0.0,-1.2661692494475574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,292.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0001279322023037,292.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,0.0001347187644569,290.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203491210937,0.0,0.0,9.950376261258498e-05,291.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414367675781,0.0,0.0,0.0001347200159216,292.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8770446777344,0.0,0.0,0.000639047822915,291.0765991210937,294.1499938964844,266.010009765625,264.9921875,269.72607421875,266.0266418457031,290.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631276087835,4.833474420706808e-08,0.0013630792964249,-0.124753288924694,0.0,0.0,0.0,-0.0287740472704172,60.0,-22.67540740966797,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,292.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0001279322023037,292.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,0.0001347187644569,290.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203491210937,0.0,0.0,9.950376261258498e-05,291.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414367675781,0.0,0.0,0.0001347200159216,292.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8770446777344,0.0,0.0,0.000639047822915,291.0765991210937,294.1499938964844,266.010009765625,264.9921875,269.72607421875,266.0266418457031,290.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631276087835,4.833474420706808e-08,0.0013630792964249,-0.124753288924694,0.0,0.0,0.0,-0.0287740472704172,60.0,-22.67540740966797,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,292.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0001279512653127,292.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,0.0001347388460999,290.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158020019531,0.0,0.0,9.951858373824508e-05,291.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43670654296875,0.0,0.0,0.0001347400830127,292.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8686218261719,0.0,0.0,0.0006391430506482,291.07427978515625,294.1499938964844,265.9916687011719,264.9809265136719,269.68096923828125,266.00830078125,290.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858098745346,60.0,-22.68781471252441,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,292.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.0001279709686059,292.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.000134759597131,290.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112548828125,0.0,0.0,9.953389962902293e-05,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319763183594,0.0,0.0,0.0001347608194919,292.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602294921875,0.0,0.0,0.0006392414798028,291.0718994140625,294.1499938964844,265.97332763671875,264.9696655273437,269.63623046875,265.9899597167969,290.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383000716967224e-08,0.0013634917559102,-0.124876894056797,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.70037841796875,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,292.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,0.0001280117139685,292.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0001348024961771,290.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021301269531,0.0,0.0,9.956557914847508e-05,291.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4225158691406,0.0,0.0,0.000134803718538,292.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.843505859375,0.0,0.0,0.000639445031993,291.0671081542969,294.1499938964844,265.9366760253906,264.9469909667969,269.547607421875,265.9532775878906,290.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.72586250305176,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,292.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,0.0001280117139685,292.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0001348024961771,290.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021301269531,0.0,0.0,9.956557914847508e-05,291.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4225158691406,0.0,0.0,0.000134803718538,292.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.843505859375,0.0,0.0,0.000639445031993,291.0671081542969,294.1499938964844,265.9366760253906,264.9469909667969,269.547607421875,265.9532775878906,290.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.72586250305176,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,292.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,0.0001280532742384,292.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,0.0001348462683381,290.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929748535156,0.0,0.0,9.959788440028206e-05,291.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129943847656,0.0,0.0,0.0001348474470432,292.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8268737792969,0.0,0.0,0.0006396526005119,291.0621337890625,294.1499938964844,265.8999938964844,264.9240417480469,269.4602355957031,265.9165954589844,290.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.75166893005371,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,292.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,0.0001280532742384,292.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,0.0001348462683381,290.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929748535156,0.0,0.0,9.959788440028206e-05,291.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129943847656,0.0,0.0,0.0001348474470432,292.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8268737792969,0.0,0.0,0.0006396526005119,291.0621337890625,294.1499938964844,265.8999938964844,264.9240417480469,269.4602355957031,265.9165954589844,290.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.75166893005371,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,292.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,0.0001280944852624,292.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,0.0001348896621493,290.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837585449219,0.0,0.0,9.962992771761492e-05,291.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034729003906,0.0,0.0,0.0001348908263025,292.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81036376953125,0.0,0.0,0.0006398584810085,291.0570068359375,294.1499938964844,265.86334228515625,264.9007568359375,269.37408447265625,265.8799133300781,290.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853675861227202e-08,0.001364805852063,-0.1252707093954086,0.0,0.0,0.0,-0.0288741886615753,60.0,-22.77757453918457,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,292.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,0.0001280944852624,292.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,0.0001348896621493,290.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837585449219,0.0,0.0,9.962992771761492e-05,291.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034729003906,0.0,0.0,0.0001348908263025,292.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81036376953125,0.0,0.0,0.0006398584810085,291.0570068359375,294.1499938964844,265.86334228515625,264.9007568359375,269.37408447265625,265.8799133300781,290.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853675861227202e-08,0.001364805852063,-0.1252707093954086,0.0,0.0,0.0,-0.0288741886615753,60.0,-22.77757453918457,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,292.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,0.0001281342701986,292.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,0.0001349315571133,290.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3745422363281,0.0,0.0,9.96608505374752e-05,291.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938903808594,0.0,0.0,0.0001349327067146,292.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939147949219,0.0,0.0,0.0006400572019629,291.0517272949219,294.1499938964844,265.82666015625,264.87701416015625,269.28912353515625,265.8432006835937,290.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586276335527145e-08,0.0013652290217578,-0.1253975331783294,0.0,0.0,0.0,-0.028898736461997,60.0,-22.80337715148925,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,292.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,0.0001281342701986,292.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,0.0001349315571133,290.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3745422363281,0.0,0.0,9.96608505374752e-05,291.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938903808594,0.0,0.0,0.0001349327067146,292.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939147949219,0.0,0.0,0.0006400572019629,291.0517272949219,294.1499938964844,265.82666015625,264.87701416015625,269.28912353515625,265.8432006835937,290.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586276335527145e-08,0.0013652290217578,-0.1253975331783294,0.0,0.0,0.0,-0.028898736461997,60.0,-22.80337715148925,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,292.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.0001281532458961,292.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,0.0001349515368929,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699035644531,0.0,0.0,9.967560617951676e-05,291.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890991210937,0.0,0.0,0.0001349526864942,292.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.78570556640625,0.0,0.0,0.0006401520222425,291.04901123046875,294.1499938964844,265.8083190917969,264.8649597167969,269.2470703125,265.8248596191406,290.2665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654795475304,4.8609901881491175e-08,0.0013654310023412,-0.1254580318927765,0.0,0.0,0.0,-0.0289104487746953,60.0,-22.81616973876953,-0.0,-1.271247782597129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0001281715231016,292.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,0.0001349707745248,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3652648925781,0.0,0.0,9.968980884877963e-05,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843078613281,0.0,0.0,0.0001349719095742,292.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.77752685546875,0.0,0.0,0.0006402432918548,291.0462951660156,294.1499938964844,265.7900085449219,264.8527526855469,269.2053527832031,265.8065185546875,290.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656739611178,4.8632646354462856e-08,0.0013656254159286,-0.1255162805318832,0.0,0.0,0.0,-0.0289217233657836,60.0,-22.82886505126953,-0.0,-1.2716097330667253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,292.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0001282053417526,292.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,0.0001350063976133,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3559265136719,0.0,0.0,9.97160968836397e-05,291.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746643066406,0.0,0.0,0.0001350075035588,292.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7612609863281,0.0,0.0,0.0006404122104868,291.04071044921875,294.1499938964844,265.7533264160156,264.8278503417969,269.12261962890625,265.76983642578125,290.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660338008776,4.86747353534156e-08,0.0013659851392731,-0.1256240606307983,0.0,0.0,0.0,-0.0289425868541002,60.0,-22.85388946533203,-0.0,-1.272279774866547e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,292.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0001282053417526,292.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,0.0001350063976133,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3559265136719,0.0,0.0,9.97160968836397e-05,291.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746643066406,0.0,0.0,0.0001350075035588,292.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7612609863281,0.0,0.0,0.0006404122104868,291.04071044921875,294.1499938964844,265.7533264160156,264.8278503417969,269.12261962890625,265.76983642578125,290.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660338008776,4.86747353534156e-08,0.0013659851392731,-0.1256240606307983,0.0,0.0,0.0,-0.0289425868541002,60.0,-22.85388946533203,-0.0,-1.272279774866547e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599365234375,0.0,0.0,0.0001282345474464,292.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.0001350371458102,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465881347656,0.0,0.0,9.973879787139596e-05,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.364990234375,0.0,0.0,0.0001350382372038,292.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450256347656,0.0,0.0,0.000640558078885,291.0350036621094,294.1499938964844,265.7166748046875,264.8022155761719,269.0409545898437,265.7331848144531,290.2248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.87825393676757,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599365234375,0.0,0.0,0.0001282345474464,292.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.0001350371458102,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465881347656,0.0,0.0,9.973879787139596e-05,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.364990234375,0.0,0.0,0.0001350382372038,292.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450256347656,0.0,0.0,0.000640558078885,291.0350036621094,294.1499938964844,265.7166748046875,264.8022155761719,269.0409545898437,265.7331848144531,290.2248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.87825393676757,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,292.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,0.0001282581943087,292.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.000135062058689,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371887207031,0.0,0.0,9.9757184216287e-05,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35528564453125,0.0,0.0,0.0001350631355307,292.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7288818359375,0.0,0.0,0.0006406762404367,291.0291442871094,294.1499938964844,265.67999267578125,264.7757873535156,268.9602966308594,265.6965026855469,290.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.901731491088867,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,292.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,0.0001282581943087,292.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.000135062058689,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371887207031,0.0,0.0,9.9757184216287e-05,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35528564453125,0.0,0.0,0.0001350631355307,292.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7288818359375,0.0,0.0,0.0006406762404367,291.0291442871094,294.1499938964844,265.67999267578125,264.7757873535156,268.9602966308594,265.6965026855469,290.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.901731491088867,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,292.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,0.0001282753219129,292.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.000135080088512,290.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277587890625,0.0,0.0,9.977048466680571e-05,291.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3455505371094,0.0,0.0,0.0001350811508018,292.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7128295898437,0.0,0.0,0.0006407617474906,291.0231628417969,294.1499938964844,265.6433410644531,264.7484436035156,268.8807067871094,265.6598205566406,290.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.0289857350289821,60.0,-22.92414665222168,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,292.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,0.0001282753219129,292.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.000135080088512,290.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277587890625,0.0,0.0,9.977048466680571e-05,291.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3455505371094,0.0,0.0,0.0001350811508018,292.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7128295898437,0.0,0.0,0.0006407617474906,291.0231628417969,294.1499938964844,265.6433410644531,264.7484436035156,268.8807067871094,265.6598205566406,290.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.0289857350289821,60.0,-22.92414665222168,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,292.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0001282810408156,292.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,0.0001350861130049,290.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3230285644531,0.0,0.0,9.977493027690798e-05,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406677246094,0.0,0.0,0.0001350871607428,292.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048034667969,0.0,0.0,0.0006407903274521,291.0201110839844,294.1499938964844,265.625,264.7344055175781,268.8413391113281,265.6414794921875,290.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366838463582,4.8768871607762776e-08,0.0013667896855622,-0.12586510181427,0.0,0.0,0.0,-0.028989253565669,60.0,-22.93487930297852,-0.0,-1.273779020039001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0001282848825212,292.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0001350901584373,290.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182678222656,0.0,0.0,9.97779134195298e-05,291.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33575439453125,0.0,0.0,0.0001350912061752,292.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968078613281,0.0,0.0,0.0006408095941878,291.0169982910156,294.1499938964844,265.6066589355469,264.7200927734375,268.80224609375,265.6231384277344,290.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668792089447,4.8773639349519726e-08,0.0013668304309248,-0.1258773207664489,0.0,0.0,0.0,-0.0289916172623634,60.0,-22.945262908935547,-0.0,-1.2738550481117272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,292.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.000128286119434,292.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0001350914681097,290.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087463378906,0.0,0.0,9.977885929401964e-05,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3259582519531,0.0,0.0,0.0001350924867438,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6808776855469,0.0,0.0,0.0006408157059922,291.0107116699219,294.1499938964844,265.57000732421875,264.690673828125,268.72479248046875,265.58648681640625,290.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.877511372569644e-08,0.0013668431201949,-0.125881090760231,0.0,0.0,0.0,-0.028992349281907,60.0,-22.96502113342285,-0.0,-1.2738784960220073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,292.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.000128286119434,292.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0001350914681097,290.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087463378906,0.0,0.0,9.977885929401964e-05,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3259582519531,0.0,0.0,0.0001350924867438,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6808776855469,0.0,0.0,0.0006408157059922,291.0107116699219,294.1499938964844,265.57000732421875,264.690673828125,268.72479248046875,265.58648681640625,290.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.877511372569644e-08,0.0013668431201949,-0.125881090760231,0.0,0.0,0.0,-0.028992349281907,60.0,-22.96502113342285,-0.0,-1.2738784960220073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,292.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,0.0001282772864215,292.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.000135082154884,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991943359375,0.0,0.0,9.977197623811662e-05,291.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160705566406,0.0,0.0,0.0001350831589661,292.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650390625,0.0,0.0,0.0006407715845853,291.0042724609375,294.1499938964844,265.5333251953125,264.6600646972656,268.6484069824219,265.5498046875,290.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667972525581,4.8764039917159614e-08,0.0013667484745383,-0.1258527338504791,0.0,0.0,0.0,-0.0289868582040071,60.0,-22.983060836791992,-0.0,-1.2737019972064445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,292.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,0.0001282772864215,292.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.000135082154884,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991943359375,0.0,0.0,9.977197623811662e-05,291.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160705566406,0.0,0.0,0.0001350831589661,292.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650390625,0.0,0.0,0.0006407715845853,291.0042724609375,294.1499938964844,265.5333251953125,264.6600646972656,268.6484069824219,265.5498046875,290.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667972525581,4.8764039917159614e-08,0.0013667484745383,-0.1258527338504791,0.0,0.0,0.0,-0.0289868582040071,60.0,-22.983060836791992,-0.0,-1.2737019972064445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,292.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,0.0001282588345929,292.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,0.0001350627280771,290.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895812988281,0.0,0.0,9.975761349778622e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061828613281,0.0,0.0,0.0001350637176074,292.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64923095703125,0.0,0.0,0.0006406793836504,290.9976806640625,294.1499938964844,265.4966735839844,264.6282043457031,268.5729675292969,265.5131530761719,290.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666001614183,4.8740975699956834e-08,0.0013665513833984,-0.1257936805486679,0.0,0.0,0.0,-0.0289754252880811,60.0,-22.99949836730957,-0.0,-1.2733346466120565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,292.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,0.0001282588345929,292.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,0.0001350627280771,290.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895812988281,0.0,0.0,9.975761349778622e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061828613281,0.0,0.0,0.0001350637176074,292.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64923095703125,0.0,0.0,0.0006406793836504,290.9976806640625,294.1499938964844,265.4966735839844,264.6282043457031,268.5729675292969,265.5131530761719,290.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666001614183,4.8740975699956834e-08,0.0013665513833984,-0.1257936805486679,0.0,0.0,0.0,-0.0289754252880811,60.0,-22.99949836730957,-0.0,-1.2733346466120565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,292.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,0.0001282285666093,292.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0001350308593828,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799072265625,0.0,0.0,9.973406122298913e-05,291.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962646484375,0.0,0.0,0.0001350318198092,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63348388671875,0.0,0.0,0.000640528218355,290.9909973144531,294.1499938964844,265.4599914550781,264.594970703125,268.4983825683594,265.4765014648437,290.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662772253155,4.870319258998279e-08,0.0013662284472957,-0.1256969273090362,0.0,0.0,0.0,-0.0289566945284605,60.0,-23.01405143737793,-0.0,-1.2727328169148677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,292.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,0.0001282285666093,292.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0001350308593828,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799072265625,0.0,0.0,9.973406122298913e-05,291.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962646484375,0.0,0.0,0.0001350318198092,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63348388671875,0.0,0.0,0.000640528218355,290.9909973144531,294.1499938964844,265.4599914550781,264.594970703125,268.4983825683594,265.4765014648437,290.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662772253155,4.870319258998279e-08,0.0013662284472957,-0.1256969273090362,0.0,0.0,0.0,-0.0289566945284605,60.0,-23.01405143737793,-0.0,-1.2727328169148677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,0.0001282088051084,292.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.000135010050144,290.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27508544921875,0.0,0.0,9.971867984859271e-05,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.291259765625,0.0,0.0,0.0001350110105704,292.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6256408691406,0.0,0.0,0.0006404294981621,290.9875793457031,294.1499938964844,265.4416809082031,264.57781982421875,268.46148681640625,265.4581604003906,290.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660663971677,4.867852965162457e-08,0.0013660177355632,-0.1256337761878967,0.0,0.0,0.0,-0.0289444699883461,60.0,-23.020410537719727,-0.0,-1.272340170999087e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,292.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.0001281855656998,292.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,0.0001349855738226,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702331542969,0.0,0.0,9.97006063698791e-05,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862854003906,0.0,0.0,0.000134986534249,292.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178283691406,0.0,0.0,0.0006403134902939,290.984130859375,294.1499938964844,265.42333984375,264.5603332519531,268.4248046875,265.4398498535156,290.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658186653628,4.8649543060719225e-08,0.0013657700037583,-0.1255595386028289,0.0,0.0,0.0,-0.0289300996810197,60.0,-23.02619743347168,-0.0,-1.271878602437937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,292.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,0.0001281285221921,292.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152587890625,0.0,0.0,0.0001349255035165,290.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.260498046875,0.0,0.0,9.965622302843258e-05,291.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762756347656,0.0,0.0,0.0001349264348391,292.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022033691406,0.0,0.0,0.000640028505586,290.9771728515625,294.1499938964844,265.3866577148437,264.5241394042969,268.3521423339844,265.4031982421875,290.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652103953063,4.8578367994878136e-08,0.0013651617337018,-0.125377282500267,0.0,0.0,0.0,-0.028894817456603,60.0,-23.03605461120605,-0.0,-1.2707458552085882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
