time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
421080,292.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,0.0001281285221921,292.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152587890625,0.0,0.0,0.0001349255035165,290.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.260498046875,0.0,0.0,9.965622302843258e-05,291.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762756347656,0.0,0.0,0.0001349264348391,292.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022033691406,0.0,0.0,0.000640028505586,290.9771728515625,294.1499938964844,265.3866577148437,264.5241394042969,268.3521423339844,265.4031982421875,290.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652103953063,4.8578367994878136e-08,0.0013651617337018,-0.125377282500267,0.0,0.0,0.0,-0.028894817456603,60.0,-23.03605461120605,-0.0,-1.2707458552085882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,292.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,0.000128054205561,292.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,0.0001348472433164,290.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2507019042969,0.0,0.0,9.959840826923028e-05,291.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,0.000134848174639,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.586669921875,0.0,0.0,0.0006396572571247,290.9700622558594,294.1499938964844,265.3500061035156,264.4863586425781,268.2803955078125,265.3665466308594,290.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644181890413,4.848568124771192e-08,0.0013643696438521,-0.1251398921012878,0.0,0.0,0.0,-0.0288488697260618,60.0,-23.04295539855957,-0.0,-1.2692713369233388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,292.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,0.000128054205561,292.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,0.0001348472433164,290.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2507019042969,0.0,0.0,9.959840826923028e-05,291.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,0.000134848174639,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.586669921875,0.0,0.0,0.0006396572571247,290.9700622558594,294.1499938964844,265.3500061035156,264.4863586425781,268.2803955078125,265.3665466308594,290.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644181890413,4.848568124771192e-08,0.0013643696438521,-0.1251398921012878,0.0,0.0,0.0,-0.0288488697260618,60.0,-23.04295539855957,-0.0,-1.2692713369233388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,292.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,0.0001279477874049,292.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.0001347351790172,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,9.95156224234961e-05,291.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561340332031,0.0,0.0,0.000134736081236,291.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711669921875,0.0,0.0,0.0006391256465576,290.9628295898437,294.1499938964844,265.3133239746094,264.44775390625,268.20953369140625,265.3299255371094,290.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632838381454,4.8352962522812966e-08,0.0013632355257868,-0.1247999519109726,0.0,0.0,0.0,-0.0287830810993909,60.0,-23.04569625854492,-0.0,-1.26716159343232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,292.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,0.0001279477874049,292.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.0001347351790172,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,9.95156224234961e-05,291.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561340332031,0.0,0.0,0.000134736081236,291.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711669921875,0.0,0.0,0.0006391256465576,290.9628295898437,294.1499938964844,265.3133239746094,264.44775390625,268.20953369140625,265.3299255371094,290.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632838381454,4.8352962522812966e-08,0.0013632355257868,-0.1247999519109726,0.0,0.0,0.0,-0.0287830810993909,60.0,-23.04569625854492,-0.0,-1.26716159343232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,292.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,0.0001277881092391,292.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0001345670316368,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,9.9391421827022e-05,291.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460327148437,0.0,0.0,0.0001345679338555,291.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557556152344,0.0,0.0,0.0006383280851878,290.9554748535156,294.1499938964844,265.27667236328125,264.4091491699219,268.1395568847656,265.2933349609375,290.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615823118016,4.8153875553680336e-08,0.0013615341158583,-0.1242899373173713,0.0,0.0,0.0,-0.0286843888461589,60.0,-23.040424346923828,-0.0,-1.264000104583829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,292.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,0.0001277881092391,292.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0001345670316368,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,9.9391421827022e-05,291.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460327148437,0.0,0.0,0.0001345679338555,291.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557556152344,0.0,0.0,0.0006383280851878,290.9554748535156,294.1499938964844,265.27667236328125,264.4091491699219,268.1395568847656,265.2933349609375,290.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615823118016,4.8153875553680336e-08,0.0013615341158583,-0.1242899373173713,0.0,0.0,0.0,-0.0286843888461589,60.0,-23.040424346923828,-0.0,-1.264000104583829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,292.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0001276885013794,292.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,0.0001344621414318,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,9.931394743034616e-05,291.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.240966796875,0.0,0.0,0.0001344630290986,291.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480651855469,0.0,0.0,0.0006378305261023,290.9517517089844,294.1499938964844,265.2583312988281,264.3898620605469,268.1049194335937,265.2750244140625,290.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605208368971,4.8029683341610514e-08,0.0013604727573692,-0.1239717379212379,0.0,0.0,0.0,-0.0286228246986866,60.0,-23.034311294555664,-0.0,-1.2620299116861133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,292.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0001275773975066,292.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,0.0001343451440334,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211303710937,0.0,0.0,9.922751632984728e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358703613281,0.0,0.0,0.0001343460171483,291.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404052734375,0.0,0.0,0.0006372755160555,290.947998046875,294.1499938964844,265.239990234375,264.3705749511719,268.0705261230469,265.2567443847656,290.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593367766588,4.7891152377133046e-08,0.0013592889299616,-0.1236167550086975,0.0,0.0,0.0,-0.0285541508346796,60.0,-23.026052474975582,-0.0,-1.2598340504155206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,292.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,0.0001273187372134,292.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,0.0001340727612841,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,9.902632882585748e-05,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257080078125,0.0,0.0,0.0001340736198471,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5251159667969,0.0,0.0,0.0006359834806062,290.9404296875,294.1499938964844,265.2033386230469,264.3320007324219,268.0022888183594,265.2201843261719,289.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565805274993,4.756868321464936e-08,0.001356533030048,-0.1227902770042419,0.0,0.0,0.0,-0.0283942986279726,60.0,-23.00328063964844,-0.0,-1.2547300798360086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,292.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,0.0001273187372134,292.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,0.0001340727612841,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,9.902632882585748e-05,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257080078125,0.0,0.0,0.0001340736198471,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5251159667969,0.0,0.0,0.0006359834806062,290.9404296875,294.1499938964844,265.2033386230469,264.3320007324219,268.0022888183594,265.2201843261719,289.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565805274993,4.756868321464936e-08,0.001356533030048,-0.1227902770042419,0.0,0.0,0.0,-0.0283942986279726,60.0,-23.00328063964844,-0.0,-1.2547300798360086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,292.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,0.0001270098437089,292.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.000133747482323,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.878606942947954e-05,291.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,0.0001337483263341,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5099182128906,0.0,0.0,0.0006344405119307,290.9327087402344,294.1499938964844,265.1666564941406,264.29345703125,267.93505859375,265.1836242675781,289.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013532890006899,4.718359747357682e-08,0.0013532418524846,-0.1218029782176017,0.0,0.0,0.0,-0.0282034017145633,60.0,-22.97053909301757,-0.0,-1.2486484024520905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,292.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,0.0001270098437089,292.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.000133747482323,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.878606942947954e-05,291.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,0.0001337483263341,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5099182128906,0.0,0.0,0.0006344405119307,290.9327087402344,294.1499938964844,265.1666564941406,264.29345703125,267.93505859375,265.1836242675781,289.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013532890006899,4.718359747357682e-08,0.0013532418524846,-0.1218029782176017,0.0,0.0,0.0,-0.0282034017145633,60.0,-22.97053909301757,-0.0,-1.2486484024520905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,292.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,0.0001266570761799,292.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,0.0001333760010311,290.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.851167851593344e-05,291.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0001333768304903,291.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947814941406,0.0,0.0,0.0006326783332042,290.9249267578125,294.1499938964844,265.1300048828125,264.2549133300781,267.86871337890625,265.1471252441406,289.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495300663635,4.6743814152705454e-08,0.0013494832674041,-0.1206750348210334,0.0,0.0,0.0,-0.0279853921383619,60.0,-22.929988861083984,-0.0,-1.241721037104071e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,292.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,0.0001266570761799,292.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,0.0001333760010311,290.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.851167851593344e-05,291.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0001333768304903,291.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947814941406,0.0,0.0,0.0006326783332042,290.9249267578125,294.1499938964844,265.1300048828125,264.2549133300781,267.86871337890625,265.1471252441406,289.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495300663635,4.6743814152705454e-08,0.0013494832674041,-0.1206750348210334,0.0,0.0,0.0,-0.0279853921383619,60.0,-22.929988861083984,-0.0,-1.241721037104071e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,292.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,0.0001262599689653,292.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.0001329578226432,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.820279956329614e-05,291.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0001329586229985,291.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.479736328125,0.0,0.0,0.0006306946743279,290.91705322265625,294.1499938964844,265.09332275390625,264.2164001464844,267.8032531738281,265.1106262207031,289.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013452984858304,4.6248761265133e-08,0.0013452522689476,-0.1194048076868057,0.0,0.0,0.0,-0.0277399830520153,60.0,-22.881118774414062,-0.0,-1.2339459942722897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,292.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,0.0001262599689653,292.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.0001329578226432,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.820279956329614e-05,291.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0001329586229985,291.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.479736328125,0.0,0.0,0.0006306946743279,290.91705322265625,294.1499938964844,265.09332275390625,264.2164001464844,267.8032531738281,265.1106262207031,289.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013452984858304,4.6248761265133e-08,0.0013452522689476,-0.1194048076868057,0.0,0.0,0.0,-0.0277399830520153,60.0,-22.881118774414062,-0.0,-1.2339459942722897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,292.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,0.0001260477147297,292.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,0.0001327343197772,290.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,9.803771536098792e-05,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,0.0001327351201325,291.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4722595214844,0.0,0.0,0.000629634479992,290.9130554199219,294.1499938964844,265.07501220703125,264.1971435546875,267.7708435058594,265.0923767089844,289.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430368853732,4.5984180019331695e-08,0.0013429909013211,-0.1187257021665573,0.0,0.0,0.0,-0.0276088248938322,60.0,-22.854013442993164,-0.0,-1.229800545843318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,292.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.0001258228294318,292.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0001324975019088,290.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,9.786279406398536e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,0.0001324982877122,291.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647827148437,0.0,0.0,0.0006285110721364,290.9090576171875,294.1499938964844,265.0566711425781,264.1778869628906,267.7386779785156,265.0741577148437,289.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406405923888,4.570383538293754e-08,0.0013405949575826,-0.1180059686303138,0.0,0.0,0.0,-0.0274698510766029,60.0,-22.82465362548828,-0.0,-1.2254157866209425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,292.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,0.0001253460068255,292.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,0.0001319953880738,290.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.74919239524752e-05,291.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0001319961593253,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44989013671875,0.0,0.0,0.0006261292728595,290.9010009765625,294.1499938964844,265.0199890136719,264.1393737792969,267.6748962402344,265.0377197265625,289.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355597620829,4.5109437962764793e-08,0.0013355147093534,-0.1164793744683265,0.0,0.0,0.0,-0.0271751955151557,60.0,-22.76087951660156,-0.0,-1.216144909221839e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,292.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,0.0001253460068255,292.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,0.0001319953880738,290.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.74919239524752e-05,291.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0001319961593253,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44989013671875,0.0,0.0,0.0006261292728595,290.9010009765625,294.1499938964844,265.0199890136719,264.1393737792969,267.6748962402344,265.0377197265625,289.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355597620829,4.5109437962764793e-08,0.0013355147093534,-0.1164793744683265,0.0,0.0,0.0,-0.0271751955151557,60.0,-22.76087951660156,-0.0,-1.216144909221839e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,0.0001248353801202,292.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,0.0001314576657023,290.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.709475125418976e-05,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001314584224019,291.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43511962890625,0.0,0.0,0.0006235785549506,290.8928527832031,294.1499938964844,264.9833374023437,264.10089111328125,267.6120910644531,265.00128173828125,289.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301187427714,4.4472912463788816e-08,0.0013300742721185,-0.1148437038064003,0.0,0.0,0.0,-0.0268596522510051,60.0,-22.689828872680664,-0.0,-1.2062558596426245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,0.0001248353801202,292.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,0.0001314576657023,290.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.709475125418976e-05,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001314584224019,291.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43511962890625,0.0,0.0,0.0006235785549506,290.8928527832031,294.1499938964844,264.9833374023437,264.10089111328125,267.6120910644531,265.00128173828125,289.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301187427714,4.4472912463788816e-08,0.0013300742721185,-0.1148437038064003,0.0,0.0,0.0,-0.0268596522510051,60.0,-22.689828872680664,-0.0,-1.2062558596426245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417419433594,0.0,0.0,0.0001244064478669,292.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422302246094,0.0,0.0,0.0001310059742536,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.67611267697066e-05,291.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0001310067164013,291.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233703613281,0.0,0.0,0.0006214359309524,290.8862609863281,294.1499938964844,264.9540100097656,264.07012939453125,267.5625,264.97216796875,289.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255482772365,4.393822905512934e-08,0.0013255043886601,-0.1134690567851066,0.0,0.0,0.0,-0.0265945978462696,60.0,-22.62883186340332,-0.0,-1.1979801683992264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,292.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,0.0001242972939508,292.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408874511719,0.0,0.0,0.0001308910432271,290.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.667623817222192e-05,291.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0001308917853748,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42041015625,0.0,0.0,0.0006208907580003,290.8846130371094,294.1499938964844,264.9466552734375,264.0624389648437,267.5501708984375,264.9648742675781,289.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243852881714,4.380218143751336e-08,0.0013243415160104,-0.1131191775202751,0.0,0.0,0.0,-0.0265271551907062,60.0,-22.61318588256836,-0.0,-1.1958790935295838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,292.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336242675781,0.0,0.0,0.0001237397955264,292.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,0.0001303039607591,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.624261292628944e-05,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0001303046883549,291.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40582275390625,0.0,0.0,0.0006181059288792,290.8763122558594,294.1499938964844,264.9100036621094,264.02398681640625,267.4890441894531,264.9284973144531,289.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184448471292,4.310724577294423e-08,0.0013184017734602,-0.111331395804882,0.0,0.0,0.0,-0.0261826589703559,60.0,-22.53230094909668,-0.0,-1.185174909323905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,292.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336242675781,0.0,0.0,0.0001237397955264,292.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,0.0001303039607591,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.624261292628944e-05,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0001303046883549,291.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40582275390625,0.0,0.0,0.0006181059288792,290.8763122558594,294.1499938964844,264.9100036621094,264.02398681640625,267.4890441894531,264.9284973144531,289.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184448471292,4.310724577294423e-08,0.0013184017734602,-0.111331395804882,0.0,0.0,0.0,-0.0261826589703559,60.0,-22.53230094909668,-0.0,-1.185174909323905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,292.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93023681640625,0.0,0.0,0.0001234558003488,292.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,0.0001300049043493,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.602172212908044e-05,291.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.000130005631945,291.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985595703125,0.0,0.0,0.0006166872917674,290.87213134765625,294.1499938964844,264.89166259765625,264.0047607421875,267.4588317871094,264.9103088378906,289.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154187472537,4.275324627656119e-08,0.0013153760228306,-0.1104203015565872,0.0,0.0,0.0,-0.0260071717202663,60.0,-22.490461349487305,-0.0,-1.1797406784808123e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,292.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92681884765625,0.0,0.0,0.0001231702481163,292.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,0.000129704203573,290.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.57996235229075e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0001297049166169,291.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913269042969,0.0,0.0,0.0006152609130367,290.8679504394531,294.1499938964844,264.8733215332031,263.98553466796875,267.4288330078125,264.89215087890625,289.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123761164024,4.23973105512232e-08,0.0013123337412253,-0.1095039546489715,0.0,0.0,0.0,-0.0258307270705699,60.0,-22.44808387756348,-0.0,-1.1742893235577868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,292.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,0.0001225960586452,292.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,0.0001290995569434,290.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.53530179685913e-05,291.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0001291002554353,291.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768920898437,0.0,0.0,0.0006123927305452,290.8594970703125,294.1499938964844,264.836669921875,263.9471130371094,267.36944580078125,264.85577392578125,289.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062577927485,4.1681595064346766e-08,0.0013062161160632,-0.107660561800003,0.0,0.0,0.0,-0.0254759266972541,60.0,-22.362276077270508,-0.0,-1.1633657237553058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,292.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,0.0001225960586452,292.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,0.0001290995569434,290.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.53530179685913e-05,291.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0001291002554353,291.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768920898437,0.0,0.0,0.0006123927305452,290.8594970703125,294.1499938964844,264.836669921875,263.9471130371094,267.36944580078125,264.85577392578125,289.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062577927485,4.1681595064346766e-08,0.0013062161160632,-0.107660561800003,0.0,0.0,0.0,-0.0254759266972541,60.0,-22.362276077270508,-0.0,-1.1633657237553058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,292.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129638671875,0.0,0.0,0.0001220166232087,292.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,0.0001284893805859,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.490233060205357e-05,291.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0001284900645259,291.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625793457031,0.0,0.0,0.0006094982963986,290.8509826660156,294.1499938964844,264.79998779296875,263.90869140625,267.3107604980469,264.8194580078125,289.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00130008358974,4.095933903158766e-08,0.0013000426115468,-0.1057992428541183,0.0,0.0,0.0,-0.0251178853213787,60.0,-22.27544403076172,-0.0,-1.1523940202096129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,292.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129638671875,0.0,0.0,0.0001220166232087,292.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,0.0001284893805859,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.490233060205357e-05,291.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0001284900645259,291.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625793457031,0.0,0.0,0.0006094982963986,290.8509826660156,294.1499938964844,264.79998779296875,263.90869140625,267.3107604980469,264.8194580078125,289.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00130008358974,4.095933903158766e-08,0.0013000426115468,-0.1057992428541183,0.0,0.0,0.0,-0.0251178853213787,60.0,-22.27544403076172,-0.0,-1.1523940202096129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,292.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.0001214230796904,292.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,0.000127864346723,290.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,9.44406710914336e-05,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0001278650161111,291.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34832763671875,0.0,0.0,0.0006065334309823,290.8424072265625,294.1499938964844,264.7633361816406,263.8702697753906,267.2528686523437,264.7831420898437,289.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937592109665,4.0219514829686887e-08,0.0012937189312651,-0.1038915440440177,0.0,0.0,0.0,-0.0247511342167854,60.0,-22.18667221069336,-0.0,-1.141209224897466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,292.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.0001214230796904,292.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,0.000127864346723,290.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,9.44406710914336e-05,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0001278650161111,291.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34832763671875,0.0,0.0,0.0006065334309823,290.8424072265625,294.1499938964844,264.7633361816406,263.8702697753906,267.2528686523437,264.7831420898437,289.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937592109665,4.0219514829686887e-08,0.0012937189312651,-0.1038915440440177,0.0,0.0,0.0,-0.0247511342167854,60.0,-22.18667221069336,-0.0,-1.141209224897466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,292.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,0.0001208084431709,292.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,0.0001272171066375,290.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.39626115723513e-05,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0001272177614737,291.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.33416748046875,0.0,0.0,0.0006034631514921,290.83380126953125,294.1499938964844,264.7266540527344,263.8318786621094,267.1957702636719,264.746826171875,289.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872100342065,3.9453411204704025e-08,0.0012871705694124,-0.1019149273633956,0.0,0.0,0.0,-0.0243713557720184,60.0,-22.09434509277344,-0.0,-1.129684434886258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,292.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,0.0001208084431709,292.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,0.0001272171066375,290.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.39626115723513e-05,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0001272177614737,291.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.33416748046875,0.0,0.0,0.0006034631514921,290.83380126953125,294.1499938964844,264.7266540527344,263.8318786621094,267.1957702636719,264.746826171875,289.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872100342065,3.9453411204704025e-08,0.0012871705694124,-0.1019149273633956,0.0,0.0,0.0,-0.0243713557720184,60.0,-22.09434509277344,-0.0,-1.129684434886258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,0.0001204940490424,292.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.895751953125,0.0,0.0,0.0001268860360141,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.371808118885384e-05,291.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,0.0001268866762984,291.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271484375,0.0,0.0,0.0006018927088007,290.8294372558594,294.1499938964844,264.7083435058594,263.81268310546875,267.1675109863281,264.72869873046875,289.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838600669056,3.906154688593233e-08,0.0012838209513574,-0.1009034290909767,0.0,0.0,0.0,-0.0241770986467599,60.0,-22.04672622680664,-0.0,-1.1238120833922949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,292.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,0.0001201768609462,292.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,0.0001265520259039,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,9.347137529402973e-05,291.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,0.0001265526661882,291.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32012939453125,0.0,0.0,0.0006003082962706,290.8251037597656,294.1499938964844,264.69000244140625,263.79351806640625,267.1394348144531,264.7105712890625,289.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804804136976,3.866620090775541e-08,0.0012804417638108,-0.0998826473951339,0.0,0.0,0.0,-0.0239811148494482,60.0,-21.998470306396484,-0.0,-1.1179029968388933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
