time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
423420,292.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,0.0001195363947772,292.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,0.0001258775737369,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,9.297321958001704e-05,291.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,0.0001258781994692,291.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.30615234375,0.0,0.0,0.0005971090286038,290.8163757324219,294.1499938964844,264.6533203125,263.7551574707031,267.0838928222656,264.6743469238281,289.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736560311168,3.786792746041101e-08,0.0012736180797219,-0.0978205725550651,0.0,0.0,0.0,-0.0235853865742683,60.0,-21.90020179748535,-0.0,-1.1060188143119377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,292.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,0.0001195363947772,292.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,0.0001258775737369,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,9.297321958001704e-05,291.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,0.0001258781994692,291.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.30615234375,0.0,0.0,0.0005971090286038,290.8163757324219,294.1499938964844,264.6533203125,263.7551574707031,267.0838928222656,264.6743469238281,289.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736560311168,3.786792746041101e-08,0.0012736180797219,-0.0978205725550651,0.0,0.0,0.0,-0.0235853865742683,60.0,-21.90020179748535,-0.0,-1.1060188143119377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,292.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,0.0001188958631246,292.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0001252030633622,290.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,9.247502021025866e-05,291.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0001252036890946,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29229736328125,0.0,0.0,0.0005939094698987,290.8075866699219,294.1499938964844,264.6166687011719,263.716796875,267.02899169921875,264.6381225585937,289.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668308336287,3.706958295879304e-08,0.0012667938135564,-0.0957571119070053,0.0,0.0,0.0,-0.0231896247714757,60.0,-21.800891876220703,-0.0,-1.0941970884914559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,292.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,0.0001188958631246,292.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0001252030633622,290.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,9.247502021025866e-05,291.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0001252036890946,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29229736328125,0.0,0.0,0.0005939094698987,290.8075866699219,294.1499938964844,264.6166687011719,263.716796875,267.02899169921875,264.6381225585937,289.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668308336287,3.706958295879304e-08,0.0012667938135564,-0.0957571119070053,0.0,0.0,0.0,-0.0231896247714757,60.0,-21.800891876220703,-0.0,-1.0941970884914559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,292.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,0.000118267518701,292.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,0.0001245413877768,290.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408935546875,0.0,0.0,9.198630141327158e-05,291.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,0.0001245419989572,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27850341796875,0.0,0.0,0.0005907707381993,290.7987365722656,294.1499938964844,264.5799865722656,263.678466796875,266.9748840332031,264.6018981933594,289.7138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601356720551,3.6286436966292974e-08,0.0012600993504747,-0.0937317684292793,0.0,0.0,0.0,-0.0228013955056667,60.0,-21.70256805419922,-0.0,-1.0826619245563053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,292.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,0.000118267518701,292.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,0.0001245413877768,290.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408935546875,0.0,0.0,9.198630141327158e-05,291.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,0.0001245419989572,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27850341796875,0.0,0.0,0.0005907707381993,290.7987365722656,294.1499938964844,264.5799865722656,263.678466796875,266.9748840332031,264.6018981933594,289.7138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601356720551,3.6286436966292974e-08,0.0012600993504747,-0.0937317684292793,0.0,0.0,0.0,-0.0228013955056667,60.0,-21.70256805419922,-0.0,-1.0826619245563053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,292.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,0.000117658812087,292.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630676269531,0.0,0.0,0.0001239003904629,290.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,9.151285485131666e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.0001239009870914,291.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2648010253906,0.0,0.0,0.0005877301446162,290.78985595703125,294.1499938964844,264.5433349609375,263.64013671875,266.9213562011719,264.5657043457031,289.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536495923995,3.5527776276467193e-08,0.0012536140857264,-0.0917686820030212,0.0,0.0,0.0,-0.02242530323565,60.0,-21.606618881225582,-0.0,-1.071545554509612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,292.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,0.000117658812087,292.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630676269531,0.0,0.0,0.0001239003904629,290.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,9.151285485131666e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.0001239009870914,291.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2648010253906,0.0,0.0,0.0005877301446162,290.78985595703125,294.1499938964844,264.5433349609375,263.64013671875,266.9213562011719,264.5657043457031,289.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536495923995,3.5527776276467193e-08,0.0012536140857264,-0.0917686820030212,0.0,0.0,0.0,-0.02242530323565,60.0,-21.606618881225582,-0.0,-1.071545554509612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,292.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,0.0001173645650851,292.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593444824219,0.0,0.0,0.0001235905365319,290.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02587890625,0.0,0.0,9.128398960456252e-05,291.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,0.0001235911186086,291.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579650878906,0.0,0.0,0.0005862602847628,290.785400390625,294.1499938964844,264.5249938964844,263.6209716796875,266.89483642578125,264.547607421875,289.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505141785368,3.516104385425933e-08,0.0012504790211096,-0.0908193662762641,0.0,0.0,0.0,-0.0222435034811496,60.0,-21.56012535095215,-0.0,-1.0661925387012161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,292.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.855224609375,0.0,0.0,0.0001170812538475,292.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,0.0001232921931659,290.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,9.106362995225936e-05,291.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,0.0001232927752425,291.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25115966796875,0.0,0.0,0.000584845081903,290.78094482421875,294.1499938964844,264.50665283203125,263.601806640625,266.8684997558594,264.5295104980469,289.681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474954128265,3.480793964172335e-08,0.0012474606046453,-0.0899051055312156,0.0,0.0,0.0,-0.0220684595406055,60.0,-21.51527976989746,-0.0,-1.061051051465256e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,292.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477783203125,0.0,0.0,0.0001165452777058,292.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481750488281,0.0,0.0,0.0001227277971338,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,9.064675396075472e-05,291.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,0.0001227283646585,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23760986328125,0.0,0.0,0.0005821678205393,290.7719421386719,294.1499938964844,264.4700012207031,263.5635070800781,266.81622314453125,264.4933166503906,289.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417843099683,3.4139940652266894e-08,0.0012417500838637,-0.0881749093532562,0.0,0.0,0.0,-0.0217373110353946,60.0,-21.430328369140625,-0.0,-1.0513583958982053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,292.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477783203125,0.0,0.0,0.0001165452777058,292.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481750488281,0.0,0.0,0.0001227277971338,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,9.064675396075472e-05,291.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,0.0001227283646585,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23760986328125,0.0,0.0,0.0005821678205393,290.7719421386719,294.1499938964844,264.4700012207031,263.5635070800781,266.81622314453125,264.4933166503906,289.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417843099683,3.4139940652266894e-08,0.0012417500838637,-0.0881749093532562,0.0,0.0,0.0,-0.0217373110353946,60.0,-21.430328369140625,-0.0,-1.0513583958982053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,292.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402709960937,0.0,0.0,0.0001160610700026,292.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406677246094,0.0,0.0,0.0001222178980242,290.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,9.027013584272936e-05,291.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,0.000122218450997,291.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,0.0005797490593977,290.762939453125,294.1499938964844,264.4333190917969,263.5252380371094,266.7645568847656,264.45709228515625,289.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366246664896,3.353645539050376e-08,0.0012365911388769,-0.0866111516952514,0.0,0.0,0.0,-0.021438144147396,60.0,-21.35397720336914,-0.0,-1.0426400365304289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,292.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402709960937,0.0,0.0,0.0001160610700026,292.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406677246094,0.0,0.0,0.0001222178980242,290.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,9.027013584272936e-05,291.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,0.000122218450997,291.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,0.0005797490593977,290.762939453125,294.1499938964844,264.4333190917969,263.5252380371094,266.7645568847656,264.45709228515625,289.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366246664896,3.353645539050376e-08,0.0012365911388769,-0.0866111516952514,0.0,0.0,0.0,-0.021438144147396,60.0,-21.35397720336914,-0.0,-1.0426400365304289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,292.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83270263671875,0.0,0.0,0.0001156344078481,292.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330993652344,0.0,0.0,0.0001217686003656,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,8.993827941594645e-05,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,0.0001217691460624,291.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,0.0005776177858933,290.7538452148437,294.1499938964844,264.39666748046875,263.4869689941406,266.7134094238281,264.4208374023437,289.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232078182511,3.3004706523342975e-08,0.0012320452369749,-0.0852327570319175,0.0,0.0,0.0,-0.0211745370179414,60.0,-21.28717041015625,-0.0,-1.0349879175919341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,292.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83270263671875,0.0,0.0,0.0001156344078481,292.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330993652344,0.0,0.0,0.0001217686003656,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,8.993827941594645e-05,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,0.0001217691460624,291.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,0.0005776177858933,290.7538452148437,294.1499938964844,264.39666748046875,263.4869689941406,266.7134094238281,264.4208374023437,289.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232078182511,3.3004706523342975e-08,0.0012320452369749,-0.0852327570319175,0.0,0.0,0.0,-0.0211745370179414,60.0,-21.28717041015625,-0.0,-1.0349879175919341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,292.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250732421875,0.0,0.0,0.0001152741315308,292.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,0.0001213892101077,290.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,8.965806046035141e-05,291.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,0.0001213897412526,291.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0005758181214332,290.7447204589844,294.1499938964844,264.3599853515625,263.4486999511719,266.6626892089844,264.384521484375,289.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282390380278,3.2555682594193065e-08,0.0012282064417377,-0.084068439900875,0.0,0.0,0.0,-0.0209519416093826,60.0,-21.231321334838867,-0.0,-1.0285482687777404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,292.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250732421875,0.0,0.0,0.0001152741315308,292.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,0.0001213892101077,290.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,8.965806046035141e-05,291.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,0.0001213897412526,291.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0005758181214332,290.7447204589844,294.1499938964844,264.3599853515625,263.4486999511719,266.6626892089844,264.384521484375,289.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282390380278,3.2555682594193065e-08,0.0012282064417377,-0.084068439900875,0.0,0.0,0.0,-0.0209519416093826,60.0,-21.231321334838867,-0.0,-1.0285482687777404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,292.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212280273437,0.0,0.0,0.0001151198302977,292.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216247558594,0.0,0.0,0.0001212267306982,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,8.953804353950545e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,0.0001212272618431,291.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0005750473937951,290.7401428222656,294.1499938964844,264.3416748046875,263.4295654296875,266.63751220703125,264.3663635253906,289.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265947880223,3.2363381308186945e-08,0.0012265624245628,-0.083569698035717,0.0,0.0,0.0,-0.0208566114306449,60.0,-21.207990646362305,-0.0,-1.0257965499249624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,292.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173828125,0.0,0.0,0.0001149862946476,292.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177795410156,0.0,0.0,0.0001210861082654,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,8.943417924456298e-05,291.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,0.0001210866321343,291.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0005743803922086,290.73553466796875,294.1499938964844,264.3233337402344,263.41046142578125,266.6124267578125,264.3481750488281,289.6010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251718435436,3.2196950883189857e-08,0.0012251395964995,-0.0831380113959312,0.0,0.0,0.0,-0.0207741055637598,60.0,-21.18833923339844,-0.0,-1.0234179370627317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,292.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80963134765625,0.0,0.0,0.0001147781658801,292.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100280761719,0.0,0.0,0.0001208669345942,290.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,8.92722891876474e-05,291.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,0.0001208674511872,291.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,0.0005733406869694,290.72625732421875,294.1499938964844,264.2866516113281,263.3722229003906,266.56256103515625,264.311767578125,289.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229536660015,3.1937545941218566e-08,0.0012229217682033,-0.0824650600552558,0.0,0.0,0.0,-0.0206455085426569,60.0,-21.15925979614257,-0.0,-1.0197160804636952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,292.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80963134765625,0.0,0.0,0.0001147781658801,292.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100280761719,0.0,0.0,0.0001208669345942,290.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,8.92722891876474e-05,291.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,0.0001208674511872,291.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,0.0005733406869694,290.72625732421875,294.1499938964844,264.2866516113281,263.3722229003906,266.56256103515625,264.311767578125,289.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229536660015,3.1937545941218566e-08,0.0012229217682033,-0.0824650600552558,0.0,0.0,0.0,-0.0206455085426569,60.0,-21.15925979614257,-0.0,-1.0197160804636952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,292.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80181884765625,0.0,0.0,0.0001146572321886,292.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022155761719,0.0,0.0,0.000120739590784,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,8.917823288356885e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.0001207401001011,291.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0005727366078644,290.7169494628906,294.1499938964844,264.25,263.3340148925781,266.5130310058594,264.2752685546875,289.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216647155582,3.1786818510681776e-08,0.0012216329341754,-0.0820740014314651,0.0,0.0,0.0,-0.0205707866698503,60.0,-21.14526557922364,-0.0,-1.017568180827766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,292.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80181884765625,0.0,0.0,0.0001146572321886,292.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022155761719,0.0,0.0,0.000120739590784,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,8.917823288356885e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.0001207401001011,291.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0005727366078644,290.7169494628906,294.1499938964844,264.25,263.3340148925781,266.5130310058594,264.2752685546875,289.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216647155582,3.1786818510681776e-08,0.0012216329341754,-0.0820740014314651,0.0,0.0,0.0,-0.0205707866698503,60.0,-21.14526557922364,-0.0,-1.017568180827766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,292.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939453125,0.0,0.0,0.0001146107242675,292.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,0.0001206906090374,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,8.914204954635352e-05,291.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,0.0001206911110784,291.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0005725043010897,290.7075500488281,294.1499938964844,264.2169189453125,263.299072265625,266.4638366699219,264.24029541015625,289.5533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211687862873,3.1728834670730066e-08,0.0012211371213197,-0.0819235518574714,0.0,0.0,0.0,-0.0205420423299074,60.0,-21.14494705200196,-0.0,-1.0167425301688129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,292.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939453125,0.0,0.0,0.0001146107242675,292.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,0.0001206906090374,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,8.914204954635352e-05,291.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,0.0001206911110784,291.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0005725043010897,290.7075500488281,294.1499938964844,264.2169189453125,263.299072265625,266.4638366699219,264.24029541015625,289.5533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211687862873,3.1728834670730066e-08,0.0012211371213197,-0.0819235518574714,0.0,0.0,0.0,-0.0205420423299074,60.0,-21.14494705200196,-0.0,-1.0167425301688129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,292.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.0001146218273788,292.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7863464355469,0.0,0.0,0.0001207023015012,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,8.915067883208394e-05,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,0.0001207027962664,291.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.0005725597729906,290.69805908203125,294.1499938964844,264.190673828125,263.2704162597656,266.4151306152344,264.21026611328125,289.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212868314236,3.174265117422692e-08,0.0012212550500407,-0.0819594040513038,0.0,0.0,0.0,-0.0205488912761211,60.0,-21.152183532714844,-0.0,-1.0169392794523446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,292.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.0001146218273788,292.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7863464355469,0.0,0.0,0.0001207023015012,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,8.915067883208394e-05,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,0.0001207027962664,291.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.0005725597729906,290.69805908203125,294.1499938964844,264.190673828125,263.2704162597656,266.4151306152344,264.21026611328125,289.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212868314236,3.174265117422692e-08,0.0012212550500407,-0.0819594040513038,0.0,0.0,0.0,-0.0205488912761211,60.0,-21.152183532714844,-0.0,-1.0169392794523446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,292.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7819519042969,0.0,0.0,0.0001146459471783,292.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823181152344,0.0,0.0,0.0001207277018693,290.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251708984375,0.0,0.0,8.91694362508133e-05,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9343566894531,0.0,0.0,0.0001207281893584,291.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0005726802628487,290.6932983398437,294.1499938964844,264.1799621582031,263.2582702636719,266.3909606933594,264.19732666015625,289.5296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215436436235,3.1772700026522216e-08,0.0012215118622407,-0.08203736692667,0.0,0.0,0.0,-0.0205637849867343,60.0,-21.157697677612305,-0.0,-1.017367097233546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,292.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779235839844,0.0,0.0,0.0001146837821579,292.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782897949219,0.0,0.0,0.0001207675450132,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,8.919886022340506e-05,291.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,0.0001207680325023,291.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,0.0005728692631237,290.6885070800781,294.1499938964844,264.1708068847656,263.24755859375,266.366943359375,264.1859741210937,289.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219465570524,3.181984098432622e-08,0.0012219146592542,-0.0821596831083297,0.0,0.0,0.0,-0.0205871555954217,60.0,-21.164438247680664,-0.0,-1.0180386311731129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,292.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,0.0001147947114077,292.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701416015625,0.0,0.0,0.0001208843532367,290.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,8.928513125283644e-05,291.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187316894531,0.0,0.0,0.0001208848334499,291.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0005734233418479,290.6788635253906,294.1499938964844,264.15679931640625,263.2301025390625,266.3193359375,264.16754150390625,289.5060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231281725689,3.195806286271363e-08,0.0012230961583554,-0.0825182944536209,0.0,0.0,0.0,-0.0206556748598814,60.0,-21.18092918395996,-0.0,-1.0200086109080077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,292.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,0.0001147947114077,292.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701416015625,0.0,0.0,0.0001208843532367,290.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,8.928513125283644e-05,291.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187316894531,0.0,0.0,0.0001208848334499,291.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0005734233418479,290.6788635253906,294.1499938964844,264.15679931640625,263.2301025390625,266.3193359375,264.16754150390625,289.5060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231281725689,3.195806286271363e-08,0.0012230961583554,-0.0825182944536209,0.0,0.0,0.0,-0.0206556748598814,60.0,-21.18092918395996,-0.0,-1.0200086109080077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,292.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,0.0001149462041212,292.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76190185546875,0.0,0.0,0.0001210438858834,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,8.940295811044052e-05,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90826416015625,0.0,0.0,0.0001210443588206,291.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,0.0005741800996474,290.66912841796875,294.1499938964844,264.1481628417969,263.21759033203125,266.2724914550781,264.1549987792969,289.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146843409464054e-08,0.0012247099075466,-0.0830080285668373,0.0,0.0,0.0,-0.020749257877469,60.0,-21.20122337341309,-0.0,-1.0227023494735477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,292.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,0.0001149462041212,292.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76190185546875,0.0,0.0,0.0001210438858834,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,8.940295811044052e-05,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90826416015625,0.0,0.0,0.0001210443588206,291.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,0.0005741800996474,290.66912841796875,294.1499938964844,264.1481628417969,263.21759033203125,266.2724914550781,264.1549987792969,289.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146843409464054e-08,0.0012247099075466,-0.0830080285668373,0.0,0.0,0.0,-0.020749257877469,60.0,-21.20122337341309,-0.0,-1.0227023494735477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,292.171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,0.0001151338728959,292.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,0.0001212415081681,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,8.954891382018104e-05,291.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,0.0001212419738294,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.0005751175340265,290.6593017578125,294.1499938964844,264.1444091796875,263.2095947265625,266.2265319824219,264.1480407714844,289.4746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267413549125,3.23807007873711e-08,0.001226708991453,-0.0836146250367164,0.0,0.0,0.0,-0.0208651889115571,60.0,-21.22451400756836,-0.0,-1.0260442451226481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,292.171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,0.0001151338728959,292.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,0.0001212415081681,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,8.954891382018104e-05,291.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,0.0001212419738294,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.0005751175340265,290.6593017578125,294.1499938964844,264.1444091796875,263.2095947265625,266.2265319824219,264.1480407714844,289.4746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267413549125,3.23807007873711e-08,0.001226708991453,-0.0836146250367164,0.0,0.0,0.0,-0.0208651889115571,60.0,-21.22451400756836,-0.0,-1.0260442451226481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,292.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7448425292969,0.0,0.0,0.0001153496632468,292.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74517822265625,0.0,0.0,0.0001214687508763,290.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,8.971675561042503e-05,291.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,0.0001214692092617,291.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0005761954816989,290.6493835449219,294.1499938964844,264.1450500488281,263.20562744140625,266.181396484375,264.1454162597656,289.458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290404411032,3.2649616343860544e-08,0.0012290077283978,-0.0843120366334915,0.0,0.0,0.0,-0.0209984984248876,60.0,-21.24962615966797,-0.0,-1.0298938235564493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,292.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7448425292969,0.0,0.0,0.0001153496632468,292.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74517822265625,0.0,0.0,0.0001214687508763,290.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,8.971675561042503e-05,291.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,0.0001214692092617,291.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0005761954816989,290.6493835449219,294.1499938964844,264.1450500488281,263.20562744140625,266.181396484375,264.1454162597656,289.458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290404411032,3.2649616343860544e-08,0.0012290077283978,-0.0843120366334915,0.0,0.0,0.0,-0.0209984984248876,60.0,-21.24962615966797,-0.0,-1.0298938235564493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,292.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,0.0001154657074948,292.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409362792969,0.0,0.0,0.0001215909505845,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,8.980699931271374e-05,291.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817749023437,0.0,0.0,0.0001215914016938,291.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0005767751135863,290.6443786621094,294.1499938964844,264.1468811035156,263.2050476074219,266.1592102050781,264.1459350585937,289.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302766554057,3.279421889601508e-08,0.001230243826285,-0.0846870094537735,0.0,0.0,0.0,-0.0210701823234558,60.0,-21.262733459472656,-0.0,-1.0319668319880293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
