time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
425760,292.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.736328125,0.0,0.0,0.0001155866702902,292.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366638183594,0.0,0.0,0.0001217183307744,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,8.990108472062275e-05,291.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,0.0001217187818838,291.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.0005773793673142,290.63934326171875,294.1499938964844,264.1496276855469,263.2052917480469,266.1372985839844,264.1474609375,289.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315653730183,3.2944960537406593e-08,0.0012315324274823,-0.0850778594613075,0.0,0.0,0.0,-0.0211449097841978,60.0,-21.27597427368164,-0.0,-1.0341300082927773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,292.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,0.0001158378945547,292.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72808837890625,0.0,0.0,0.0001219828845933,290.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573913574219,0.0,0.0,9.009647328639404e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,0.0001219833284267,291.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0005786342662759,290.62921142578125,294.1499938964844,264.1575927734375,263.2081298828125,266.0941772460937,264.1529541015625,289.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342419940978,3.3258032772209845e-08,0.0012342088157311,-0.085889495909214,0.0,0.0,0.0,-0.0213001109659671,60.0,-21.302499771118164,-0.0,-1.0386299464926196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,292.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,0.0001158378945547,292.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72808837890625,0.0,0.0,0.0001219828845933,290.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573913574219,0.0,0.0,9.009647328639404e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,0.0001219833284267,291.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0005786342662759,290.62921142578125,294.1499938964844,264.1575927734375,263.2081298828125,266.0941772460937,264.1529541015625,289.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342419940978,3.3258032772209845e-08,0.0012342088157311,-0.085889495909214,0.0,0.0,0.0,-0.0213001109659671,60.0,-21.302499771118164,-0.0,-1.0386299464926196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,292.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71905517578125,0.0,0.0,0.0001160969695774,292.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193603515625,0.0,0.0,0.0001222557039,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467102050781,0.0,0.0,9.029797365656124e-05,291.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548889160156,0.0,0.0,0.0001222561404574,291.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.000579928397201,290.6189880371094,294.1499938964844,264.16851806640625,263.2137145996094,266.0521240234375,264.1619567871094,289.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.32832717895508,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,292.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71905517578125,0.0,0.0,0.0001160969695774,292.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193603515625,0.0,0.0,0.0001222557039,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467102050781,0.0,0.0,9.029797365656124e-05,291.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548889160156,0.0,0.0,0.0001222561404574,291.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.000579928397201,290.6189880371094,294.1499938964844,264.16851806640625,263.2137145996094,266.0521240234375,264.1619567871094,289.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.32832717895508,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71026611328125,0.0,0.0,0.0001163568595075,292.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105712890625,0.0,0.0,0.0001225293672177,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359375,0.0,0.0,9.050010703504086e-05,291.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440246582031,0.0,0.0,0.0001225298037752,291.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0005812266026623,290.6086730957031,294.1499938964844,264.181884765625,263.2215881347656,266.01123046875,264.1737365722656,289.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397711398079,3.390475811215765e-08,0.0012397372629493,-0.087565578520298,0.0,0.0,0.0,-0.0216207113116979,60.0,-21.35259437561035,-0.0,-1.0479565304422068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71026611328125,0.0,0.0,0.0001163568595075,292.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105712890625,0.0,0.0,0.0001225293672177,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359375,0.0,0.0,9.050010703504086e-05,291.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440246582031,0.0,0.0,0.0001225298037752,291.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0005812266026623,290.6086730957031,294.1499938964844,264.181884765625,263.2215881347656,266.01123046875,264.1737365722656,289.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397711398079,3.390475811215765e-08,0.0012397372629493,-0.087565578520298,0.0,0.0,0.0,-0.0216207113116979,60.0,-21.35259437561035,-0.0,-1.0479565304422068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,292.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,0.0001166121364803,292.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016906738281,0.0,0.0,0.0001227981992997,290.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251342773437,0.0,0.0,9.069865336641668e-05,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83306884765625,0.0,0.0,0.0001227986213052,291.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,0.0005825017578899,290.5982666015625,294.1499938964844,264.1972045898437,263.2313232421875,265.97137451171875,264.1876525878906,289.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.422288585852584e-08,0.0012424567248672,-0.0883897915482521,0.0,0.0,0.0,-0.021778417751193,60.0,-21.37482070922852,-0.0,-1.052559568393008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,292.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,0.0001166121364803,292.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016906738281,0.0,0.0,0.0001227981992997,290.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251342773437,0.0,0.0,9.069865336641668e-05,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83306884765625,0.0,0.0,0.0001227986213052,291.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,0.0005825017578899,290.5982666015625,294.1499938964844,264.1972045898437,263.2313232421875,265.97137451171875,264.1876525878906,289.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.422288585852584e-08,0.0012424567248672,-0.0883897915482521,0.0,0.0,0.0,-0.021778417751193,60.0,-21.37482070922852,-0.0,-1.052559568393008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,292.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968994140625,0.0,0.0,0.0001167359441751,292.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972045898437,0.0,0.0,0.0001229285699082,290.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,9.07949433894828e-05,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275756835937,0.0,0.0,0.0001229290064657,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,0.0005831202142871,290.593017578125,294.1499938964844,264.2054443359375,263.2367553710937,265.9519348144531,264.1954650878906,289.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438101693987,3.4377180213596155e-08,0.0012437757104635,-0.088789477944374,0.0,0.0,0.0,-0.021854905411601,60.0,-21.38468170166016,-0.0,-1.0547957174367185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,292.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923828125,0.0,0.0,0.0001168570306617,292.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69268798828125,0.0,0.0,0.0001230560883414,290.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8142395019531,0.0,0.0,9.08891233848408e-05,290.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8220520019531,0.0,0.0,0.0001230565103469,291.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,0.0005837250500917,290.5877380371094,294.1499938964844,264.2139892578125,263.24249267578125,265.9327392578125,264.2035827636719,289.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451002839952,3.452807817438952e-08,0.0012450657086446,-0.0891803279519081,0.0,0.0,0.0,-0.0219297111034393,60.0,-21.39386558532715,-0.0,-1.0569848996055953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,292.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,0.000117087183753,292.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836242675781,0.0,0.0,0.0001232984359376,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,9.106811921810733e-05,290.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109741210937,0.0,0.0,0.0001232988579431,291.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,0.0005848747096024,290.5771179199219,294.1499938964844,264.23175048828125,263.2546081542969,265.8952941894531,264.220703125,289.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475523399189,3.4814888749679085e-08,0.0012475175317376,-0.0899230986833572,0.0,0.0,0.0,-0.0220718923956155,60.0,-21.40964126586914,-0.0,-1.061152161696555e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,292.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,0.000117087183753,292.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836242675781,0.0,0.0,0.0001232984359376,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,9.106811921810733e-05,290.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109741210937,0.0,0.0,0.0001232988579431,291.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,0.0005848747096024,290.5771179199219,294.1499938964844,264.23175048828125,263.2546081542969,265.8952941894531,264.220703125,289.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475523399189,3.4814888749679085e-08,0.0012475175317376,-0.0899230986833572,0.0,0.0,0.0,-0.0220718923956155,60.0,-21.40964126586914,-0.0,-1.061152161696555e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,292.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67413330078125,0.0,0.0,0.0001172996344394,292.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,0.0001235221570823,290.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.792236328125,0.0,0.0,9.123335621552542e-05,290.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,0.0001235225790878,291.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0005859359516762,290.56640625,294.1499938964844,264.25,263.2673034667969,265.8590087890625,264.2386779785156,289.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498159194365,3.5079647631164335e-08,0.0012497808784246,-0.0906086340546608,0.0,0.0,0.0,-0.0222031399607658,60.0,-21.42169761657715,-0.0,-1.0650062876038649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,292.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67413330078125,0.0,0.0,0.0001172996344394,292.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,0.0001235221570823,290.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.792236328125,0.0,0.0,9.123335621552542e-05,290.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,0.0001235225790878,291.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0005859359516762,290.56640625,294.1499938964844,264.25,263.2673034667969,265.8590087890625,264.2386779785156,289.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498159194365,3.5079647631164335e-08,0.0012497808784246,-0.0906086340546608,0.0,0.0,0.0,-0.0222031399607658,60.0,-21.42169761657715,-0.0,-1.0650062876038649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648864746094,0.0,0.0,0.0001175005745608,292.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651611328125,0.0,0.0,0.0001237337564816,290.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,9.138964378507808e-05,290.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78863525390625,0.0,0.0,0.0001237341639352,291.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,0.000586939684581,290.5556030273437,294.1499938964844,264.26824951171875,263.28009033203125,265.8238220214844,264.25689697265625,289.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519567972049,3.533005710210092e-08,0.001251921406947,-0.0912569016218185,0.0,0.0,0.0,-0.0223272759467363,60.0,-21.430912017822266,-0.0,-1.0686579088314829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648864746094,0.0,0.0,0.0001175005745608,292.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651611328125,0.0,0.0,0.0001237337564816,290.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,9.138964378507808e-05,290.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78863525390625,0.0,0.0,0.0001237341639352,291.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,0.000586939684581,290.5556030273437,294.1499938964844,264.26824951171875,263.28009033203125,265.8238220214844,264.25689697265625,289.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519567972049,3.533005710210092e-08,0.001251921406947,-0.0912569016218185,0.0,0.0,0.0,-0.0223272759467363,60.0,-21.430912017822266,-0.0,-1.0686579088314829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,292.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.655517578125,0.0,0.0,0.0001176916557596,292.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65582275390625,0.0,0.0,0.0001239349803654,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699890136719,0.0,0.0,9.153825521934776e-05,290.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77734375,0.0,0.0,0.0001239353732671,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,0.0005878941738046,290.54473876953125,294.1499938964844,264.2860107421875,263.29254150390625,265.7897644042969,264.2749328613281,289.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539925519376,3.556818128913619e-08,0.0012539570452645,-0.0918732583522796,0.0,0.0,0.0,-0.0224453210830688,60.0,-21.438268661499023,-0.0,-1.0721362286858493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,292.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.655517578125,0.0,0.0,0.0001176916557596,292.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65582275390625,0.0,0.0,0.0001239349803654,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699890136719,0.0,0.0,9.153825521934776e-05,290.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77734375,0.0,0.0,0.0001239353732671,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,0.0005878941738046,290.54473876953125,294.1499938964844,264.2860107421875,263.29254150390625,265.7897644042969,264.2749328613281,289.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539925519376,3.556818128913619e-08,0.0012539570452645,-0.0918732583522796,0.0,0.0,0.0,-0.0224453210830688,60.0,-21.438268661499023,-0.0,-1.0721362286858493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,292.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508178710937,0.0,0.0,0.0001177821759483,292.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510925292969,0.0,0.0,0.0001240303099621,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.764404296875,0.0,0.0,9.160866466118024e-05,290.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0001240307028638,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223022460937,0.0,0.0,0.0005883463891223,290.53924560546875,294.1499938964844,264.2945556640625,263.29852294921875,265.773193359375,264.2837219238281,289.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254957052879,3.568099415929282e-08,0.0012549214297905,-0.0921652317047119,0.0,0.0,0.0,-0.0225012470036745,60.0,-21.44124221801757,-0.0,-1.0737860378640109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,292.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460876464844,0.0,0.0,0.0001178672173409,292.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463623046875,0.0,0.0,0.0001241198478965,290.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587890625,0.0,0.0,9.167479583993554e-05,290.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660217285156,0.0,0.0,0.0001241202553501,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154357910156,0.0,0.0,0.0005887711304239,290.53375244140625,294.1499938964844,264.30279541015625,263.3042297363281,265.75689697265625,264.2922668457031,289.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558631133288,3.5786964502904084e-08,0.001255827373825,-0.0924394652247428,0.0,0.0,0.0,-0.0225537791848182,60.0,-21.44365692138672,-0.0,-1.0753369394933544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,292.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63653564453125,0.0,0.0,0.000118018782814,292.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368408203125,0.0,0.0,0.0001242794678546,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,9.179268090520054e-05,290.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546081542969,0.0,0.0,0.0001242798462044,291.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,0.0005895282374694,290.5226745605469,294.1499938964844,264.318115234375,263.3147277832031,265.7250061035156,264.30841064453125,289.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574779102578,3.597584807835119e-08,0.0012574419379234,-0.092928223311901,0.0,0.0,0.0,-0.0226474143564701,60.0,-21.44643783569336,-0.0,-1.0781040771234984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,292.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63653564453125,0.0,0.0,0.000118018782814,292.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368408203125,0.0,0.0,0.0001242794678546,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,9.179268090520054e-05,290.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546081542969,0.0,0.0,0.0001242798462044,291.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,0.0005895282374694,290.5226745605469,294.1499938964844,264.318115234375,263.3147277832031,265.7250061035156,264.30841064453125,289.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574779102578,3.597584807835119e-08,0.0012574419379234,-0.092928223311901,0.0,0.0,0.0,-0.0226474143564701,60.0,-21.44643783569336,-0.0,-1.0781040771234984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,292.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6269226074219,0.0,0.0,0.0001181434563477,292.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.627197265625,0.0,0.0,0.0001244107552338,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,9.188964759232476e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431640625,0.0,0.0,0.0001244111335836,291.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.0005901510594412,290.51153564453125,294.1499938964844,264.3314819335937,263.3236083984375,265.6941223144531,264.3228759765625,289.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588063254952,3.6131211800238816e-08,0.0012587701203301,-0.0933302044868469,0.0,0.0,0.0,-0.0227244347333908,60.0,-21.446060180664062,-0.0,-1.0803828587313546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,292.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6269226074219,0.0,0.0,0.0001181434563477,292.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.627197265625,0.0,0.0,0.0001244107552338,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,9.188964759232476e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431640625,0.0,0.0,0.0001244111335836,291.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.0005901510594412,290.51153564453125,294.1499938964844,264.3314819335937,263.3236083984375,265.6941223144531,264.3228759765625,289.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588063254952,3.6131211800238816e-08,0.0012587701203301,-0.0933302044868469,0.0,0.0,0.0,-0.0227244347333908,60.0,-21.446060180664062,-0.0,-1.0803828587313546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,292.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61724853515625,0.0,0.0,0.0001182396590593,292.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175231933594,0.0,0.0,0.0001245120511157,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247619628906,0.0,0.0,9.19644662644714e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7316589355469,0.0,0.0,0.0001245124294655,291.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,0.0005906315636821,290.50030517578125,294.1499938964844,264.3424072265625,263.3304138183594,265.6641540527344,264.335205078125,289.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598312459886,3.625109101790258e-08,0.0012597949244081,-0.0936403274536132,0.0,0.0,0.0,-0.022783862426877,60.0,-21.44255828857422,-0.0,-1.0821427309792853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,292.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61724853515625,0.0,0.0,0.0001182396590593,292.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175231933594,0.0,0.0,0.0001245120511157,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247619628906,0.0,0.0,9.19644662644714e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7316589355469,0.0,0.0,0.0001245124294655,291.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,0.0005906315636821,290.50030517578125,294.1499938964844,264.3424072265625,263.3304138183594,265.6641540527344,264.335205078125,289.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598312459886,3.625109101790258e-08,0.0012597949244081,-0.0936403274536132,0.0,0.0,0.0,-0.022783862426877,60.0,-21.44255828857422,-0.0,-1.0821427309792853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,292.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6074523925781,0.0,0.0,0.0001183089916594,292.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60772705078125,0.0,0.0,0.0001245850580744,290.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133178710937,0.0,0.0,9.201838111039252e-05,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,0.0001245854364242,291.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,0.0005909778992645,290.489013671875,294.1499938964844,264.3503723144531,263.334716796875,265.6349792480469,264.3448791503906,289.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605699012055,3.633747880371629e-08,0.0012605334632098,-0.093863807618618,0.0,0.0,0.0,-0.0228266883641481,60.0,-21.436357498168945,-0.0,-1.0834119024139e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,292.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6074523925781,0.0,0.0,0.0001183089916594,292.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60772705078125,0.0,0.0,0.0001245850580744,290.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133178710937,0.0,0.0,9.201838111039252e-05,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,0.0001245854364242,291.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,0.0005909778992645,290.489013671875,294.1499938964844,264.3503723144531,263.334716796875,265.6349792480469,264.3448791503906,289.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605699012055,3.633747880371629e-08,0.0012605334632098,-0.093863807618618,0.0,0.0,0.0,-0.0228266883641481,60.0,-21.436357498168945,-0.0,-1.0834119024139e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,292.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025390625,0.0,0.0,0.0001183350468636,292.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6028137207031,0.0,0.0,0.0001246125029865,290.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70758056640625,0.0,0.0,9.2038644652348e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143249511719,0.0,0.0,0.0001246128667844,291.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8535461425781,0.0,0.0,0.0005911080515943,290.4833374023437,294.1499938964844,264.3531188964844,263.3357849121094,265.6206970214844,264.3486633300781,289.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608474353328,3.636994350131317e-08,0.0012608111137524,-0.0939477831125259,0.0,0.0,0.0,-0.0228427816182374,60.0,-21.43253517150879,-0.0,-1.0838890318609629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,292.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976257324219,0.0,0.0,0.0001183554777526,292.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978698730469,0.0,0.0,0.0001246340252691,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018127441406,0.0,0.0,9.20545353437774e-05,290.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,0.000124634389067,291.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,0.0005912101478315,290.4776306152344,294.1499938964844,264.3549499511719,263.3360900878906,265.6065673828125,264.3515014648437,289.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610651319846,3.6395402247535464e-08,0.0012610286939889,-0.0940136387944221,0.0,0.0,0.0,-0.0228554029017686,60.0,-21.428346633911133,-0.0,-1.0842632747198877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,292.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58770751953125,0.0,0.0,0.0001183830609079,292.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58795166015625,0.0,0.0,0.0001246630708919,290.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902770996094,0.0,0.0,9.207599214278162e-05,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968688964844,0.0,0.0,0.0001246634346898,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328552246094,0.0,0.0,0.0005913479253649,290.4661865234375,294.1499938964844,264.3555908203125,263.3341064453125,265.5788269042969,264.3544006347656,289.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613589642569,3.6429764094236816e-08,0.0012613225262612,-0.0941025242209434,0.0,0.0,0.0,-0.0228724367916584,60.0,-21.419633865356445,-0.0,-1.0847684706050133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,292.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58770751953125,0.0,0.0,0.0001183830609079,292.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58795166015625,0.0,0.0,0.0001246630708919,290.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902770996094,0.0,0.0,9.207599214278162e-05,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968688964844,0.0,0.0,0.0001246634346898,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328552246094,0.0,0.0,0.0005913479253649,290.4661865234375,294.1499938964844,264.3555908203125,263.3341064453125,265.5788269042969,264.3544006347656,289.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613589642569,3.6429764094236816e-08,0.0012613225262612,-0.0941025242209434,0.0,0.0,0.0,-0.0228724367916584,60.0,-21.419633865356445,-0.0,-1.0847684706050133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,292.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777282714844,0.0,0.0,0.0001183975036838,292.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779724121094,0.0,0.0,0.0001246782776433,290.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786804199219,0.0,0.0,9.208721166942269e-05,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851806640625,0.0,0.0,0.0001246786268893,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81903076171875,0.0,0.0,0.0005914200446568,290.4547119140625,294.1499938964844,264.3518371582031,263.32830810546875,265.5516357421875,264.3532409667969,289.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615126324817,3.6447740825451553e-08,0.001261476194486,-0.0941490232944488,0.0,0.0,0.0,-0.0228813495486974,60.0,-21.41155433654785,-0.0,-1.0850328635569897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,292.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777282714844,0.0,0.0,0.0001183975036838,292.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779724121094,0.0,0.0,0.0001246782776433,290.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786804199219,0.0,0.0,9.208721166942269e-05,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851806640625,0.0,0.0,0.0001246786268893,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81903076171875,0.0,0.0,0.0005914200446568,290.4547119140625,294.1499938964844,264.3518371582031,263.32830810546875,265.5516357421875,264.3532409667969,289.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615126324817,3.6447740825451553e-08,0.001261476194486,-0.0941490232944488,0.0,0.0,0.0,-0.0228813495486974,60.0,-21.41155433654785,-0.0,-1.0850328635569897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,292.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5676574707031,0.0,0.0,0.0001184034990728,292.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56793212890625,0.0,0.0,0.0001246845931746,290.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66705322265625,0.0,0.0,9.209187555825338e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,0.0001246849424205,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80523681640625,0.0,0.0,0.0005914500216022,290.4431457519531,294.1499938964844,264.3432006835937,263.3182983398437,265.5248718261719,264.34765625,289.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615764280781,3.645519797146336e-08,0.0012615399900823,-0.0941683128476142,0.0,0.0,0.0,-0.0228850468993186,60.0,-21.40531539916992,-0.0,-1.0851425003011173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,292.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5676574707031,0.0,0.0,0.0001184034990728,292.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56793212890625,0.0,0.0,0.0001246845931746,290.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66705322265625,0.0,0.0,9.209187555825338e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,0.0001246849424205,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80523681640625,0.0,0.0,0.0005914500216022,290.4431457519531,294.1499938964844,264.3432006835937,263.3182983398437,265.5248718261719,264.34765625,289.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615764280781,3.645519797146336e-08,0.0012615399900823,-0.0941683128476142,0.0,0.0,0.0,-0.0228850468993186,60.0,-21.40531539916992,-0.0,-1.0851425003011173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,292.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575561523437,0.0,0.0,0.0001184050925076,292.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55780029296875,0.0,0.0,0.0001246862666448,290.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553955078125,0.0,0.0,9.20931124710478e-05,290.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66168212890625,0.0,0.0,0.0001246866158908,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913818359375,0.0,0.0,0.000591457937844,290.4315185546875,294.1499938964844,264.3291931152344,263.3036193847656,265.4984130859375,264.3368225097656,289.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615933082997,3.645716972755508e-08,0.001261556870304,-0.0941734090447425,0.0,0.0,0.0,-0.0228860229253768,60.0,-21.402341842651367,-0.0,-1.0851714904447365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,292.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575561523437,0.0,0.0,0.0001184050925076,292.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55780029296875,0.0,0.0,0.0001246862666448,290.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553955078125,0.0,0.0,9.20931124710478e-05,290.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66168212890625,0.0,0.0,0.0001246866158908,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913818359375,0.0,0.0,0.000591457937844,290.4315185546875,294.1499938964844,264.3291931152344,263.3036193847656,265.4984130859375,264.3368225097656,289.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615933082997,3.645716972755508e-08,0.001261556870304,-0.0941734090447425,0.0,0.0,0.0,-0.0228860229253768,60.0,-21.402341842651367,-0.0,-1.0851714904447365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
