time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
428100,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5524597167969,0.0,0.0,0.0001184052380267,292.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527038574219,0.0,0.0,0.000124686412164,290.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495361328125,0.0,0.0,9.2093221610412e-05,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65576171875,0.0,0.0,0.0001246867614099,291.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78448486328125,0.0,0.0,0.0005914586945436,290.4256896972656,294.1499938964844,264.3200378417969,263.2944030761719,265.4852600097656,264.3292541503906,289.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615948216989,3.645734025781167e-08,0.0012615582672879,-0.0941738486289978,0.0,0.0,0.0,-0.0228861086070537,60.0,-21.402463912963867,-0.0,-1.085174048398585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,292.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54736328125,0.0,0.0,0.0001184051434393,292.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.547607421875,0.0,0.0,0.0001246863248525,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6436767578125,0.0,0.0,9.209314885083586e-05,290.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498718261719,0.0,0.0,0.0001246866595465,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7775573730469,0.0,0.0,0.0005914582288824,290.4198303222656,294.1499938964844,264.309326171875,263.2838439941406,265.4721374511719,264.3202514648437,289.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.6457219465546586e-08,0.00126155721955,-0.0941735357046127,0.0,0.0,0.0,-0.0228860471397638,60.0,-21.40372085571289,-0.0,-1.085172200987472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.537109375,0.0,0.0,0.0001184050925076,292.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.537353515625,0.0,0.0,0.0001246862666448,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319274902344,0.0,0.0,9.209309791913256e-05,290.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63800048828125,0.0,0.0,0.0001246866013389,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637023925781,0.0,0.0,0.000591457937844,290.4080810546875,294.1499938964844,264.2830810546875,263.2585144042969,265.4459228515625,264.2978210449219,289.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733121871948,0.0,0.0,0.0,-0.0228860042989254,60.0,-21.40997314453125,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.537109375,0.0,0.0,0.0001184050925076,292.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.537353515625,0.0,0.0,0.0001246862666448,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319274902344,0.0,0.0,9.209309791913256e-05,290.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63800048828125,0.0,0.0,0.0001246866013389,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637023925781,0.0,0.0,0.000591457937844,290.4080810546875,294.1499938964844,264.2830810546875,263.2585144042969,265.4459228515625,264.2978210449219,289.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733121871948,0.0,0.0,0.0,-0.0228860042989254,60.0,-21.40997314453125,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,292.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267944335937,0.0,0.0,0.0001184052453027,292.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52703857421875,0.0,0.0,0.0001246864267159,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201171875,0.0,0.0,9.20932143344544e-05,290.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260986328125,0.0,0.0,0.000124686746858,291.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,0.0005914586945436,290.3962707519531,294.1499938964844,264.25,263.22723388671875,265.41961669921875,264.2688293457031,289.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645730828338856e-08,0.0012615580344572,-0.0941737666726112,0.0,0.0,0.0,-0.0228860918432474,60.0,-21.421884536743164,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,292.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267944335937,0.0,0.0,0.0001184052453027,292.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52703857421875,0.0,0.0,0.0001246864267159,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201171875,0.0,0.0,9.20932143344544e-05,290.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260986328125,0.0,0.0,0.000124686746858,291.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,0.0005914586945436,290.3962707519531,294.1499938964844,264.25,263.22723388671875,265.41961669921875,264.2688293457031,289.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645730828338856e-08,0.0012615580344572,-0.0941737666726112,0.0,0.0,0.0,-0.0228860918432474,60.0,-21.421884536743164,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51641845703125,0.0,0.0,0.0001184045686386,292.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51666259765625,0.0,0.0,0.000124685713672,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082763671875,0.0,0.0,9.209269046550617e-05,290.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141967773437,0.0,0.0,0.0001246860338142,291.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,0.000591455376707,290.3843994140625,294.1499938964844,264.2133483886719,263.19305419921875,265.3930969238281,264.23468017578125,289.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.645645563210565e-08,0.0012615507002919,-0.0941715538501739,0.0,0.0,0.0,-0.0228856690227985,60.0,-21.43824958801269,-0.0,-1.085160974412247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51641845703125,0.0,0.0,0.0001184045686386,292.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51666259765625,0.0,0.0,0.000124685713672,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082763671875,0.0,0.0,9.209269046550617e-05,290.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141967773437,0.0,0.0,0.0001246860338142,291.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,0.000591455376707,290.3843994140625,294.1499938964844,264.2133483886719,263.19305419921875,265.3930969238281,264.23468017578125,289.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.645645563210565e-08,0.0012615507002919,-0.0941715538501739,0.0,0.0,0.0,-0.0228856690227985,60.0,-21.43824958801269,-0.0,-1.085160974412247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,292.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059509277344,0.0,0.0,0.0001184013453894,292.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061950683594,0.0,0.0,0.0001246823230758,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,9.209017298417166e-05,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6022033691406,0.0,0.0,0.0001246826432179,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221069335937,0.0,0.0,0.0005914392531849,290.3724670410156,294.1499938964844,264.1766662597656,263.1593017578125,265.3663330078125,264.19854736328125,289.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615526793524,3.6452419749366534e-08,0.0012615162413567,-0.0941611230373382,0.0,0.0,0.0,-0.0228836685419082,60.0,-21.45586395263672,-0.0,-1.085101644093811e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,292.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059509277344,0.0,0.0,0.0001184013453894,292.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061950683594,0.0,0.0,0.0001246823230758,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,9.209017298417166e-05,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6022033691406,0.0,0.0,0.0001246826432179,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221069335937,0.0,0.0,0.0005914392531849,290.3724670410156,294.1499938964844,264.1766662597656,263.1593017578125,265.3663330078125,264.19854736328125,289.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615526793524,3.6452419749366534e-08,0.0012615162413567,-0.0941611230373382,0.0,0.0,0.0,-0.0228836685419082,60.0,-21.45586395263672,-0.0,-1.085101644093811e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5007019042969,0.0,0.0,0.0001183985878014,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009460449219,0.0,0.0,0.0001246794126927,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904541015625,0.0,0.0,9.208803385263308e-05,290.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59619140625,0.0,0.0,0.0001246797328349,291.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151794433594,0.0,0.0,0.0005914254579693,290.3664855957031,294.1499938964844,264.1583251953125,263.142578125,265.3528747558594,264.1802978515625,289.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615233426913,3.6448977169811776e-08,0.0012614869046956,-0.0941522195935249,0.0,0.0,0.0,-0.0228819623589515,60.0,-21.46459197998047,-0.0,-1.0850509823967517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,292.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954528808594,0.0,0.0,0.0001183940985356,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49566650390625,0.0,0.0,0.0001246746833203,290.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58447265625,0.0,0.0,9.208453411702068e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901794433594,0.0,0.0,0.0001246750034624,291.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082214355469,0.0,0.0,0.0005914030480198,290.3605041503906,294.1499938964844,264.1400146484375,263.1259765625,265.33935546875,264.1620178222656,289.0570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614753795787,3.64433745403403e-08,0.001261438941583,-0.0941377282142639,0.0,0.0,0.0,-0.022879185155034,60.0,-21.473114013671875,-0.0,-1.0849686304936769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48486328125,0.0,0.0,0.0001183802451123,292.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.485107421875,0.0,0.0,0.0001246601023012,290.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.572509765625,0.0,0.0,9.207375842379406e-05,290.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.578125,0.0,0.0,0.0001246604078914,291.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943359375,0.0,0.0,0.000591333839111,290.34844970703125,294.1499938964844,264.10333251953125,263.0930480957031,265.3121337890625,264.1253967285156,289.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613276485353,3.6426094141006615e-08,0.0012612912105396,-0.0940930247306823,0.0,0.0,0.0,-0.0228706169873476,60.0,-21.48947525024414,-0.0,-1.0847144693570956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48486328125,0.0,0.0,0.0001183802451123,292.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.485107421875,0.0,0.0,0.0001246601023012,290.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.572509765625,0.0,0.0,9.207375842379406e-05,290.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.578125,0.0,0.0,0.0001246604078914,291.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943359375,0.0,0.0,0.000591333839111,290.34844970703125,294.1499938964844,264.10333251953125,263.0930480957031,265.3121337890625,264.1253967285156,289.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613276485353,3.6426094141006615e-08,0.0012612912105396,-0.0940930247306823,0.0,0.0,0.0,-0.0228706169873476,60.0,-21.48947525024414,-0.0,-1.0847144693570956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,292.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742431640625,0.0,0.0,0.0001183567073894,292.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4744567871094,0.0,0.0,0.0001246353058377,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605163574219,0.0,0.0,9.205544483847916e-05,290.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660400390625,0.0,0.0,0.0001246356114279,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.680419921875,0.0,0.0,0.0005912162596359,290.3363647460937,294.1499938964844,264.0666809082031,263.0604553222656,265.28472900390625,264.0887756347656,289.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610767735168,3.6396741620592366e-08,0.0012610403355211,-0.0940171033143997,0.0,0.0,0.0,-0.0228560678660869,60.0,-21.504329681396484,-0.0,-1.0842829567536685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,292.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742431640625,0.0,0.0,0.0001183567073894,292.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4744567871094,0.0,0.0,0.0001246353058377,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605163574219,0.0,0.0,9.205544483847916e-05,290.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660400390625,0.0,0.0,0.0001246356114279,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.680419921875,0.0,0.0,0.0005912162596359,290.3363647460937,294.1499938964844,264.0666809082031,263.0604553222656,265.28472900390625,264.0887756347656,289.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610767735168,3.6396741620592366e-08,0.0012610403355211,-0.0940171033143997,0.0,0.0,0.0,-0.0228560678660869,60.0,-21.504329681396484,-0.0,-1.0842829567536685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,292.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635314941406,0.0,0.0,0.0001183215063065,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637451171875,0.0,0.0,0.0001245982421096,290.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484619140625,0.0,0.0,9.2028065409977e-05,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539245605469,0.0,0.0,0.0001245985476998,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,0.0005910404142923,290.32421875,294.1499938964844,264.0299987792969,263.0282287597656,265.257080078125,264.0521240234375,289.0108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607016833499,3.635285494851814e-08,0.0012606652453541,-0.0939035862684249,0.0,0.0,0.0,-0.0228343121707439,60.0,-21.51728820800781,-0.0,-1.0836378550038717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,292.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635314941406,0.0,0.0,0.0001183215063065,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637451171875,0.0,0.0,0.0001245982421096,290.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484619140625,0.0,0.0,9.2028065409977e-05,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539245605469,0.0,0.0,0.0001245985476998,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,0.0005910404142923,290.32421875,294.1499938964844,264.0299987792969,263.0282287597656,265.257080078125,264.0521240234375,289.0108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607016833499,3.635285494851814e-08,0.0012606652453541,-0.0939035862684249,0.0,0.0,0.0,-0.0228343121707439,60.0,-21.51728820800781,-0.0,-1.0836378550038717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,292.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527893066406,0.0,0.0,0.0001182720661745,292.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530029296875,0.0,0.0,0.0001245461753569,290.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364074707031,0.0,0.0,9.198960469802842e-05,290.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.541748046875,0.0,0.0,0.0001245464663952,291.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526184082031,0.0,0.0,0.0005907934391871,290.31201171875,294.1499938964844,263.99334716796875,262.996337890625,265.2292785644531,264.0155029296875,288.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601747876033,3.629121891890463e-08,0.0012601384660229,-0.0937441438436508,0.0,0.0,0.0,-0.0228037573397159,60.0,-21.527908325195312,-0.0,-1.0827321972328718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,292.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527893066406,0.0,0.0,0.0001182720661745,292.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530029296875,0.0,0.0,0.0001245461753569,290.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364074707031,0.0,0.0,9.198960469802842e-05,290.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.541748046875,0.0,0.0,0.0001245464663952,291.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526184082031,0.0,0.0,0.0005907934391871,290.31201171875,294.1499938964844,263.99334716796875,262.996337890625,265.2292785644531,264.0155029296875,288.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601747876033,3.629121891890463e-08,0.0012601384660229,-0.0937441438436508,0.0,0.0,0.0,-0.0228037573397159,60.0,-21.527908325195312,-0.0,-1.0827321972328718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,292.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473876953125,0.0,0.0,0.000118241085147,292.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476013183594,0.0,0.0,0.000124513549963,290.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53033447265625,0.0,0.0,9.196550672641024e-05,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5356750488281,0.0,0.0,0.0001245138410013,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6456604003906,0.0,0.0,0.0005906386650167,290.305908203125,294.1499938964844,263.9750061035156,262.98046875,265.2153015136719,263.9971923828125,288.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598446337506,3.625260092121607e-08,0.0012598084285855,-0.0936442390084266,0.0,0.0,0.0,-0.0227846130728721,60.0,-21.532201766967773,-0.0,-1.082164970966915e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,292.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419860839844,0.0,0.0,0.0001182058331323,292.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4421691894531,0.0,0.0,0.0001244764280272,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242919921875,0.0,0.0,9.193808364216238e-05,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295715332031,0.0,0.0,0.0001244767190655,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387023925781,0.0,0.0,0.0005904625868424,290.2997741699219,294.1499938964844,263.9566650390625,262.9646911621094,265.2012939453125,263.9788818359375,288.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594690779224,3.6208660958436674e-08,0.0012594328727573,-0.0935305655002594,0.0,0.0,0.0,-0.022762831300497,60.0,-21.535728454589844,-0.0,-1.0815196560542972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311218261719,0.0,0.0,0.0001181230181828,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43133544921875,0.0,0.0,0.0001243892329512,290.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121459960937,0.0,0.0,9.187367686536164e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5173645019531,0.0,0.0,0.0001243895094376,291.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6247863769531,0.0,0.0,0.000590048963204,290.2874755859375,294.1499938964844,263.9200134277344,262.933349609375,265.1731262207031,263.9422607421875,288.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585865333676,3.61054404152128e-08,0.0012585504446178,-0.0932635217905044,0.0,0.0,0.0,-0.0227116607129573,60.0,-21.54061317443848,-0.0,-1.0800046368331097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311218261719,0.0,0.0,0.0001181230181828,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43133544921875,0.0,0.0,0.0001243892329512,290.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121459960937,0.0,0.0,9.187367686536164e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5173645019531,0.0,0.0,0.0001243895094376,291.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6247863769531,0.0,0.0,0.000590048963204,290.2874755859375,294.1499938964844,263.9200134277344,262.933349609375,265.1731262207031,263.9422607421875,288.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585865333676,3.61054404152128e-08,0.0012585504446178,-0.0932635217905044,0.0,0.0,0.0,-0.0227116607129573,60.0,-21.54061317443848,-0.0,-1.0800046368331097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,292.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42022705078125,0.0,0.0,0.00011802049994,292.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42041015625,0.0,0.0,0.0001242812722921,290.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5,0.0,0.0,9.179393236991018e-05,290.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050964355469,0.0,0.0,0.0001242815487785,291.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108703613281,0.0,0.0,0.0005895368522033,290.2751770019531,294.1499938964844,263.8833312988281,262.9022216796875,265.1448059082031,263.9056701660156,288.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574942084029,3.5977659962327386e-08,0.0012574582360684,-0.0929329171776771,0.0,0.0,0.0,-0.0226483177393674,60.0,-21.54207420349121,-0.0,-1.0781306514218161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,292.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42022705078125,0.0,0.0,0.00011802049994,292.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42041015625,0.0,0.0,0.0001242812722921,290.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5,0.0,0.0,9.179393236991018e-05,290.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050964355469,0.0,0.0,0.0001242815487785,291.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108703613281,0.0,0.0,0.0005895368522033,290.2751770019531,294.1499938964844,263.8833312988281,262.9022216796875,265.1448059082031,263.9056701660156,288.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574942084029,3.5977659962327386e-08,0.0012574582360684,-0.0929329171776771,0.0,0.0,0.0,-0.0226483177393674,60.0,-21.54207420349121,-0.0,-1.0781306514218161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092712402344,0.0,0.0,0.0001179016762762,292.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4094543457031,0.0,0.0,0.000124156140373,290.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48779296875,0.0,0.0,9.170151315629482e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4928283691406,0.0,0.0,0.0001241564168594,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5969543457031,0.0,0.0,0.0005889433086849,290.2628173828125,294.1499938964844,263.8466796875,262.8713073730469,265.1163330078125,263.8690795898437,288.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562280753627,3.5829554434485544e-08,0.0012561922194436,-0.0925496816635131,0.0,0.0,0.0,-0.0225748959928751,60.0,-21.540424346923828,-0.0,-1.0759605828525309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092712402344,0.0,0.0,0.0001179016762762,292.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4094543457031,0.0,0.0,0.000124156140373,290.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48779296875,0.0,0.0,9.170151315629482e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4928283691406,0.0,0.0,0.0001241564168594,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5969543457031,0.0,0.0,0.0005889433086849,290.2628173828125,294.1499938964844,263.8466796875,262.8713073730469,265.1163330078125,263.8690795898437,288.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562280753627,3.5829554434485544e-08,0.0012561922194436,-0.0925496816635131,0.0,0.0,0.0,-0.0225748959928751,60.0,-21.540424346923828,-0.0,-1.0759605828525309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982849121094,0.0,0.0,0.0001177662488771,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984680175781,0.0,0.0,0.0001240135316038,290.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755859375,0.0,0.0,9.159617911791428e-05,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805603027344,0.0,0.0,0.0001240138080902,291.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58306884765625,0.0,0.0,0.0005882668192498,290.2504272460937,294.1499938964844,263.8099975585937,262.840576171875,265.08770751953125,263.83251953125,288.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547851074486,3.5660761454892054e-08,0.0012547494843602,-0.0921128690242767,0.0,0.0,0.0,-0.0224912222474813,60.0,-21.53555488586425,-0.0,-1.073490025760293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982849121094,0.0,0.0,0.0001177662488771,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984680175781,0.0,0.0,0.0001240135316038,290.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755859375,0.0,0.0,9.159617911791428e-05,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805603027344,0.0,0.0,0.0001240138080902,291.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58306884765625,0.0,0.0,0.0005882668192498,290.2504272460937,294.1499938964844,263.8099975585937,262.840576171875,265.08770751953125,263.83251953125,288.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547851074486,3.5660761454892054e-08,0.0012547494843602,-0.0921128690242767,0.0,0.0,0.0,-0.0224912222474813,60.0,-21.53555488586425,-0.0,-1.073490025760293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39276123046875,0.0,0.0,0.0001176940131699,292.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929443359375,0.0,0.0,0.0001239374687429,290.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.469482421875,0.0,0.0,9.153999417321756e-05,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,0.0001239377306774,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761108398437,0.0,0.0,0.0005879059899598,290.24420166015625,294.1499938964844,263.7916564941406,262.8252868652344,265.0733337402344,263.8142395019531,288.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540153693407,3.557072858484389e-08,0.0012539798626676,-0.0918798595666885,0.0,0.0,0.0,-0.0224465914070606,60.0,-21.532190322875977,-0.0,-1.0721734611252033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872375488281,0.0,0.0,0.0001176187142846,292.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874206542969,0.0,0.0,0.0001238581608049,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4633483886719,0.0,0.0,9.14814227144234e-05,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682312011719,0.0,0.0,0.0001238584372913,291.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56915283203125,0.0,0.0,0.0005875297938473,290.23797607421875,294.1499938964844,263.7733459472656,262.8100280761719,265.0589294433594,263.79595947265625,288.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532130349427,3.547687299487734e-08,0.0012531775282695,-0.0916369333863258,0.0,0.0,0.0,-0.0224000625312328,60.0,-21.52814292907715,-0.0,-1.0708017583738184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37615966796875,0.0,0.0,0.0001174623685074,292.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763427734375,0.0,0.0,0.000123693520436,290.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,9.135981235885993e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559020996094,0.0,0.0,0.0001236937969224,291.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552673339844,0.0,0.0,0.0005867488216608,290.2255249023437,294.1499938964844,263.7366638183594,262.77960205078125,265.030029296875,263.7594299316406,288.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547015272,3.528200664959513e-08,0.0012515117414295,-0.0911325216293335,0.0,0.0,0.0,-0.0223034620285034,60.0,-21.518722534179688,-0.0,-1.0679567452598349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37615966796875,0.0,0.0,0.0001174623685074,292.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763427734375,0.0,0.0,0.000123693520436,290.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,9.135981235885993e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559020996094,0.0,0.0,0.0001236937969224,291.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552673339844,0.0,0.0,0.0005867488216608,290.2255249023437,294.1499938964844,263.7366638183594,262.77960205078125,265.030029296875,263.7594299316406,288.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547015272,3.528200664959513e-08,0.0012515117414295,-0.0911325216293335,0.0,0.0,0.0,-0.0223034620285034,60.0,-21.518722534179688,-0.0,-1.0679567452598349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36505126953125,0.0,0.0,0.0001173006894532,292.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.365234375,0.0,0.0,0.0001235232775798,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388427734375,0.0,0.0,9.1234061983414e-05,290.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435729980469,0.0,0.0,0.0001235235249623,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413818359375,0.0,0.0,0.0005859412485733,290.2130432128906,294.1499938964844,263.70001220703125,262.7492980957031,265.0010070800781,263.7228698730469,288.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498243013396,3.5080496729733575e-08,0.0012497892603278,-0.0906108394265174,0.0,0.0,0.0,-0.0222035683691501,60.0,-21.50794219970703,-0.0,-1.0650186510474668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36505126953125,0.0,0.0,0.0001173006894532,292.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.365234375,0.0,0.0,0.0001235232775798,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388427734375,0.0,0.0,9.1234061983414e-05,290.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435729980469,0.0,0.0,0.0001235235249623,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413818359375,0.0,0.0,0.0005859412485733,290.2130432128906,294.1499938964844,263.70001220703125,262.7492980957031,265.0010070800781,263.7228698730469,288.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498243013396,3.5080496729733575e-08,0.0012497892603278,-0.0906108394265174,0.0,0.0,0.0,-0.0222035683691501,60.0,-21.50794219970703,-0.0,-1.0650186510474668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539123535156,0.0,0.0,0.000117132840387,292.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540954589844,0.0,0.0,0.0001233465154655,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4265441894531,0.0,0.0,9.11035094759427e-05,290.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43121337890625,0.0,0.0,0.0001233467774,291.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52752685546875,0.0,0.0,0.0005851027672179,290.2005310058594,294.1499938964844,263.663330078125,262.7191162109375,264.9718322753906,263.68634033203125,288.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480358127504,3.4871298737471086e-08,0.0012480010045692,-0.0900691747665405,0.0,0.0,0.0,-0.0220998618751764,60.0,-21.495969772338867,-0.0,-1.0619726964478104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539123535156,0.0,0.0,0.000117132840387,292.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540954589844,0.0,0.0,0.0001233465154655,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4265441894531,0.0,0.0,9.11035094759427e-05,290.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43121337890625,0.0,0.0,0.0001233467774,291.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52752685546875,0.0,0.0,0.0005851027672179,290.2005310058594,294.1499938964844,263.663330078125,262.7191162109375,264.9718322753906,263.68634033203125,288.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480358127504,3.4871298737471086e-08,0.0012480010045692,-0.0900691747665405,0.0,0.0,0.0,-0.0220998618751764,60.0,-21.495969772338867,-0.0,-1.0619726964478104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427124023437,0.0,0.0,0.000116952767712,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428955078125,0.0,0.0,0.0001231568894581,290.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41424560546875,0.0,0.0,9.096344729186968e-05,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4188232421875,0.0,0.0,0.0001231571368407,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.513671875,0.0,0.0,0.0005842032842338,290.18798828125,294.1499938964844,263.6266784667969,262.68896484375,264.94256591796875,263.6498107910156,288.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461171718314,3.4646866708953894e-08,0.0012460824800655,-0.0894879847764968,0.0,0.0,0.0,-0.0219886042177677,60.0,-21.48215675354004,-0.0,-1.0587098842052001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
