time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
430440,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427124023437,0.0,0.0,0.000116952767712,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428955078125,0.0,0.0,0.0001231568894581,290.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41424560546875,0.0,0.0,9.096344729186968e-05,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4188232421875,0.0,0.0,0.0001231571368407,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.513671875,0.0,0.0,0.0005842032842338,290.18798828125,294.1499938964844,263.6266784667969,262.68896484375,264.94256591796875,263.6498107910156,288.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461171718314,3.4646866708953894e-08,0.0012460824800655,-0.0894879847764968,0.0,0.0,0.0,-0.0219886042177677,60.0,-21.48215675354004,-0.0,-1.0587098842052001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33709716796875,0.0,0.0,0.0001168587841675,292.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372802734375,0.0,0.0,0.0001230579364346,290.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080810546875,0.0,0.0,9.089035302167758e-05,290.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126281738281,0.0,0.0,0.0001230581838171,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067443847656,0.0,0.0,0.0005837338394485,290.18170166015625,294.1499938964844,263.6083374023437,262.6739196777344,264.9278869628906,263.6315612792969,288.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245115767233,3.452973729167752e-08,0.0012450811918824,-0.0891846269369125,0.0,0.0,0.0,-0.0219305399805307,60.0,-21.47447395324707,-0.0,-1.0570089870043377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314819335937,0.0,0.0,0.0001167622394859,292.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316650390625,0.0,0.0,0.0001229562622029,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40191650390625,0.0,0.0,9.08152578631416e-05,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40643310546875,0.0,0.0,0.0001229565095854,291.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49981689453125,0.0,0.0,0.0005832515889778,290.1754455566406,294.1499938964844,263.5899963378906,262.65887451171875,264.9131774902344,263.6133117675781,288.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244087005034,3.4409410432090226e-08,0.0012440526625141,-0.0888729616999626,0.0,0.0,0.0,-0.0218708887696266,60.0,-21.46628761291504,-0.0,-1.0552630413940278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202514648437,0.0,0.0,0.0001165631765616,292.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204345703125,0.0,0.0,0.000122746641864,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895874023437,0.0,0.0,9.06604327610694e-05,290.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39404296875,0.0,0.0,0.0001227468746947,291.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859619140625,0.0,0.0,0.0005822572275064,290.162841796875,294.1499938964844,263.5533447265625,262.6287841796875,264.8836669921875,263.5768127441406,288.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419660342857,3.416131377775855e-08,0.0012419318081811,-0.0882302820682525,0.0,0.0,0.0,-0.021747900173068,60.0,-21.44870376586914,-0.0,-1.0516678372596289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202514648437,0.0,0.0,0.0001165631765616,292.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204345703125,0.0,0.0,0.000122746641864,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895874023437,0.0,0.0,9.06604327610694e-05,290.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39404296875,0.0,0.0,0.0001227468746947,291.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859619140625,0.0,0.0,0.0005822572275064,290.162841796875,294.1499938964844,263.5533447265625,262.6287841796875,264.8836669921875,263.5768127441406,288.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419660342857,3.416131377775855e-08,0.0012419318081811,-0.0882302820682525,0.0,0.0,0.0,-0.021747900173068,60.0,-21.44870376586914,-0.0,-1.0516678372596289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089599609375,0.0,0.0,0.0001163582564913,292.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30914306640625,0.0,0.0,0.0001225308515131,290.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37725830078125,0.0,0.0,9.050104563357309e-05,290.828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816223144531,0.0,0.0,0.0001225310843437,291.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721374511719,0.0,0.0,0.0005812335875816,290.1502380371094,294.1499938964844,263.51666259765625,262.5987243652344,264.85406494140625,263.5403137207031,288.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397825485095,3.390591629681694e-08,0.0012397486716508,-0.0875685811042785,0.0,0.0,0.0,-0.0216212943196296,60.0,-21.42970466613769,-0.0,-1.0479732281964973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089599609375,0.0,0.0,0.0001163582564913,292.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30914306640625,0.0,0.0,0.0001225308515131,290.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37725830078125,0.0,0.0,9.050104563357309e-05,290.828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816223144531,0.0,0.0,0.0001225310843437,291.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721374511719,0.0,0.0,0.0005812335875816,290.1502380371094,294.1499938964844,263.51666259765625,262.5987243652344,264.85406494140625,263.5403137207031,288.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397825485095,3.390591629681694e-08,0.0012397486716508,-0.0875685811042785,0.0,0.0,0.0,-0.0216212943196296,60.0,-21.42970466613769,-0.0,-1.0479732281964973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29766845703125,0.0,0.0,0.0001161498512374,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978210449219,0.0,0.0,0.0001223113940795,290.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648986816406,0.0,0.0,9.03389518498443e-05,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36920166015625,0.0,0.0,0.0001223116269102,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,0.0005801925435662,290.1376037597656,294.1499938964844,263.4800109863281,262.5686340332031,264.8243408203125,263.5038452148437,288.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375619262456,3.3646180952473514e-08,0.0012375282822176,-0.0868955180048942,0.0,0.0,0.0,-0.0214925333857536,60.0,-21.40970993041992,-0.0,-1.0442224862572402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29766845703125,0.0,0.0,0.0001161498512374,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978210449219,0.0,0.0,0.0001223113940795,290.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648986816406,0.0,0.0,9.03389518498443e-05,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36920166015625,0.0,0.0,0.0001223116269102,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,0.0005801925435662,290.1376037597656,294.1499938964844,263.4800109863281,262.5686340332031,264.8243408203125,263.5038452148437,288.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375619262456,3.3646180952473514e-08,0.0012375282822176,-0.0868955180048942,0.0,0.0,0.0,-0.0214925333857536,60.0,-21.40970993041992,-0.0,-1.0442224862572402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28631591796875,0.0,0.0,0.0001159408129751,292.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864990234375,0.0,0.0,0.000122091252706,290.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525085449219,0.0,0.0,9.017635602504016e-05,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567810058594,0.0,0.0,0.0001220914855366,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4445495605469,0.0,0.0,0.0005791483563371,290.1249694824219,294.1499938964844,263.4433288574219,262.5384826660156,264.7945251464844,263.46734619140625,288.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353345518931,3.338565335297972e-08,0.0012353011406958,-0.0862202942371368,0.0,0.0,0.0,-0.0213633812963962,60.0,-21.389291763305664,-0.0,-1.0404670547359276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28631591796875,0.0,0.0,0.0001159408129751,292.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864990234375,0.0,0.0,0.000122091252706,290.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525085449219,0.0,0.0,9.017635602504016e-05,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567810058594,0.0,0.0,0.0001220914855366,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4445495605469,0.0,0.0,0.0005791483563371,290.1249694824219,294.1499938964844,263.4433288574219,262.5384826660156,264.7945251464844,263.46734619140625,288.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353345518931,3.338565335297972e-08,0.0012353011406958,-0.0862202942371368,0.0,0.0,0.0,-0.0213633812963962,60.0,-21.389291763305664,-0.0,-1.0404670547359276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806396484375,0.0,0.0,0.0001158371087512,292.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807922363281,0.0,0.0,0.0001219820551341,290.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463439941406,0.0,0.0,9.009570203488693e-05,290.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505554199219,0.0,0.0,0.0001219822806888,291.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376525878906,0.0,0.0,0.0005786303663626,290.11865234375,294.1499938964844,263.42498779296875,262.5233764648437,264.77960205078125,263.4490966796875,288.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.325640918205863e-08,0.0012341963592916,-0.0858852788805961,0.0,0.0,0.0,-0.0212993118911981,60.0,-21.37908363342285,-0.0,-1.0386065696366133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749328613281,0.0,0.0,0.0001157345614046,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2751159667969,0.0,0.0,0.0001218740653712,290.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.34014892578125,0.0,0.0,9.001593571156263e-05,290.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443298339844,0.0,0.0,0.0001218742909259,291.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307556152344,0.0,0.0,0.0005781180807389,290.1123046875,294.1499938964844,263.4066772460937,262.5082702636719,264.7646179199219,263.4308776855469,288.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128603860177464e-08,0.0012331038014963,-0.0855539664626121,0.0,0.0,0.0,-0.0212359558790922,60.0,-21.368986129760746,-0.0,-1.0367683955792021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635498046875,0.0,0.0,0.0001155349455075,292.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637023925781,0.0,0.0,0.0001216638629557,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277587890625,0.0,0.0,8.986068132799119e-05,290.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318786621094,0.0,0.0,0.0001216640812344,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169921875,0.0,0.0,0.0005771209835074,290.0996398925781,294.1499938964844,263.3699951171875,262.4779663085937,264.734619140625,263.3943786621094,288.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310099555179,3.2879828637533144e-08,0.0012309770099818,-0.0849089846014976,0.0,0.0,0.0,-0.0211126282811164,60.0,-21.34944725036621,-0.0,-1.0331950051067906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635498046875,0.0,0.0,0.0001155349455075,292.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637023925781,0.0,0.0,0.0001216638629557,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277587890625,0.0,0.0,8.986068132799119e-05,290.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318786621094,0.0,0.0,0.0001216640812344,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169921875,0.0,0.0,0.0005771209835074,290.0996398925781,294.1499938964844,263.3699951171875,262.4779663085937,264.734619140625,263.3943786621094,288.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310099555179,3.2879828637533144e-08,0.0012309770099818,-0.0849089846014976,0.0,0.0,0.0,-0.0211126282811164,60.0,-21.34944725036621,-0.0,-1.0331950051067906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25213623046875,0.0,0.0,0.0001153440025518,292.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2522888183594,0.0,0.0,0.000121462791867,290.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153686523437,0.0,0.0,8.971216448117048e-05,290.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194274902344,0.0,0.0,0.0001214630101458,291.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032287597656,0.0,0.0,0.0005761671927757,290.0869445800781,294.1499938964844,263.3333435058594,262.4475402832031,264.7045288085937,263.35791015625,288.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289753649383,3.264185721718604e-08,0.0012289427686482,-0.0842919200658798,0.0,0.0,0.0,-0.020994659513235,60.0,-21.331233978271484,-0.0,-1.0297826236183029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25213623046875,0.0,0.0,0.0001153440025518,292.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2522888183594,0.0,0.0,0.000121462791867,290.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153686523437,0.0,0.0,8.971216448117048e-05,290.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194274902344,0.0,0.0,0.0001214630101458,291.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032287597656,0.0,0.0,0.0005761671927757,290.0869445800781,294.1499938964844,263.3333435058594,262.4475402832031,264.7045288085937,263.35791015625,288.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289753649383,3.264185721718604e-08,0.0012289427686482,-0.0842919200658798,0.0,0.0,0.0,-0.020994659513235,60.0,-21.331233978271484,-0.0,-1.0297826236183029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406616210937,0.0,0.0,0.0001151666947407,292.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408447265625,0.0,0.0,0.0001212760689668,290.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3029479980469,0.0,0.0,8.957425598055124e-05,290.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30694580078125,0.0,0.0,0.0001212762872455,291.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894958496094,0.0,0.0,0.0005752814467996,290.07421875,294.1499938964844,263.2966613769531,262.4169921875,264.6743469238281,263.3214111328125,288.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270860606804,3.2420874873650973e-08,0.0012270535808056,-0.0837188214063644,0.0,0.0,0.0,-0.0208851099014282,60.0,-21.31504440307617,-0.0,-1.0266188610330573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406616210937,0.0,0.0,0.0001151666947407,292.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408447265625,0.0,0.0,0.0001212760689668,290.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3029479980469,0.0,0.0,8.957425598055124e-05,290.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30694580078125,0.0,0.0,0.0001212762872455,291.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894958496094,0.0,0.0,0.0005752814467996,290.07421875,294.1499938964844,263.2966613769531,262.4169921875,264.6743469238281,263.3214111328125,288.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270860606804,3.2420874873650973e-08,0.0012270535808056,-0.0837188214063644,0.0,0.0,0.0,-0.0208851099014282,60.0,-21.31504440307617,-0.0,-1.0266188610330573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22918701171875,0.0,0.0,0.0001150058378698,292.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293395996094,0.0,0.0,0.0001211066846735,290.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29052734375,0.0,0.0,8.944913861341774e-05,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944641113281,0.0,0.0,0.0001211068884003,291.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3757629394531,0.0,0.0,0.0005744779482483,290.0614929199219,294.1499938964844,263.260009765625,262.38629150390625,264.64404296875,263.284912109375,288.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253719614818,3.222039879346994e-08,0.0012253397144377,-0.0831988304853439,0.0,0.0,0.0,-0.020785728469491,60.0,-21.30146789550781,-0.0,-1.023752886908369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22918701171875,0.0,0.0,0.0001150058378698,292.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293395996094,0.0,0.0,0.0001211066846735,290.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29052734375,0.0,0.0,8.944913861341774e-05,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944641113281,0.0,0.0,0.0001211068884003,291.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3757629394531,0.0,0.0,0.0005744779482483,290.0614929199219,294.1499938964844,263.260009765625,262.38629150390625,264.64404296875,263.284912109375,288.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253719614818,3.222039879346994e-08,0.0012253397144377,-0.0831988304853439,0.0,0.0,0.0,-0.020785728469491,60.0,-21.30146789550781,-0.0,-1.023752886908369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22344970703125,0.0,0.0,0.0001149329473264,292.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236022949219,0.0,0.0,0.0001210299305967,290.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843017578125,0.0,0.0,8.939245162764564e-05,290.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882080078125,0.0,0.0,0.0001210301343235,291.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.368896484375,0.0,0.0,0.0005741138593293,290.0551147460937,294.1499938964844,263.2416687011719,262.3708801269531,264.6288757324219,263.26666259765625,288.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245952384546,3.212955945741669e-08,0.0012245631078258,-0.0829631984233856,0.0,0.0,0.0,-0.020740695297718,60.0,-21.29596328735352,-0.0,-1.0224555779814184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176818847656,0.0,0.0,0.0001148654846474,292.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21783447265625,0.0,0.0,0.0001209588881465,290.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.278076171875,0.0,0.0,8.933997742133215e-05,290.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2819519042969,0.0,0.0,0.0001209590918733,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620300292969,0.0,0.0,0.0005737768951803,290.0487365722656,294.1499938964844,263.22332763671875,262.3554077148437,264.6136474609375,263.2484130859375,288.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238763738423,3.204548448820788e-08,0.0012238443596288,-0.0827450901269912,0.0,0.0,0.0,-0.0206990167498588,60.0,-21.29132652282715,-0.0,-1.0212556134092665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20611572265625,0.0,0.0,0.0001147490693256,292.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062683105469,0.0,0.0,0.0001208362955367,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.265625,0.0,0.0,8.924942812882364e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694396972656,0.0,0.0,0.0001208364992635,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482971191406,0.0,0.0,0.0005731954006478,290.03594970703125,294.1499938964844,263.1866760253906,262.3243103027344,264.5831604003906,263.2118530273437,288.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226359685882,3.190039876699302e-08,0.0012226040707901,-0.0823686942458152,0.0,0.0,0.0,-0.0206270925700664,60.0,-21.285308837890625,-0.0,-1.0191865129627332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20611572265625,0.0,0.0,0.0001147490693256,292.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062683105469,0.0,0.0,0.0001208362955367,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.265625,0.0,0.0,8.924942812882364e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694396972656,0.0,0.0,0.0001208364992635,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482971191406,0.0,0.0,0.0005731954006478,290.03594970703125,294.1499938964844,263.1866760253906,262.3243103027344,264.5831604003906,263.2118530273437,288.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226359685882,3.190039876699302e-08,0.0012226040707901,-0.0823686942458152,0.0,0.0,0.0,-0.0206270925700664,60.0,-21.285308837890625,-0.0,-1.0191865129627332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1945495605469,0.0,0.0,0.0001146577269537,292.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947021484375,0.0,0.0,0.000120740107377,290.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2531433105469,0.0,0.0,8.917838567867875e-05,290.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25689697265625,0.0,0.0,0.0001207403111038,291.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345642089844,0.0,0.0,0.0005727391107939,290.02313232421875,294.1499938964844,263.1499938964844,262.29302978515625,264.55255126953125,263.17529296875,288.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216625036671,3.1786555609869544e-08,0.0012216307222843,-0.0820733159780502,0.0,0.0,0.0,-0.0205706562846899,60.0,-21.283546447753903,-0.0,-1.0175644149512665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1945495605469,0.0,0.0,0.0001146577269537,292.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947021484375,0.0,0.0,0.000120740107377,290.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2531433105469,0.0,0.0,8.917838567867875e-05,290.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25689697265625,0.0,0.0,0.0001207403111038,291.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345642089844,0.0,0.0,0.0005727391107939,290.02313232421875,294.1499938964844,263.1499938964844,262.29302978515625,264.55255126953125,263.17529296875,288.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216625036671,3.1786555609869544e-08,0.0012216307222843,-0.0820733159780502,0.0,0.0,0.0,-0.0205706562846899,60.0,-21.283546447753903,-0.0,-1.0175644149512665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18292236328125,0.0,0.0,0.0001145964270108,292.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830749511719,0.0,0.0,0.0001206755550811,290.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406311035156,0.0,0.0,8.913069905247539e-05,290.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24432373046875,0.0,0.0,0.0001206757515319,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3208312988281,0.0,0.0,0.0005724328802898,290.01031494140625,294.1499938964844,263.11334228515625,262.2615966796875,264.5218505859375,263.1387023925781,288.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221009180881,3.1710150949493254e-08,0.0012209773994982,-0.0818750709295272,0.0,0.0,0.0,-0.0205327793955802,60.0,-21.286794662475582,-0.0,-1.0164765029685441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18292236328125,0.0,0.0,0.0001145964270108,292.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830749511719,0.0,0.0,0.0001206755550811,290.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406311035156,0.0,0.0,8.913069905247539e-05,290.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24432373046875,0.0,0.0,0.0001206757515319,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3208312988281,0.0,0.0,0.0005724328802898,290.01031494140625,294.1499938964844,263.11334228515625,262.2615966796875,264.5218505859375,263.1387023925781,288.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221009180881,3.1710150949493254e-08,0.0012209773994982,-0.0818750709295272,0.0,0.0,0.0,-0.0205327793955802,60.0,-21.286794662475582,-0.0,-1.0164765029685441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712646484375,0.0,0.0,0.0001145650312537,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714172363281,0.0,0.0,0.0001206424931297,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,8.91062809387222e-05,290.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23175048828125,0.0,0.0,0.0001206426895805,291.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070983886719,0.0,0.0,0.0005722760688513,289.9974365234375,294.1499938964844,263.07666015625,262.2301330566406,264.4909973144531,263.10211181640625,288.6104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206744868308,3.1671017808321273e-08,0.0012206428218632,-0.0817735344171524,0.0,0.0,0.0,-0.020513379946351,60.0,-21.29583168029785,-0.0,-1.0159195795722553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712646484375,0.0,0.0,0.0001145650312537,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714172363281,0.0,0.0,0.0001206424931297,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,8.91062809387222e-05,290.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23175048828125,0.0,0.0,0.0001206426895805,291.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070983886719,0.0,0.0,0.0005722760688513,289.9974365234375,294.1499938964844,263.07666015625,262.2301330566406,264.4909973144531,263.10211181640625,288.6104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206744868308,3.1671017808321273e-08,0.0012206428218632,-0.0817735344171524,0.0,0.0,0.0,-0.020513379946351,60.0,-21.29583168029785,-0.0,-1.0159195795722553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654357910156,0.0,0.0,0.0001145587157225,292.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16558837890625,0.0,0.0,0.0001206358429044,290.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218322753906,0.0,0.0,8.910136966733262e-05,290.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254638671875,0.0,0.0,0.0001206360320793,291.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002319335937,0.0,0.0,0.0005722445202991,289.9909973144531,294.1499938964844,263.0583190917969,262.21441650390625,264.4755554199219,263.0837707519531,288.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206070823594,3.1663144994809045e-08,0.0012205754173919,-0.081753097474575,0.0,0.0,0.0,-0.0205094758421182,60.0,-21.30206680297852,-0.0,-1.015807526982826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595764160156,0.0,0.0,0.0001145590795204,292.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15972900390625,0.0,0.0,0.0001206362212542,290.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2155456542969,0.0,0.0,8.910164615372196e-05,290.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191467285156,0.0,0.0,0.0001206364177051,291.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933654785156,0.0,0.0,0.0005722463247366,289.98455810546875,294.1499938964844,263.0400085449219,262.1986999511719,264.4600524902344,263.0654602050781,288.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206109240651,3.1663592636732574e-08,0.0012205792590975,-0.0817542672157287,0.0,0.0,0.0,-0.0205096993595361,60.0,-21.309574127197266,-0.0,-1.0158138508131745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478271484375,0.0,0.0,0.0001145780479419,292.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479797363281,0.0,0.0,0.0001206562010338,290.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2029724121094,0.0,0.0,8.911640179576352e-05,290.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065124511719,0.0,0.0,0.0001206563902087,291.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27960205078125,0.0,0.0,0.0005723410868085,289.9716186523437,294.1499938964844,263.0033264160156,262.1672058105469,264.4289855957031,263.02880859375,288.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208129046484,3.1687225288123955e-08,0.0012207812396809,-0.0818155854940414,0.0,0.0,0.0,-0.0205214135348796,60.0,-21.328060150146484,-0.0,-1.016150221744283e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478271484375,0.0,0.0,0.0001145780479419,292.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479797363281,0.0,0.0,0.0001206562010338,290.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2029724121094,0.0,0.0,8.911640179576352e-05,290.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065124511719,0.0,0.0,0.0001206563902087,291.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27960205078125,0.0,0.0,0.0005723410868085,289.9716186523437,294.1499938964844,263.0033264160156,262.1672058105469,264.4289855957031,263.02880859375,288.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208129046484,3.1687225288123955e-08,0.0012207812396809,-0.0818155854940414,0.0,0.0,0.0,-0.0205214135348796,60.0,-21.328060150146484,-0.0,-1.016150221744283e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13604736328125,0.0,0.0,0.0001146213326137,292.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361999511719,0.0,0.0,0.0001207017849083,290.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903381347656,0.0,0.0,8.915006765164435e-05,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19384765625,0.0,0.0,0.0001207019668072,291.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26580810546875,0.0,0.0,0.0005725572700612,289.9586486816406,294.1499938964844,262.9666748046875,262.1357116699219,264.3977966308594,262.9920959472656,288.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212740257382,3.1741162587195504e-08,0.0012212422443553,-0.081955537199974,0.0,0.0,0.0,-0.0205481518059968,60.0,-21.351259231567383,-0.0,-1.0169180342245457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13604736328125,0.0,0.0,0.0001146213326137,292.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361999511719,0.0,0.0,0.0001207017849083,290.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903381347656,0.0,0.0,8.915006765164435e-05,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19384765625,0.0,0.0,0.0001207019668072,291.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26580810546875,0.0,0.0,0.0005725572700612,289.9586486816406,294.1499938964844,262.9666748046875,262.1357116699219,264.3977966308594,262.9920959472656,288.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212740257382,3.1741162587195504e-08,0.0012212422443553,-0.081955537199974,0.0,0.0,0.0,-0.0205481518059968,60.0,-21.351259231567383,-0.0,-1.0169180342245457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242370605469,0.0,0.0,0.0001146849535871,292.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243591308594,0.0,0.0,0.00012076877465,290.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777038574219,0.0,0.0,8.91995441634208e-05,290.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811218261719,0.0,0.0,0.000120768956549,291.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.25201416015625,0.0,0.0,0.0005728750838898,289.9456481933594,294.1499938964844,262.92999267578125,262.10418701171875,264.366455078125,262.95538330078125,288.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219516793265,3.1820437840224265e-08,0.0012219198979437,-0.0821612328290939,0.0,0.0,0.0,-0.0205874517560005,60.0,-21.378711700439453,-0.0,-1.0180470866316685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242370605469,0.0,0.0,0.0001146849535871,292.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243591308594,0.0,0.0,0.00012076877465,290.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777038574219,0.0,0.0,8.91995441634208e-05,290.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811218261719,0.0,0.0,0.000120768956549,291.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.25201416015625,0.0,0.0,0.0005728750838898,289.9456481933594,294.1499938964844,262.92999267578125,262.10418701171875,264.366455078125,262.95538330078125,288.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219516793265,3.1820437840224265e-08,0.0012219198979437,-0.0821612328290939,0.0,0.0,0.0,-0.0205874517560005,60.0,-21.378711700439453,-0.0,-1.0180470866316685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
