time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
432780,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123352050781,0.0,0.0,0.0001147685761679,292.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11248779296875,0.0,0.0,0.000120856835565,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650085449219,0.0,0.0,8.926458394853398e-05,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683959960937,0.0,0.0,0.000120857017464,291.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382202148437,0.0,0.0,0.0005732927820645,289.9325866699219,294.1499938964844,262.8933410644531,262.0726623535156,264.33502197265625,262.91864013671875,288.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228426057845,3.1924649590564513e-08,0.0012228107079863,-0.0824316069483757,0.0,0.0,0.0,-0.0206391122192144,60.0,-21.40991973876953,-0.0,-1.019532263057954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123352050781,0.0,0.0,0.0001147685761679,292.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11248779296875,0.0,0.0,0.000120856835565,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650085449219,0.0,0.0,8.926458394853398e-05,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683959960937,0.0,0.0,0.000120857017464,291.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382202148437,0.0,0.0,0.0005732927820645,289.9325866699219,294.1499938964844,262.8933410644531,262.0726623535156,264.33502197265625,262.91864013671875,288.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228426057845,3.1924649590564513e-08,0.0012228107079863,-0.0824316069483757,0.0,0.0,0.0,-0.0206391122192144,60.0,-21.40991973876953,-0.0,-1.019532263057954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063842773437,0.0,0.0,0.0001148173469118,292.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065368652344,0.0,0.0,0.0001209081892739,290.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586608886719,0.0,0.0,8.930251351557672e-05,290.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620178222656,0.0,0.0,0.0001209083711728,291.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312927246094,0.0,0.0,0.0005735363811254,289.9260559082031,294.1499938964844,262.875,262.056884765625,264.3192138671875,262.9002685546875,288.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233621673658,3.1985422310754075e-08,0.0012233301531523,-0.0825892686843872,0.0,0.0,0.0,-0.0206692386418581,60.0,-21.42702865600586,-0.0,-1.0203987699242137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10040283203125,0.0,0.0,0.0001148703231592,292.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005554199219,0.0,0.0,0.0001209639813168,290.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522827148437,0.0,0.0,8.934371726354584e-05,290.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556091308594,0.0,0.0,0.0001209641632158,291.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.224365234375,0.0,0.0,0.0005738010513596,289.91949462890625,294.1499938964844,262.8566589355469,262.0411071777344,264.30340576171875,262.88189697265625,288.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239266652613,3.2051442389047224e-08,0.0012238945346325,-0.0827605500817298,0.0,0.0,0.0,-0.0207019671797752,60.0,-21.44492149353028,-0.0,-1.021340665374737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,291.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08843994140625,0.0,0.0,0.000114988637506,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08856201171875,0.0,0.0,0.000121088574815,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395263671875,0.0,0.0,8.943573629949242e-05,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427917480469,0.0,0.0,0.000121088749438,291.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21051025390625,0.0,0.0,0.0005743920337408,289.9063415527344,294.1499938964844,262.82000732421875,262.0095520019531,264.27166748046875,262.8451232910156,288.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251870939508,3.2198883559431124e-08,0.0012251549633219,-0.0831430256366729,0.0,0.0,0.0,-0.020775057375431,60.0,-21.48295211791992,-0.0,-1.0234455771751529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,291.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08843994140625,0.0,0.0,0.000114988637506,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08856201171875,0.0,0.0,0.000121088574815,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395263671875,0.0,0.0,8.943573629949242e-05,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427917480469,0.0,0.0,0.000121088749438,291.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21051025390625,0.0,0.0,0.0005743920337408,289.9063415527344,294.1499938964844,262.82000732421875,262.0095520019531,264.27166748046875,262.8451232910156,288.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251870939508,3.2198883559431124e-08,0.0012251549633219,-0.0831430256366729,0.0,0.0,0.0,-0.020775057375431,60.0,-21.48295211791992,-0.0,-1.0234455771751529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,291.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763854980469,0.0,0.0,0.0001151205506175,292.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765380859375,0.0,0.0,0.0001212274801218,290.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,8.953833457781002e-05,290.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.12994384765625,0.0,0.0,0.0001212276547448,291.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966247558594,0.0,0.0,0.00057505100267,289.8931579589844,294.1499938964844,262.7833251953125,261.9779357910156,264.2397766113281,262.8083190917969,288.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265925761312,3.23632711740629e-08,0.0012265602126717,-0.0835694149136543,0.0,0.0,0.0,-0.0208565481007099,60.0,-21.524044036865234,-0.0,-1.0257949867309436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,291.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763854980469,0.0,0.0,0.0001151205506175,292.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765380859375,0.0,0.0,0.0001212274801218,290.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,8.953833457781002e-05,290.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.12994384765625,0.0,0.0,0.0001212276547448,291.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966247558594,0.0,0.0,0.00057505100267,289.8931579589844,294.1499938964844,262.7833251953125,261.9779357910156,264.2397766113281,262.8083190917969,288.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265925761312,3.23632711740629e-08,0.0012265602126717,-0.0835694149136543,0.0,0.0,0.0,-0.0208565481007099,60.0,-21.524044036865234,-0.0,-1.0257949867309436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643005371094,0.0,0.0,0.0001152659751824,292.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644226074219,0.0,0.0,0.0001213806172017,290.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.11383056640625,0.0,0.0,8.96514393389225e-05,290.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170349121094,0.0,0.0,0.0001213807918247,291.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827087402344,0.0,0.0,0.0005757773760706,289.8799133300781,294.1499938964844,262.7466735839844,261.94635009765625,264.207763671875,262.77154541015625,288.4722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228141831234,3.254449509881852e-08,0.0012281093513593,-0.08403941988945,0.0,0.0,0.0,-0.0209463872015476,60.0,-21.56776237487793,-0.0,-1.0283881124451e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643005371094,0.0,0.0,0.0001152659751824,292.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644226074219,0.0,0.0,0.0001213806172017,290.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.11383056640625,0.0,0.0,8.96514393389225e-05,290.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170349121094,0.0,0.0,0.0001213807918247,291.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827087402344,0.0,0.0,0.0005757773760706,289.8799133300781,294.1499938964844,262.7466735839844,261.94635009765625,264.207763671875,262.77154541015625,288.4722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228141831234,3.254449509881852e-08,0.0012281093513593,-0.08403941988945,0.0,0.0,0.0,-0.0209463872015476,60.0,-21.56776237487793,-0.0,-1.0283881124451e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,291.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521545410156,0.0,0.0,0.0001154221099568,292.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522766113281,0.0,0.0,0.0001215450392919,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,8.977287507150322e-05,290.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10406494140625,0.0,0.0,0.0001215452066389,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16876220703125,0.0,0.0,0.0005765573587268,289.8666381835937,294.1499938964844,262.7099914550781,261.91473388671875,264.17559814453125,262.7347106933594,288.4569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229805406183,3.273907367429274e-08,0.0012297726934775,-0.0845440104603767,0.0,0.0,0.0,-0.0210428461432456,60.0,-21.613609313964844,-0.0,-1.0311759979231284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,291.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521545410156,0.0,0.0,0.0001154221099568,292.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522766113281,0.0,0.0,0.0001215450392919,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,8.977287507150322e-05,290.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10406494140625,0.0,0.0,0.0001215452066389,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16876220703125,0.0,0.0,0.0005765573587268,289.8666381835937,294.1499938964844,262.7099914550781,261.91473388671875,264.17559814453125,262.7347106933594,288.4569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229805406183,3.273907367429274e-08,0.0012297726934775,-0.0845440104603767,0.0,0.0,0.0,-0.0210428461432456,60.0,-21.613609313964844,-0.0,-1.0311759979231284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460510253906,0.0,0.0,0.0001155039863078,292.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461730957031,0.0,0.0,0.0001216312593896,290.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.094482421875,0.0,0.0,8.983656152850017e-05,290.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975952148437,0.0,0.0,0.0001216314267367,291.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617736816406,0.0,0.0,0.0005769663257524,289.8599853515625,294.1499938964844,262.6916809082031,261.8988952636719,264.1594543457031,262.71630859375,288.44927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306777061894,3.284110761114789e-08,0.0012306448770686,-0.0848085880279541,0.0,0.0,0.0,-0.0210934281349182,60.0,-21.637420654296875,-0.0,-1.0326394317417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,291.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399475097656,0.0,0.0,0.0001155878708232,292.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400695800781,0.0,0.0,0.000121719596791,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879821777344,0.0,0.0,8.990180504042655e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.091064453125,0.0,0.0,0.0001217197568621,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547546386719,0.0,0.0,0.0005773853627033,289.8533020019531,294.1499938964844,262.67333984375,261.8830871582031,264.1432800292969,262.6979064941406,288.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315715430304,3.2945646211146595e-08,0.0012315385974943,-0.0850796326994896,0.0,0.0,0.0,-0.0211452506482601,60.0,-21.661640167236328,-0.0,-1.0341398137825308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276794433594,0.0,0.0,0.0001157614824478,292.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278015136719,0.0,0.0,0.000121902419778,290.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749816894531,0.0,0.0,9.003683226183057e-05,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780334472656,0.0,0.0,0.0001219025798491,291.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407470703125,0.0,0.0,0.0005782525986433,289.83990478515625,294.1499938964844,262.6366577148437,261.8514404296875,264.11083984375,262.6610717773437,288.4262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334212660789,3.3162002921471874e-08,0.0012333880877122,-0.0856405571103096,0.0,0.0,0.0,-0.0212525054812431,60.0,-21.711286544799805,-0.0,-1.037248651414302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276794433594,0.0,0.0,0.0001157614824478,292.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278015136719,0.0,0.0,0.000121902419778,290.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749816894531,0.0,0.0,9.003683226183057e-05,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780334472656,0.0,0.0,0.0001219025798491,291.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407470703125,0.0,0.0,0.0005782525986433,289.83990478515625,294.1499938964844,262.6366577148437,261.8514404296875,264.11083984375,262.6610717773437,288.4262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334212660789,3.3162002921471874e-08,0.0012333880877122,-0.0856405571103096,0.0,0.0,0.0,-0.0212525054812431,60.0,-21.711286544799805,-0.0,-1.037248651414302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,291.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.015380859375,0.0,0.0,0.0001159409002866,292.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155029296875,0.0,0.0,0.0001220913545694,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619506835937,0.0,0.0,9.0176377852913e-05,290.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06494140625,0.0,0.0,0.0001220915146404,291.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,0.0005791488219983,289.82647705078125,294.1499938964844,262.6000061035156,261.8197631835937,264.0782470703125,262.6242370605469,288.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353329220786,3.3385600062274534e-08,0.0012352995108813,-0.0862201526761055,0.0,0.0,0.0,-0.0213633496314287,60.0,-21.76218032836914,-0.0,-1.040466273138918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,291.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.015380859375,0.0,0.0,0.0001159409002866,292.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155029296875,0.0,0.0,0.0001220913545694,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619506835937,0.0,0.0,9.0176377852913e-05,290.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06494140625,0.0,0.0,0.0001220915146404,291.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,0.0005791488219983,289.82647705078125,294.1499938964844,262.6000061035156,261.8197631835937,264.0782470703125,262.6242370605469,288.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353329220786,3.3385600062274534e-08,0.0012352995108813,-0.0862201526761055,0.0,0.0,0.0,-0.0213633496314287,60.0,-21.76218032836914,-0.0,-1.040466273138918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,0.0001161246182164,292.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.00311279296875,0.0,0.0,0.0001222848222823,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,9.031927038449794e-05,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05181884765625,0.0,0.0,0.0001222849823534,291.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11260986328125,0.0,0.0,0.0005800665239803,289.81298828125,294.1499938964844,262.5633239746094,261.7880554199219,264.0455017089844,262.58740234375,288.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372902128845,3.3614551142591154e-08,0.0012372566852718,-0.0868135467171669,0.0,0.0,0.0,-0.0214768461883068,60.0,-21.81417655944824,-0.0,-1.0437661757123352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,0.0001161246182164,292.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.00311279296875,0.0,0.0,0.0001222848222823,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,9.031927038449794e-05,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05181884765625,0.0,0.0,0.0001222849823534,291.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11260986328125,0.0,0.0,0.0005800665239803,289.81298828125,294.1499938964844,262.5633239746094,261.7880554199219,264.0455017089844,262.58740234375,288.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372902128845,3.3614551142591154e-08,0.0012372566852718,-0.0868135467171669,0.0,0.0,0.0,-0.0214768461883068,60.0,-21.81417655944824,-0.0,-1.0437661757123352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,291.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905700683594,0.0,0.0,0.0001163107299362,292.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906921386719,0.0,0.0,0.0001224807929247,290.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357360839844,0.0,0.0,9.04640182852745e-05,290.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03863525390625,0.0,0.0,0.0001224809529958,291.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985107421875,0.0,0.0,0.0005809961585327,289.7994384765625,294.1499938964844,262.52667236328125,261.75634765625,264.0126647949219,262.5505676269531,288.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392731150612,3.3846482949684293e-08,0.0012392393546178,-0.0874145776033401,0.0,0.0,0.0,-0.0215918235480785,60.0,-21.86687469482422,-0.0,-1.0471143951917838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,291.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905700683594,0.0,0.0,0.0001163107299362,292.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906921386719,0.0,0.0,0.0001224807929247,290.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357360839844,0.0,0.0,9.04640182852745e-05,290.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03863525390625,0.0,0.0,0.0001224809529958,291.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985107421875,0.0,0.0,0.0005809961585327,289.7994384765625,294.1499938964844,262.52667236328125,261.75634765625,264.0126647949219,262.5505676269531,288.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392731150612,3.3846482949684293e-08,0.0012392393546178,-0.0874145776033401,0.0,0.0,0.0,-0.0215918235480785,60.0,-21.86687469482422,-0.0,-1.0471143951917838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843139648437,0.0,0.0,0.00011640413868,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98443603515625,0.0,0.0,0.0001225791638717,290.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291442871094,0.0,0.0,9.053666872205211e-05,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320129394531,0.0,0.0,0.0001225793093908,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914306640625,0.0,0.0,0.0005814627511426,289.79266357421875,294.1499938964844,262.5083312988281,261.740478515625,263.99615478515625,262.5321655273437,288.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402683496475,3.3962887613370185e-08,0.0012402343563735,-0.0877161920070648,0.0,0.0,0.0,-0.0216495282948017,60.0,-21.89338493347168,-0.0,-1.0487968182815169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,291.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9780578613281,0.0,0.0,0.0001164975401479,292.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781799316406,0.0,0.0,0.0001226775202667,290.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225524902344,0.0,0.0,9.060931915882976e-05,290.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.025390625,0.0,0.0,0.0001226776803378,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843505859375,0.0,0.0,0.0005819293437525,289.7858581542969,294.1499938964844,262.489990234375,261.724609375,263.9796447753906,262.5137634277344,288.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.407929582976976e-08,0.0012412294745445,-0.0880177989602088,0.0,0.0,0.0,-0.0217072367668151,60.0,-21.91993522644043,-0.0,-1.0504806624567209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96551513671875,0.0,0.0,0.0001166831279988,292.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96563720703125,0.0,0.0,0.0001228729524882,290.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093078613281,0.0,0.0,9.075365960597992e-05,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121154785156,0.0,0.0,0.0001228731125593,291.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0701599121094,0.0,0.0,0.0005828564171679,289.772216796875,294.1499938964844,262.4533386230469,261.69287109375,263.9465026855469,262.4769287109375,288.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432410148903,3.4310581042973354e-08,0.0012432066723704,-0.0886169672012329,0.0,0.0,0.0,-0.021821891888976,60.0,-21.97298049926757,-0.0,-1.0538302319673677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96551513671875,0.0,0.0,0.0001166831279988,292.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96563720703125,0.0,0.0,0.0001228729524882,290.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093078613281,0.0,0.0,9.075365960597992e-05,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121154785156,0.0,0.0,0.0001228731125593,291.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0701599121094,0.0,0.0,0.0005828564171679,289.772216796875,294.1499938964844,262.4533386230469,261.69287109375,263.9465026855469,262.4769287109375,288.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432410148903,3.4310581042973354e-08,0.0012432066723704,-0.0886169672012329,0.0,0.0,0.0,-0.021821891888976,60.0,-21.97298049926757,-0.0,-1.0538302319673677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529113769531,0.0,0.0,0.000116866089229,292.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530029296875,0.0,0.0,0.0001230656198458,290.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960327148437,0.0,0.0,9.08959555090405e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.998779296875,0.0,0.0,0.000123065765365,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559387207031,0.0,0.0,0.0005837703356519,289.7585144042969,294.1499938964844,262.4166564941406,261.6611022949219,263.9132385253906,262.4400939941406,288.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245190273039,3.453858710145141e-08,0.0012451556976884,-0.0892075449228286,0.0,0.0,0.0,-0.0219349209219217,60.0,-22.0257625579834,-0.0,-1.057137453130963e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529113769531,0.0,0.0,0.000116866089229,292.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530029296875,0.0,0.0,0.0001230656198458,290.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960327148437,0.0,0.0,9.08959555090405e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.998779296875,0.0,0.0,0.000123065765365,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559387207031,0.0,0.0,0.0005837703356519,289.7585144042969,294.1499938964844,262.4166564941406,261.6611022949219,263.9132385253906,262.4400939941406,288.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245190273039,3.453858710145141e-08,0.0012451556976884,-0.0892075449228286,0.0,0.0,0.0,-0.0219349209219217,60.0,-22.0257625579834,-0.0,-1.057137453130963e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94024658203125,0.0,0.0,0.0001170435061794,292.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403381347656,0.0,0.0,0.0001232524518854,290.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9826965332031,0.0,0.0,9.103395132115112e-05,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.98541259765625,0.0,0.0,0.0001232525974046,291.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04168701171875,0.0,0.0,0.0005846565472893,289.7447509765625,294.1499938964844,262.3800048828125,261.6293334960937,263.8798217773437,262.4032592773437,288.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470806250348,3.475969378996524e-08,0.0012470458168536,-0.0897801667451858,0.0,0.0,0.0,-0.0220445301383733,60.0,-22.077730178833008,-0.0,-1.0603496036765137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94024658203125,0.0,0.0,0.0001170435061794,292.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403381347656,0.0,0.0,0.0001232524518854,290.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9826965332031,0.0,0.0,9.103395132115112e-05,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.98541259765625,0.0,0.0,0.0001232525974046,291.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04168701171875,0.0,0.0,0.0005846565472893,289.7447509765625,294.1499938964844,262.3800048828125,261.6293334960937,263.8798217773437,262.4032592773437,288.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470806250348,3.475969378996524e-08,0.0012470458168536,-0.0897801667451858,0.0,0.0,0.0,-0.0220445301383733,60.0,-22.077730178833008,-0.0,-1.0603496036765137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9326171875,0.0,0.0,0.0001171474941656,292.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327087402344,0.0,0.0,0.0001233619550475,290.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97467041015625,0.0,0.0,9.111483086599036e-05,290.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97735595703125,0.0,0.0,0.0001233621005667,291.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331115722656,0.0,0.0,0.0005851759924553,289.7364807128906,294.1499938964844,262.3580017089844,261.6102600097656,263.8597412109375,262.38116455078125,288.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481885496526,3.4889286126826846e-08,0.0012481537414714,-0.0901157557964325,0.0,0.0,0.0,-0.0221087746322155,60.0,-22.108530044555664,-0.0,-1.0622344603916645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,291.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275207519531,0.0,0.0,0.0001172150005004,292.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276123046875,0.0,0.0,0.0001234330411534,290.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96929931640625,0.0,0.0,9.116733417613432e-05,290.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97198486328125,0.0,0.0,0.0001234331866726,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02740478515625,0.0,0.0,0.000585513189435,289.73095703125,294.1499938964844,262.34332275390625,261.5975341796875,263.8463134765625,262.366455078125,288.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489077635109,3.497341438674084e-08,0.0012488728389143,-0.0903335809707641,0.0,0.0,0.0,-0.0221504773944616,60.0,-22.12881660461425,-0.0,-1.0634590097424734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,0.0001172973934444,292.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212341308594,0.0,0.0,0.000123519799672,290.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626159667969,0.0,0.0,9.123141353484245e-05,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652709960937,0.0,0.0,0.0001235199451912,291.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202331542969,0.0,0.0,0.0005859247758053,289.7240600585937,294.1499938964844,262.32501220703125,261.5816345214844,263.8294982910156,262.3480529785156,288.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497856514528,3.5076094917485534e-08,0.0012497506104409,-0.0905994400382042,0.0,0.0,0.0,-0.0222013797610998,60.0,-22.153791427612305,-0.0,-1.0649544890384277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,291.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91473388671875,0.0,0.0,0.0001173772616311,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91485595703125,0.0,0.0,0.000123603909742,290.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95587158203125,0.0,0.0,9.129353566095232e-05,290.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585266113281,0.0,0.0,0.0001236040552612,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130920410156,0.0,0.0,0.0005863237311132,289.7171325683594,294.1499938964844,262.3066711425781,261.56573486328125,263.81268310546875,262.32965087890625,288.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175634849338167e-08,0.0012506014900282,-0.0908571481704711,0.0,0.0,0.0,-0.0222507249563932,60.0,-22.178356170654297,-0.0,-1.066405275196303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,291.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90191650390625,0.0,0.0,0.0001175287688965,292.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020080566406,0.0,0.0,0.0001237634569406,290.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9424133300781,0.0,0.0,9.141136979451404e-05,290.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94500732421875,0.0,0.0,0.0001237635879078,291.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99871826171875,0.0,0.0,0.0005870805471204,289.7032165527344,294.1499938964844,262.2699890136719,261.53387451171875,263.7789306640625,262.2928466796875,288.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522508623078,3.5364443817798026e-08,0.00125221547205,-0.0913459137082099,0.0,0.0,0.0,-0.022344322875142,60.0,-22.226133346557617,-0.0,-1.0691598362200241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,291.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90191650390625,0.0,0.0,0.0001175287688965,292.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020080566406,0.0,0.0,0.0001237634569406,290.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9424133300781,0.0,0.0,9.141136979451404e-05,290.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94500732421875,0.0,0.0,0.0001237635879078,291.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99871826171875,0.0,0.0,0.0005870805471204,289.7032165527344,294.1499938964844,262.2699890136719,261.53387451171875,263.7789306640625,262.2928466796875,288.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522508623078,3.5364443817798026e-08,0.00125221547205,-0.0913459137082099,0.0,0.0,0.0,-0.022344322875142,60.0,-22.226133346557617,-0.0,-1.0691598362200241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,291.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890380859375,0.0,0.0,0.0001176677542389,292.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8891296386719,0.0,0.0,0.000123909820104,290.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92889404296875,0.0,0.0,9.151946869678795e-05,290.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93145751953125,0.0,0.0,0.0001239099510712,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,0.0005877747898921,289.6893005371094,294.1499938964844,262.2333374023437,261.5020446777344,263.7450561523437,262.2560729980469,288.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537317816168,3.5537659925921616e-08,0.0012536962749436,-0.091794267296791,0.0,0.0,0.0,-0.0224301926791667,60.0,-22.27179527282715,-0.0,-1.0716900789020657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,291.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890380859375,0.0,0.0,0.0001176677542389,292.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8891296386719,0.0,0.0,0.000123909820104,290.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92889404296875,0.0,0.0,9.151946869678795e-05,290.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93145751953125,0.0,0.0,0.0001239099510712,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,0.0005877747898921,289.6893005371094,294.1499938964844,262.2333374023437,261.5020446777344,263.7450561523437,262.2560729980469,288.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537317816168,3.5537659925921616e-08,0.0012536962749436,-0.091794267296791,0.0,0.0,0.0,-0.0224301926791667,60.0,-22.27179527282715,-0.0,-1.0716900789020657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760986328125,0.0,0.0,0.0001177908707177,291.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8761901855469,0.0,0.0,0.0001240394631167,290.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91534423828125,0.0,0.0,9.161522757494822e-05,290.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178771972656,0.0,0.0,0.000124039594084,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,0.0005883898120373,289.6753234863281,294.1499938964844,262.1966552734375,261.4701843261719,263.71112060546875,262.21929931640625,288.24072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550435494631,3.5691087418854295e-08,0.0012550078099593,-0.0921913534402847,0.0,0.0,0.0,-0.0225062519311904,60.0,-22.314617156982425,-0.0,-1.0739336886445017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
