time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
435120,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760986328125,0.0,0.0,0.0001177908707177,291.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8761901855469,0.0,0.0,0.0001240394631167,290.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91534423828125,0.0,0.0,9.161522757494822e-05,290.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178771972656,0.0,0.0,0.000124039594084,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,0.0005883898120373,289.6753234863281,294.1499938964844,262.1966552734375,261.4701843261719,263.71112060546875,262.21929931640625,288.24072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550435494631,3.5691087418854295e-08,0.0012550078099593,-0.0921913534402847,0.0,0.0,0.0,-0.0225062519311904,60.0,-22.314617156982425,-0.0,-1.0739336886445017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86309814453125,0.0,0.0,0.0001178984603029,291.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632202148437,0.0,0.0,0.0001241527497768,290.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017639160156,0.0,0.0,9.169890108751132e-05,290.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042358398437,0.0,0.0,0.0001241528952959,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555053710937,0.0,0.0,0.0005889271851629,289.66131591796875,294.1499938964844,262.1600036621094,261.43829345703125,263.67706298828125,262.1825256347656,288.2251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561898911371,3.5825163280378554e-08,0.001256154035218,-0.0925383195281028,0.0,0.0,0.0,-0.0225727166980505,60.0,-22.354782104492188,-0.0,-1.0758962787349446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86309814453125,0.0,0.0,0.0001178984603029,291.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632202148437,0.0,0.0,0.0001241527497768,290.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017639160156,0.0,0.0,9.169890108751132e-05,290.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042358398437,0.0,0.0,0.0001241528952959,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555053710937,0.0,0.0,0.0005889271851629,289.66131591796875,294.1499938964844,262.1600036621094,261.43829345703125,263.67706298828125,262.1825256347656,288.2251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561898911371,3.5825163280378554e-08,0.001256154035218,-0.0925383195281028,0.0,0.0,0.0,-0.0225727166980505,60.0,-22.354782104492188,-0.0,-1.0758962787349446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,291.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565979003906,0.0,0.0,0.0001179451719508,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.856689453125,0.0,0.0,0.0001242019498022,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,9.173523721983656e-05,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974304199219,0.0,0.0,0.0001242020807694,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482727050781,0.0,0.0,0.0005891605396755,289.6542663574219,294.1499938964844,262.14166259765625,261.4223327636719,263.6600036621094,262.1641540527344,288.2173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566876830533,3.588338159943305e-08,0.0012566518271341,-0.0926889702677726,0.0,0.0,0.0,-0.0226015783846378,60.0,-22.37366485595703,-0.0,-1.076749072126404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,291.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85009765625,0.0,0.0,0.0001179864557343,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8501892089844,0.0,0.0,0.000124245416373,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8881530761719,0.0,0.0,9.176734602078795e-05,290.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905944824219,0.0,0.0,0.0001242455473402,291.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410400390625,0.0,0.0,0.0005893667694181,289.6472473144531,294.1499938964844,262.1233215332031,261.4064025878906,263.6429443359375,262.1457824707031,288.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571275001391,3.5934831998929446e-08,0.0012570915278047,-0.0928220972418785,0.0,0.0,0.0,-0.0226270817220211,60.0,-22.39151763916016,-0.0,-1.077502886914772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370361328125,0.0,0.0,0.0001180532271973,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371276855469,0.0,0.0,0.0001243157312273,290.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744812011719,0.0,0.0,9.181927453028038e-05,290.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768920898437,0.0,0.0,0.0001243158621946,291.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92657470703125,0.0,0.0,0.0005897002993151,289.6331787109375,294.1499938964844,262.086669921875,261.3744812011719,263.6087341308594,262.10906982421875,288.1938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578389141708,3.6018040106000626e-08,0.0012578029418364,-0.0930373966693878,0.0,0.0,0.0,-0.0226683337241411,60.0,-22.42451286315918,-0.0,-1.0787226756292513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370361328125,0.0,0.0,0.0001180532271973,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371276855469,0.0,0.0,0.0001243157312273,290.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744812011719,0.0,0.0,9.181927453028038e-05,290.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768920898437,0.0,0.0,0.0001243158621946,291.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92657470703125,0.0,0.0,0.0005897002993151,289.6331787109375,294.1499938964844,262.086669921875,261.3744812011719,263.6087341308594,262.10906982421875,288.1938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578389141708,3.6018040106000626e-08,0.0012578029418364,-0.0930373966693878,0.0,0.0,0.0,-0.0226683337241411,60.0,-22.42451286315918,-0.0,-1.0787226756292513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,291.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82391357421875,0.0,0.0,0.0001180969120468,291.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240051269531,0.0,0.0,0.0001243617298314,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8608093261719,0.0,0.0,9.185325325233862e-05,290.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631591796875,0.0,0.0,0.0001243618607986,291.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120788574219,0.0,0.0,0.0005899185198359,289.6190490722656,294.1499938964844,262.04998779296875,261.342529296875,263.574462890625,262.0723571777344,288.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583044590428,3.607248189041457e-08,0.001258268370293,-0.0931782498955726,0.0,0.0,0.0,-0.0226953197270631,60.0,-22.45332336425781,-0.0,-1.0795211125014249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,291.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82391357421875,0.0,0.0,0.0001180969120468,291.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240051269531,0.0,0.0,0.0001243617298314,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8608093261719,0.0,0.0,9.185325325233862e-05,290.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631591796875,0.0,0.0,0.0001243618607986,291.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120788574219,0.0,0.0,0.0005899185198359,289.6190490722656,294.1499938964844,262.04998779296875,261.342529296875,263.574462890625,262.0723571777344,288.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583044590428,3.607248189041457e-08,0.001258268370293,-0.0931782498955726,0.0,0.0,0.0,-0.0226953197270631,60.0,-22.45332336425781,-0.0,-1.0795211125014249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.810791015625,0.0,0.0,0.0001181362167699,291.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108825683594,0.0,0.0,0.0001244031300302,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471069335937,0.0,0.0,9.18838195502758e-05,290.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.84942626953125,0.0,0.0,0.0001244032609974,291.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,0.0005901148542761,289.6049194335937,294.1499938964844,262.0165100097656,261.31298828125,263.5401916503906,262.037353515625,288.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587230885401,3.612145960119052e-08,0.0012586869997903,-0.0933049693703651,0.0,0.0,0.0,-0.0227196011692285,60.0,-22.478052139282227,-0.0,-1.0802397554243728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.810791015625,0.0,0.0,0.0001181362167699,291.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108825683594,0.0,0.0,0.0001244031300302,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471069335937,0.0,0.0,9.18838195502758e-05,290.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.84942626953125,0.0,0.0,0.0001244032609974,291.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,0.0005901148542761,289.6049194335937,294.1499938964844,262.0165100097656,261.31298828125,263.5401916503906,262.037353515625,288.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587230885401,3.612145960119052e-08,0.0012586869997903,-0.0933049693703651,0.0,0.0,0.0,-0.0227196011692285,60.0,-22.478052139282227,-0.0,-1.0802397554243728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,291.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.797607421875,0.0,0.0,0.0001181881962111,291.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976989746094,0.0,0.0,0.0001244578597834,290.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333435058594,0.0,0.0,9.19242447707802e-05,290.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356628417969,0.0,0.0,0.0001244579907506,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830261230469,0.0,0.0,0.0005903745186515,289.5907287597656,294.1499938964844,261.98907470703125,261.2880249023437,263.5059814453125,262.0064392089844,288.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592767598107,3.618622912426872e-08,0.0012592406710609,-0.0934725329279899,0.0,0.0,0.0,-0.0227517094463109,60.0,-22.499868392944336,-0.0,-1.081190319496273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,291.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.797607421875,0.0,0.0,0.0001181881962111,291.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976989746094,0.0,0.0,0.0001244578597834,290.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333435058594,0.0,0.0,9.19242447707802e-05,290.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356628417969,0.0,0.0,0.0001244579907506,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830261230469,0.0,0.0,0.0005903745186515,289.5907287597656,294.1499938964844,261.98907470703125,261.2880249023437,263.5059814453125,262.0064392089844,288.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592767598107,3.618622912426872e-08,0.0012592406710609,-0.0934725329279899,0.0,0.0,0.0,-0.0227517094463109,60.0,-22.499868392944336,-0.0,-1.081190319496273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,291.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.791015625,0.0,0.0,0.0001182170672109,291.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911071777344,0.0,0.0,0.0001244882732862,290.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82647705078125,0.0,0.0,9.19467056519352e-05,290.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287353515625,0.0,0.0,0.0001244883897015,291.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8757629394531,0.0,0.0,0.0005905187572352,289.5836486816406,294.1499938964844,261.9775085449219,261.2771911621094,263.48895263671875,261.9932556152344,288.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595844455063,3.622221456112129e-08,0.0012595482403412,-0.0935656353831291,0.0,0.0,0.0,-0.0227695479989051,60.0,-22.509429931640625,-0.0,-1.0817186790745836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843933105469,0.0,0.0,0.0001182469932246,291.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78448486328125,0.0,0.0,0.0001245197781827,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.819580078125,0.0,0.0,9.196997416438536e-05,290.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.82183837890625,0.0,0.0,0.0001245199091499,291.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684997558594,0.0,0.0,0.0005906682345084,289.5765380859375,294.1499938964844,261.9673156738281,261.2673645019531,263.4720153808594,261.9814758300781,288.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599031906574,3.625950384389398e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.51807975769043,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7711486816406,0.0,0.0,0.0001183064960059,291.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.771240234375,0.0,0.0,0.0001245824387297,290.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057861328125,0.0,0.0,9.201625653076916e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080139160156,0.0,0.0,0.000124582555145,291.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.0005909654428251,289.5622863769531,294.1499938964844,261.9508056640625,261.25067138671875,263.4383544921875,261.961669921875,288.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605008669197,-0.0938539132475853,0.0,0.0,0.0,-0.0228247921913862,60.0,-22.53247833251953,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7711486816406,0.0,0.0,0.0001183064960059,291.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.771240234375,0.0,0.0,0.0001245824387297,290.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057861328125,0.0,0.0,9.201625653076916e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080139160156,0.0,0.0,0.000124582555145,291.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.0005909654428251,289.5622863769531,294.1499938964844,261.9508056640625,261.25067138671875,263.4383544921875,261.961669921875,288.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605008669197,-0.0938539132475853,0.0,0.0,0.0,-0.0228247921913862,60.0,-22.53247833251953,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,291.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75787353515625,0.0,0.0,0.0001183602216769,291.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579345703125,0.0,0.0,0.0001246390165761,290.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919616699219,0.0,0.0,9.205804235534742e-05,290.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79412841796875,0.0,0.0,0.0001246391329914,291.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393249511719,0.0,0.0,0.0005912337801419,289.54803466796875,294.1499938964844,261.93914794921875,261.2377014160156,263.4051513671875,261.94696044921875,288.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.64006069730749e-08,0.0012610731646418,-0.0940271019935607,0.0,0.0,0.0,-0.0228579826653003,60.0,-22.542051315307617,-0.0,-1.0843398001725293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,291.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75787353515625,0.0,0.0,0.0001183602216769,291.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579345703125,0.0,0.0,0.0001246390165761,290.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919616699219,0.0,0.0,9.205804235534742e-05,290.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79412841796875,0.0,0.0,0.0001246391329914,291.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393249511719,0.0,0.0,0.0005912337801419,289.54803466796875,294.1499938964844,261.93914794921875,261.2377014160156,263.4051513671875,261.94696044921875,288.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.64006069730749e-08,0.0012610731646418,-0.0940271019935607,0.0,0.0,0.0,-0.0228579826653003,60.0,-22.542051315307617,-0.0,-1.0843398001725293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,291.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445373535156,0.0,0.0,0.0001184019856736,291.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74462890625,0.0,0.0,0.0001246829924639,290.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781066894531,0.0,0.0,9.209052223013714e-05,290.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802429199219,0.0,0.0,0.0001246831088792,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8247375488281,0.0,0.0,0.0005914423963986,289.53375244140625,294.1499938964844,261.9319763183594,261.2281188964844,263.3724670410156,261.93701171875,288.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615545419976,3.6452650675755656e-08,0.0012615181040018,-0.094161719083786,0.0,0.0,0.0,-0.0228837821632623,60.0,-22.54586410522461,-0.0,-1.0851050546989428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,291.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445373535156,0.0,0.0,0.0001184019856736,291.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74462890625,0.0,0.0,0.0001246829924639,290.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781066894531,0.0,0.0,9.209052223013714e-05,290.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802429199219,0.0,0.0,0.0001246831088792,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8247375488281,0.0,0.0,0.0005914423963986,289.53375244140625,294.1499938964844,261.9319763183594,261.2281188964844,263.3724670410156,261.93701171875,288.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615545419976,3.6452650675755656e-08,0.0012615181040018,-0.094161719083786,0.0,0.0,0.0,-0.0228837821632623,60.0,-22.54586410522461,-0.0,-1.0851050546989428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311706542969,0.0,0.0,0.0001184261927846,291.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73126220703125,0.0,0.0,0.0001247084874194,290.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76422119140625,0.0,0.0,9.210935240844265e-05,290.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663269042969,0.0,0.0,0.0001247086038347,291.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81011962890625,0.0,0.0,0.000591563351918,289.5194091796875,294.1499938964844,261.9288330078125,261.2215881347656,263.3403625488281,261.9312744140625,288.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618125183507,3.648282032031602e-08,0.001261776080355,-0.0942397564649581,0.0,0.0,0.0,-0.0228987392038106,60.0,-22.543519973754883,-0.0,-1.0855487886374249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311706542969,0.0,0.0,0.0001184261927846,291.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73126220703125,0.0,0.0,0.0001247084874194,290.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76422119140625,0.0,0.0,9.210935240844265e-05,290.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663269042969,0.0,0.0,0.0001247086038347,291.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81011962890625,0.0,0.0,0.000591563351918,289.5194091796875,294.1499938964844,261.9288330078125,261.2215881347656,263.3403625488281,261.9312744140625,288.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618125183507,3.648282032031602e-08,0.001261776080355,-0.0942397564649581,0.0,0.0,0.0,-0.0228987392038106,60.0,-22.543519973754883,-0.0,-1.0855487886374249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,291.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244873046875,0.0,0.0,0.0001184312131954,291.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245483398437,0.0,0.0,0.0001247137697646,290.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572631835937,0.0,0.0,9.211325232172384e-05,290.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593688964844,0.0,0.0,0.0001247138861799,291.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028259277344,0.0,0.0,0.0005915884394198,289.5122375488281,294.1499938964844,261.9286804199219,261.2193908691406,263.3245849609375,261.9300231933594,288.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618660693988,3.648907309639071e-08,0.0012618295149877,-0.0942559242248535,0.0,0.0,0.0,-0.022901838645339,60.0,-22.539491653442383,-0.0,-1.0856407328674322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,291.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7177734375,0.0,0.0,0.0001184297289,291.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178649902344,0.0,0.0,0.0001247122127097,290.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75030517578125,0.0,0.0,9.21121027204208e-05,290.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,0.000124712329125,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955017089844,0.0,0.0,0.0005915810470469,289.50506591796875,294.1499938964844,261.92938232421875,261.21783447265625,263.3089904785156,261.9296569824219,288.0520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261850236915,3.6487222132564057e-08,0.0012618137989193,-0.0942511409521102,0.0,0.0,0.0,-0.0229009203612804,60.0,-22.533740997314453,-0.0,-1.0856135190806529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,291.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.704345703125,0.0,0.0,0.0001184083448606,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044372558594,0.0,0.0,0.0001246896863449,290.328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7363586425781,0.0,0.0,9.209546260535716e-05,290.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384338378906,0.0,0.0,0.0001246898027602,291.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7808532714844,0.0,0.0,0.0005914742359891,289.49072265625,294.1499938964844,261.9331359863281,261.216552734375,263.2783508300781,261.9312744140625,288.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616224121302,3.6460562569118344e-08,0.0012615859741345,-0.0941821858286857,0.0,0.0,0.0,-0.0228877048939466,60.0,-22.517099380493164,-0.0,-1.0852213705447869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,291.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.704345703125,0.0,0.0,0.0001184083448606,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044372558594,0.0,0.0,0.0001246896863449,290.328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7363586425781,0.0,0.0,9.209546260535716e-05,290.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384338378906,0.0,0.0,0.0001246898027602,291.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7808532714844,0.0,0.0,0.0005914742359891,289.49072265625,294.1499938964844,261.9331359863281,261.216552734375,263.2783508300781,261.9312744140625,288.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616224121302,3.6460562569118344e-08,0.0012615859741345,-0.0941821858286857,0.0,0.0,0.0,-0.0228877048939466,60.0,-22.517099380493164,-0.0,-1.0852213705447869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,291.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69091796875,0.0,0.0,0.0001183598360512,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69097900390625,0.0,0.0,0.0001246386091224,290.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.722412109375,0.0,0.0,9.205773676512764e-05,290.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244567871094,0.0,0.0,0.0001246387255378,291.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662048339844,0.0,0.0,0.0005912319174967,289.476318359375,294.1499938964844,261.93975830078125,261.2174377441406,263.24853515625,261.9361877441406,288.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611055281013,3.640009893501883e-08,0.0012610692065209,-0.0940257832407951,0.0,0.0,0.0,-0.0228577312082052,60.0,-22.492515563964844,-0.0,-1.08433226841953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,291.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69091796875,0.0,0.0,0.0001183598360512,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69097900390625,0.0,0.0,0.0001246386091224,290.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.722412109375,0.0,0.0,9.205773676512764e-05,290.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244567871094,0.0,0.0,0.0001246387255378,291.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662048339844,0.0,0.0,0.0005912319174967,289.476318359375,294.1499938964844,261.93975830078125,261.2174377441406,263.24853515625,261.9361877441406,288.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611055281013,3.640009893501883e-08,0.0012610692065209,-0.0940257832407951,0.0,0.0,0.0,-0.0228577312082052,60.0,-22.492515563964844,-0.0,-1.08433226841953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67742919921875,0.0,0.0,0.0001182826090371,291.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6775207519531,0.0,0.0,0.0001245572784682,290.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084655761719,0.0,0.0,9.199766645906492e-05,290.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71044921875,0.0,0.0,0.0001245573948835,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515869140625,0.0,0.0,0.0005908461171202,289.4619445800781,294.1499938964844,261.9488220214844,261.2201843261719,263.2196350097656,261.9437866210937,288.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602827046066,3.630384171060541e-08,0.0012602463830262,-0.0937767922878265,0.0,0.0,0.0,-0.0228100158274173,60.0,-22.460281372070312,-0.0,-1.0829176488869052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67742919921875,0.0,0.0,0.0001182826090371,291.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6775207519531,0.0,0.0,0.0001245572784682,290.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084655761719,0.0,0.0,9.199766645906492e-05,290.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71044921875,0.0,0.0,0.0001245573948835,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515869140625,0.0,0.0,0.0005908461171202,289.4619445800781,294.1499938964844,261.9488220214844,261.2201843261719,263.2196350097656,261.9437866210937,288.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602827046066,3.630384171060541e-08,0.0012602463830262,-0.0937767922878265,0.0,0.0,0.0,-0.0228100158274173,60.0,-22.460281372070312,-0.0,-1.0829176488869052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639404296875,0.0,0.0,0.0001181785191874,291.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640319824219,0.0,0.0,0.0001244476734427,290.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944885253906,0.0,0.0,9.191670687869193e-05,290.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964416503906,0.0,0.0,0.0001244477753061,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369384765625,0.0,0.0,0.0005903261480852,289.4475402832031,294.1499938964844,261.9599304199219,261.22442626953125,263.1916198730469,261.95361328125,287.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591737322509,3.617411081791033e-08,0.0012591375270858,-0.0934411883354187,0.0,0.0,0.0,-0.0227457042783498,60.0,-22.42108154296875,-0.0,-1.0810124706495117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639404296875,0.0,0.0,0.0001181785191874,291.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640319824219,0.0,0.0,0.0001244476734427,290.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944885253906,0.0,0.0,9.191670687869193e-05,290.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964416503906,0.0,0.0,0.0001244477753061,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369384765625,0.0,0.0,0.0005903261480852,289.4475402832031,294.1499938964844,261.9599304199219,261.22442626953125,263.1916198730469,261.95361328125,287.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591737322509,3.617411081791033e-08,0.0012591375270858,-0.0934411883354187,0.0,0.0,0.0,-0.0227457042783498,60.0,-22.42108154296875,-0.0,-1.0810124706495117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,291.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571960449219,0.0,0.0,0.0001181179759441,291.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65728759765625,0.0,0.0,0.0001243839069502,290.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875,0.0,0.0,9.186961688101292e-05,290.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.689453125,0.0,0.0,0.0001243840233655,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296142578125,0.0,0.0,0.0005900237010791,289.4403381347656,294.1499938964844,261.96612548828125,261.22705078125,263.1779479980469,261.9591979980469,287.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585286749526,3.609864762665893e-08,0.0012584925862029,-0.0932459533214569,0.0,0.0,0.0,-0.0227082949131727,60.0,-22.39909172058105,-0.0,-1.079905018741556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,291.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65045166015625,0.0,0.0,0.0001180551407742,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6505126953125,0.0,0.0,0.0001243177539436,290.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805114746094,0.0,0.0,9.182074427371845e-05,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68243408203125,0.0,0.0,0.000124317855807,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222900390625,0.0,0.0,0.0005897099035792,289.43310546875,294.1499938964844,261.9726867675781,261.2299499511719,263.1645202636719,261.9652404785156,287.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578591704368,3.6020342264464495e-08,0.0012578231981024,-0.0930433571338653,0.0,0.0,0.0,-0.0226694773882627,60.0,-22.37586784362793,-0.0,-1.0787564264092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,291.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369323730469,0.0,0.0,0.0001179206155939,291.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369934082031,0.0,0.0,0.0001241760910488,290.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66650390625,0.0,0.0,9.171610872726887e-05,290.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684265136719,0.0,0.0,0.0001241761929122,291.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076416015625,0.0,0.0,0.0005890378961339,289.418701171875,294.1499938964844,261.9866638183594,261.2363586425781,263.1382751464844,261.9783020019531,287.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564257485792,3.58526719423935e-08,0.00125638989266,-0.0926095023751258,0.0,0.0,0.0,-0.0225863587111234,60.0,-22.32689666748047,-0.0,-1.0762991564661209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,291.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369323730469,0.0,0.0,0.0001179206155939,291.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369934082031,0.0,0.0,0.0001241760910488,290.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66650390625,0.0,0.0,9.171610872726887e-05,290.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684265136719,0.0,0.0,0.0001241761929122,291.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076416015625,0.0,0.0,0.0005890378961339,289.418701171875,294.1499938964844,261.9866638183594,261.2363586425781,263.1382751464844,261.9783020019531,287.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564257485792,3.58526719423935e-08,0.00125638989266,-0.0926095023751258,0.0,0.0,0.0,-0.0225863587111234,60.0,-22.32689666748047,-0.0,-1.0762991564661209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,291.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233825683594,0.0,0.0,0.0001177687227027,291.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234741210937,0.0,0.0,0.0001240161363966,290.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65252685546875,0.0,0.0,9.159796900348738e-05,290.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543884277344,0.0,0.0,0.00012401623826,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,0.0005882791592739,289.4042663574219,294.1499938964844,262.00146484375,261.243408203125,263.1129455566406,261.99249267578125,287.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548074591904,3.5663365594018615e-08,0.0012547717196866,-0.0921196043491363,0.0,0.0,0.0,-0.0224925130605697,60.0,-22.273983001708984,-0.0,-1.07352811085093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,291.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233825683594,0.0,0.0,0.0001177687227027,291.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234741210937,0.0,0.0,0.0001240161363966,290.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65252685546875,0.0,0.0,9.159796900348738e-05,290.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543884277344,0.0,0.0,0.00012401623826,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,0.0005882791592739,289.4042663574219,294.1499938964844,262.00146484375,261.243408203125,263.1129455566406,261.99249267578125,287.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548074591904,3.5663365594018615e-08,0.0012547717196866,-0.0921196043491363,0.0,0.0,0.0,-0.0224925130605697,60.0,-22.273983001708984,-0.0,-1.07352811085093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
