time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
437460,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60986328125,0.0,0.0,0.0001175941215478,291.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60992431640625,0.0,0.0,0.0001238322729477,290.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385192871094,0.0,0.0,9.146217053057626e-05,290.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640380859375,0.0,0.0,0.0001238323748111,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67840576171875,0.0,0.0,0.0005874069756828,289.3898620605469,294.1499938964844,262.0167236328125,261.2507629394531,263.0885925292969,262.00738525390625,287.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529471423476,3.5445761881192084e-08,0.0012529116356745,-0.0915564075112342,0.0,0.0,0.0,-0.0223846416920423,60.0,-22.21667861938477,-0.0,-1.0703472952400261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60986328125,0.0,0.0,0.0001175941215478,291.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60992431640625,0.0,0.0,0.0001238322729477,290.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385192871094,0.0,0.0,9.146217053057626e-05,290.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640380859375,0.0,0.0,0.0001238323748111,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67840576171875,0.0,0.0,0.0005874069756828,289.3898620605469,294.1499938964844,262.0167236328125,261.2507629394531,263.0885925292969,262.00738525390625,287.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529471423476,3.5445761881192084e-08,0.0012529116356745,-0.0915564075112342,0.0,0.0,0.0,-0.0223846416920423,60.0,-22.21667861938477,-0.0,-1.0703472952400261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,291.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5963134765625,0.0,0.0,0.0001173937998828,291.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59637451171875,0.0,0.0,0.0001236213283846,290.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6245422363281,0.0,0.0,9.130636317422614e-05,290.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263427734375,0.0,0.0,0.0001236214156961,291.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6637878417969,0.0,0.0,0.000586406327784,289.3754272460937,294.1499938964844,262.031982421875,261.2581481933594,263.0651550292969,262.02252197265625,287.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508127838373,3.5196094927414385e-08,0.0012507775099948,-0.0909101068973541,0.0,0.0,0.0,-0.0222608726471662,60.0,-22.154691696166992,-0.0,-1.0667035610367749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,291.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5963134765625,0.0,0.0,0.0001173937998828,291.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59637451171875,0.0,0.0,0.0001236213283846,290.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6245422363281,0.0,0.0,9.130636317422614e-05,290.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263427734375,0.0,0.0,0.0001236214156961,291.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6637878417969,0.0,0.0,0.000586406327784,289.3754272460937,294.1499938964844,262.031982421875,261.2581481933594,263.0651550292969,262.02252197265625,287.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508127838373,3.5196094927414385e-08,0.0012507775099948,-0.0909101068973541,0.0,0.0,0.0,-0.0222608726471662,60.0,-22.154691696166992,-0.0,-1.0667035610367749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,291.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58953857421875,0.0,0.0,0.0001172835472971,291.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.589599609375,0.0,0.0,0.000123505218653,290.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175537109375,0.0,0.0,9.122060873778536e-05,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6193542480469,0.0,0.0,0.0001235053205164,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.656494140625,0.0,0.0,0.0005858556251041,289.36822509765625,294.1499938964844,262.0395202636719,261.2617492675781,263.0538024902344,262.0300598144531,287.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496380368247,3.5058693725886776e-08,0.0012496029958128,-0.090554378926754,0.0,0.0,0.0,-0.0221927594393491,60.0,-22.12189483642578,-0.0,-1.0647009673903085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,291.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.582763671875,0.0,0.0,0.0001171673065982,291.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58282470703125,0.0,0.0,0.0001233828079421,290.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6105651855469,0.0,0.0,9.113019768847153e-05,290.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123352050781,0.0,0.0,0.0001233829098055,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492004394531,0.0,0.0,0.0005852749454788,289.36102294921875,294.1499938964844,262.0469055175781,261.2652282714844,263.0426330566406,262.0375366210937,287.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483996106311,3.4913814062065285e-08,0.0012483646860346,-0.09017925709486,0.0,0.0,0.0,-0.0221209395676851,60.0,-22.08811378479004,-0.0,-1.0625913660078369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,291.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692138671875,0.0,0.0,0.0001169122406281,291.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692749023437,0.0,0.0,0.0001231142232427,290.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965881347656,0.0,0.0,9.09318114281632e-05,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59832763671875,0.0,0.0,0.0001231143105542,291.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346130371094,0.0,0.0,0.0005840008379891,289.3466186523437,294.1499938964844,262.0610046386719,261.271728515625,263.0210266113281,262.05194091796875,287.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456818949431,3.459592790022725e-08,0.0012456473195925,-0.0893560573458671,0.0,0.0,0.0,-0.0219633542001247,60.0,-22.016895294189453,-0.0,-1.0579699960544533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,291.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692138671875,0.0,0.0,0.0001169122406281,291.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692749023437,0.0,0.0,0.0001231142232427,290.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965881347656,0.0,0.0,9.09318114281632e-05,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59832763671875,0.0,0.0,0.0001231143105542,291.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346130371094,0.0,0.0,0.0005840008379891,289.3466186523437,294.1499938964844,262.0610046386719,261.271728515625,263.0210266113281,262.05194091796875,287.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456818949431,3.459592790022725e-08,0.0012456473195925,-0.0893560573458671,0.0,0.0,0.0,-0.0219633542001247,60.0,-22.016895294189453,-0.0,-1.0579699960544533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556640625,0.0,0.0,0.0001166341899079,291.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55572509765625,0.0,0.0,0.0001228214096045,290.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5826110839844,0.0,0.0,9.071554813999684e-05,290.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843505859375,0.0,0.0,0.0001228215114679,291.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200561523437,0.0,0.0,0.0005826118867844,289.3322448730469,294.1499938964844,262.073974609375,261.2773132324219,263.00018310546875,262.0654296875,287.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427193578332,3.424939976071073e-08,0.0012426851317286,-0.0884584710001945,0.0,0.0,0.0,-0.0217915680259466,60.0,-21.942035675048828,-0.0,-1.0529436167416861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556640625,0.0,0.0,0.0001166341899079,291.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55572509765625,0.0,0.0,0.0001228214096045,290.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5826110839844,0.0,0.0,9.071554813999684e-05,290.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843505859375,0.0,0.0,0.0001228215114679,291.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200561523437,0.0,0.0,0.0005826118867844,289.3322448730469,294.1499938964844,262.073974609375,261.2773132324219,263.00018310546875,262.0654296875,287.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427193578332,3.424939976071073e-08,0.0012426851317286,-0.0884584710001945,0.0,0.0,0.0,-0.0217915680259466,60.0,-21.942035675048828,-0.0,-1.0529436167416861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,291.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,0.0001163386623375,291.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,0.0001225102168973,290.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56866455078125,0.0,0.0,9.048570063896476e-05,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57037353515625,0.0,0.0,0.0001225103042088,291.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055603027344,0.0,0.0,0.0005811357405036,289.31787109375,294.1499938964844,262.0853271484375,261.28173828125,262.9801330566406,262.0776672363281,287.8447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395705562084,3.388109703905684e-08,0.0012395366793498,-0.0875042602419853,0.0,0.0,0.0,-0.0216089896857738,60.0,-21.864500045776367,-0.0,-1.047614475169212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,291.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,0.0001163386623375,291.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,0.0001225102168973,290.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56866455078125,0.0,0.0,9.048570063896476e-05,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57037353515625,0.0,0.0,0.0001225103042088,291.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055603027344,0.0,0.0,0.0005811357405036,289.31787109375,294.1499938964844,262.0853271484375,261.28173828125,262.9801330566406,262.0776672363281,287.8447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395705562084,3.388109703905684e-08,0.0012395366793498,-0.0875042602419853,0.0,0.0,0.0,-0.0216089896857738,60.0,-21.864500045776367,-0.0,-1.047614475169212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,291.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285949707031,0.0,0.0,0.0001160337487817,291.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286865234375,0.0,0.0,0.0001221891143359,290.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.0,0.0,9.024853352457284e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.556396484375,0.0,0.0,0.0001221892161993,291.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910339355469,0.0,0.0,0.0005796125624328,289.30352783203125,294.1499938964844,262.0946960449219,261.2846374511719,262.9607238769531,262.0882873535156,287.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363217538222,3.350108457311762e-08,0.0012362882262095,-0.0865194797515869,0.0,0.0,0.0,-0.021420607343316,60.0,-21.78594017028809,-0.0,-1.0421301510632477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,291.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285949707031,0.0,0.0,0.0001160337487817,291.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286865234375,0.0,0.0,0.0001221891143359,290.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.0,0.0,9.024853352457284e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.556396484375,0.0,0.0,0.0001221892161993,291.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910339355469,0.0,0.0,0.0005796125624328,289.30352783203125,294.1499938964844,262.0946960449219,261.2846374511719,262.9607238769531,262.0882873535156,287.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363217538222,3.350108457311762e-08,0.0012362882262095,-0.0865194797515869,0.0,0.0,0.0,-0.021420607343316,60.0,-21.78594017028809,-0.0,-1.0421301510632477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,291.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218505859375,0.0,0.0,0.0001158807644969,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219116210937,0.0,0.0,0.0001220280246343,290.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477600097656,0.0,0.0,9.012954978970812e-05,290.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494384765625,0.0,0.0,0.0001220281119458,291.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.58380126953125,0.0,0.0,0.0005788484122604,289.2963562011719,294.1499938964844,262.0985412597656,261.28546142578125,262.9512939453125,262.0927124023437,287.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234691706486,3.331043174625847e-08,0.001234658411704,-0.0860253125429153,0.0,0.0,0.0,-0.0213260930031538,60.0,-21.74696159362793,-0.0,-1.0393839744438085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150756835937,0.0,0.0,0.0001157287188107,291.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151672363281,0.0,0.0,0.000121867917187,290.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408020019531,0.0,0.0,9.001129365060478e-05,290.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54248046875,0.0,0.0,0.0001218680044985,291.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765686035156,0.0,0.0,0.0005780889187008,289.2891845703125,294.1499938964844,262.1017150878906,261.2857666015625,262.9420166015625,262.0966186523437,287.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330716708675,3.312094420948597e-08,0.0012330386089161,-0.0855341106653213,0.0,0.0,0.0,-0.0212321579456329,60.0,-21.70844268798828,-0.0,-1.036658261455159e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,291.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5015869140625,0.0,0.0,0.0001154316123574,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50164794921875,0.0,0.0,0.0001215550437336,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52691650390625,0.0,0.0,8.978020923677832e-05,290.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285339355469,0.0,0.0,0.0001215551310451,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621337890625,0.0,0.0,0.0005766047979705,289.2748718261719,294.1499938964844,262.1058959960937,261.2848205566406,262.9238586425781,262.1025695800781,287.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229905989021,3.2750669731740345e-08,0.0012298731599003,-0.0845740810036659,0.0,0.0,0.0,-0.0210486017167568,60.0,-21.63379669189453,-0.0,-1.0313421938690229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,291.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5015869140625,0.0,0.0,0.0001154316123574,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50164794921875,0.0,0.0,0.0001215550437336,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52691650390625,0.0,0.0,8.978020923677832e-05,290.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285339355469,0.0,0.0,0.0001215551310451,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621337890625,0.0,0.0,0.0005766047979705,289.2748718261719,294.1499938964844,262.1058959960937,261.2848205566406,262.9238586425781,262.1025695800781,287.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229905989021,3.2750669731740345e-08,0.0012298731599003,-0.0845740810036659,0.0,0.0,0.0,-0.0210486017167568,60.0,-21.63379669189453,-0.0,-1.0313421938690229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48809814453125,0.0,0.0,0.0001151492469944,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881591796875,0.0,0.0,0.0001212577044498,290.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130310058594,0.0,0.0,8.95605917321518e-05,290.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146484375,0.0,0.0,0.0001212577917613,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5476989746094,0.0,0.0,0.0005751943099312,289.2605895996094,294.1499938964844,262.1069030761719,261.281494140625,262.9061584472656,262.1056213378906,287.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268973514437,3.2398776994568834e-08,0.0012268649879842,-0.0836615040898323,0.0,0.0,0.0,-0.0208741575479507,60.0,-21.563770294189453,-0.0,-1.0263027405699177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48809814453125,0.0,0.0,0.0001151492469944,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881591796875,0.0,0.0,0.0001212577044498,290.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130310058594,0.0,0.0,8.95605917321518e-05,290.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146484375,0.0,0.0,0.0001212577917613,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5476989746094,0.0,0.0,0.0005751943099312,289.2605895996094,294.1499938964844,262.1069030761719,261.281494140625,262.9061584472656,262.1056213378906,287.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268973514437,3.2398776994568834e-08,0.0012268649879842,-0.0836615040898323,0.0,0.0,0.0,-0.0208741575479507,60.0,-21.563770294189453,-0.0,-1.0263027405699177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,291.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745788574219,0.0,0.0,0.0001148884257418,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4746398925781,0.0,0.0,0.0001209830443258,290.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991760253906,0.0,0.0,8.935773075791076e-05,290.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.500732421875,0.0,0.0,0.0001209831316373,291.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5333251953125,0.0,0.0,0.0005738915060646,289.2463073730469,294.1499938964844,262.1043395996094,261.27545166015625,262.8888854980469,262.10528564453125,287.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241182848811,3.2073732114668025e-08,0.0012240861542522,-0.082818366587162,0.0,0.0,0.0,-0.0207130201160907,60.0,-21.500123977661133,-0.0,-1.0216587043032632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,291.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745788574219,0.0,0.0,0.0001148884257418,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4746398925781,0.0,0.0,0.0001209830443258,290.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991760253906,0.0,0.0,8.935773075791076e-05,290.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.500732421875,0.0,0.0,0.0001209831316373,291.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5333251953125,0.0,0.0,0.0005738915060646,289.2463073730469,294.1499938964844,262.1043395996094,261.27545166015625,262.8888854980469,262.10528564453125,287.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241182848811,3.2073732114668025e-08,0.0012240861542522,-0.082818366587162,0.0,0.0,0.0,-0.0207130201160907,60.0,-21.500123977661133,-0.0,-1.0216587043032632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,291.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610900878906,0.0,0.0,0.0001146538488683,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4611511230469,0.0,0.0,0.0001207360182888,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4852905273437,0.0,0.0,8.91752788447775e-05,290.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4868469238281,0.0,0.0,0.0001207361056003,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189514160156,0.0,0.0,0.0005727197276428,289.2320251464844,294.1499938964844,262.0977478027344,261.2664489746094,262.8719177246094,262.1012878417969,287.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216187315061,3.178138641146688e-08,0.0012215869501233,-0.0820599049329757,0.0,0.0,0.0,-0.0205680970102548,60.0,-21.44415855407715,-0.0,-1.0174908027238416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,291.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610900878906,0.0,0.0,0.0001146538488683,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4611511230469,0.0,0.0,0.0001207360182888,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4852905273437,0.0,0.0,8.91752788447775e-05,290.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4868469238281,0.0,0.0,0.0001207361056003,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189514160156,0.0,0.0,0.0005727197276428,289.2320251464844,294.1499938964844,262.0977478027344,261.2664489746094,262.8719177246094,262.1012878417969,287.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216187315061,3.178138641146688e-08,0.0012215869501233,-0.0820599049329757,0.0,0.0,0.0,-0.0205680970102548,60.0,-21.44415855407715,-0.0,-1.0174908027238416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,291.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.454345703125,0.0,0.0,0.0001145475180237,291.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45440673828125,0.0,0.0,0.0001206240558531,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783630371094,0.0,0.0,8.909257303457707e-05,290.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799194335937,0.0,0.0,0.0001206241358886,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5117492675781,0.0,0.0,0.0005721885827369,289.2248840332031,294.1499938964844,262.09283447265625,261.2607421875,262.8634948730469,262.0977478027344,287.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204857775941,3.164887729667498e-08,0.0012204541126266,-0.0817160755395889,0.0,0.0,0.0,-0.0205024071037769,60.0,-21.41937828063965,-0.0,-1.0156044538689457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,291.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476013183594,0.0,0.0,0.0001144488560385,291.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476623535156,0.0,0.0,0.0001205201551783,290.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.471435546875,0.0,0.0,8.90158407855779e-05,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729919433594,0.0,0.0,0.0001205202424898,291.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50457763671875,0.0,0.0,0.000571695738472,289.2177734375,294.1499938964844,262.0867614746094,261.2541809082031,262.8551330566406,262.0932006835937,287.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525921428965376e-08,0.0012194029986858,-0.0813970118761062,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.396862030029297,-0.0,-1.013855666087693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341125488281,0.0,0.0,0.000114274524094,291.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341735839844,0.0,0.0,0.0001203365754918,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576110839844,0.0,0.0,8.888024603947997e-05,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591064453125,0.0,0.0,0.0001203366555273,291.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.490234375,0.0,0.0,0.0005708248936571,289.2035217285156,294.1499938964844,262.07098388671875,261.2383117675781,262.8384094238281,262.0806884765625,287.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308662329365695e-08,0.001217545592226,-0.0808331742882728,0.0,0.0,0.0,-0.0203337501734495,60.0,-21.35885238647461,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341125488281,0.0,0.0,0.000114274524094,291.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341735839844,0.0,0.0,0.0001203365754918,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576110839844,0.0,0.0,8.888024603947997e-05,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591064453125,0.0,0.0,0.0001203366555273,291.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.490234375,0.0,0.0,0.0005708248936571,289.2035217285156,294.1499938964844,262.07098388671875,261.2383117675781,262.8384094238281,262.0806884765625,287.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308662329365695e-08,0.001217545592226,-0.0808331742882728,0.0,0.0,0.0,-0.0203337501734495,60.0,-21.35885238647461,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,291.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4206237792969,0.0,0.0,0.0001141293323598,291.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4206848144531,0.0,0.0,0.0001201836857944,290.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437561035156,0.0,0.0,8.876731590135023e-05,290.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452209472656,0.0,0.0,0.00012018376583,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47589111328125,0.0,0.0,0.0005700996844097,289.18927001953125,294.1499938964844,262.04998779296875,261.21856689453125,262.8216857910156,262.0633239746094,287.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.330596923828125,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,291.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4206237792969,0.0,0.0,0.0001141293323598,291.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4206848144531,0.0,0.0,0.0001201836857944,290.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437561035156,0.0,0.0,8.876731590135023e-05,290.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452209472656,0.0,0.0,0.00012018376583,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47589111328125,0.0,0.0,0.0005700996844097,289.18927001953125,294.1499938964844,262.04998779296875,261.21856689453125,262.8216857910156,262.0633239746094,287.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.330596923828125,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,291.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071350097656,0.0,0.0,0.0001139925443567,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071960449219,0.0,0.0,0.0001200396363856,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299011230469,0.0,0.0,8.866092684911564e-05,290.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4313659667969,0.0,0.0,0.0001200397164211,291.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615478515625,0.0,0.0,0.0005694163846783,289.17498779296875,294.1499938964844,262.0256652832031,261.196533203125,262.8048095703125,262.0418701171875,287.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957252761254495e-08,0.001214541378431,-0.0799210295081138,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.30923652648925,-0.0,-1.0057871691060428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,291.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071350097656,0.0,0.0,0.0001139925443567,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071960449219,0.0,0.0,0.0001200396363856,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299011230469,0.0,0.0,8.866092684911564e-05,290.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4313659667969,0.0,0.0,0.0001200397164211,291.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615478515625,0.0,0.0,0.0005694163846783,289.17498779296875,294.1499938964844,262.0256652832031,261.196533203125,262.8048095703125,262.0418701171875,287.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957252761254495e-08,0.001214541378431,-0.0799210295081138,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.30923652648925,-0.0,-1.0057871691060428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,291.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39361572265625,0.0,0.0,0.000113844514999,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936767578125,0.0,0.0,0.0001198837562697,290.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4160461425781,0.0,0.0,8.85457920958288e-05,290.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.41748046875,0.0,0.0,0.0001198838290292,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472351074219,0.0,0.0,0.000568676914554,289.1607360839844,294.1499938964844,262.00018310546875,261.17401123046875,262.7878112792969,262.0178527832031,287.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129951501265,3.07727745507691e-08,0.0012129644164815,-0.0794421061873436,0.0,0.0,0.0,-0.0200680922716856,60.0,-21.28970718383789,-0.0,-1.0031766350948601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,291.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39361572265625,0.0,0.0,0.000113844514999,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936767578125,0.0,0.0,0.0001198837562697,290.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4160461425781,0.0,0.0,8.85457920958288e-05,290.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.41748046875,0.0,0.0,0.0001198838290292,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472351074219,0.0,0.0,0.000568676914554,289.1607360839844,294.1499938964844,262.00018310546875,261.17401123046875,262.7878112792969,262.0178527832031,287.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129951501265,3.07727745507691e-08,0.0012129644164815,-0.0794421061873436,0.0,0.0,0.0,-0.0200680922716856,60.0,-21.28970718383789,-0.0,-1.0031766350948601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,291.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868713378906,0.0,0.0,0.0001137664512498,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869323730469,0.0,0.0,0.0001198015525005,290.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091186523437,0.0,0.0,8.848507422953844e-05,290.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105529785156,0.0,0.0,0.0001198016252601,291.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400634765625,0.0,0.0,0.0005682869814336,289.15362548828125,294.1499938964844,261.9870300292969,261.1625671386719,262.7792358398437,262.0052185058594,287.6623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675490592102506e-08,0.0012121327454224,-0.0791895240545272,0.0,0.0,0.0,-0.0200198665261268,60.0,-21.279699325561523,-0.0,-1.0018013085755229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800964355469,0.0,0.0,0.0001136851133196,291.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3801574707031,0.0,0.0,0.0001197158999275,290.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021911621094,0.0,0.0,8.842180977808312e-05,290.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40362548828125,0.0,0.0,0.0001197159726871,291.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4328918457031,0.0,0.0,0.0005678806919604,289.146484375,294.1499938964844,261.9735717773437,261.1510009765625,262.7705993652344,261.99224853515625,287.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.0012112661497667,-0.0789263248443603,0.0,0.0,0.0,-0.0199696160852909,60.0,-21.269418716430664,-0.0,-1.000369280745872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3665771484375,0.0,0.0,0.000113512869575,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666381835937,0.0,0.0,0.0001195345175801,290.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883361816406,0.0,0.0,8.828783757053316e-05,290.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897399902344,0.0,0.0,0.0001195345903397,291.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186096191406,0.0,0.0,0.0005670202663168,289.1322326660156,294.1499938964844,261.9458312988281,261.12744140625,262.7532043457031,261.9654846191406,287.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094615958631,3.0359469604945843e-08,0.0012094312114641,-0.0783689320087432,0.0,0.0,0.0,-0.0198632050305604,60.0,-21.24789428710937,-0.0,-9.973402370633266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3665771484375,0.0,0.0,0.000113512869575,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666381835937,0.0,0.0,0.0001195345175801,290.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883361816406,0.0,0.0,8.828783757053316e-05,290.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897399902344,0.0,0.0,0.0001195345903397,291.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186096191406,0.0,0.0,0.0005670202663168,289.1322326660156,294.1499938964844,261.9458312988281,261.12744140625,262.7532043457031,261.9654846191406,287.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094615958631,3.0359469604945843e-08,0.0012094312114641,-0.0783689320087432,0.0,0.0,0.0,-0.0198632050305604,60.0,-21.24789428710937,-0.0,-9.973402370633266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,291.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3530578613281,0.0,0.0,0.0001133284022216,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531188964844,0.0,0.0,0.0001193402640637,290.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37451171875,0.0,0.0,8.814436296233907e-05,290.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758850097656,0.0,0.0,0.0001193403368233,291.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.404296875,0.0,0.0,0.0005660988390445,289.1180114746094,294.1499938964844,261.91705322265625,261.1033935546875,262.7356262207031,261.93768310546875,287.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074961559846,3.01295841609317e-08,0.0012074660044163,-0.0777719020843505,0.0,0.0,0.0,-0.019749242812395,60.0,-21.22502326965332,-0.0,-9.94101299056638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
