time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
439800,291.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3530578613281,0.0,0.0,0.0001133284022216,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531188964844,0.0,0.0,0.0001193402640637,290.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37451171875,0.0,0.0,8.814436296233907e-05,290.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758850097656,0.0,0.0,0.0001193403368233,291.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.404296875,0.0,0.0,0.0005660988390445,289.1180114746094,294.1499938964844,261.91705322265625,261.1033935546875,262.7356262207031,261.93768310546875,287.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074961559846,3.01295841609317e-08,0.0012074660044163,-0.0777719020843505,0.0,0.0,0.0,-0.019749242812395,60.0,-21.22502326965332,-0.0,-9.94101299056638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,291.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33953857421875,0.0,0.0,0.0001131319804699,291.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.339599609375,0.0,0.0,0.0001191334231407,290.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36065673828125,0.0,0.0,8.799159695627168e-05,290.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3620300292969,0.0,0.0,0.0001191334959003,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900146484375,0.0,0.0,0.0005651176907122,289.103759765625,294.1499938964844,261.8872375488281,261.0787658691406,262.7178039550781,261.9087829589844,287.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054033577442,2.98848092938897e-08,0.0012053734390065,-0.0771361142396926,0.0,0.0,0.0,-0.0196279007941484,60.0,-21.20070075988769,-0.0,-9.90658435284786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,291.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33953857421875,0.0,0.0,0.0001131319804699,291.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.339599609375,0.0,0.0,0.0001191334231407,290.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36065673828125,0.0,0.0,8.799159695627168e-05,290.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3620300292969,0.0,0.0,0.0001191334959003,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900146484375,0.0,0.0,0.0005651176907122,289.103759765625,294.1499938964844,261.8872375488281,261.0787658691406,262.7178039550781,261.9087829589844,287.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054033577442,2.98848092938897e-08,0.0012053734390065,-0.0771361142396926,0.0,0.0,0.0,-0.0196279007941484,60.0,-21.20070075988769,-0.0,-9.90658435284786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,291.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260192871094,0.0,0.0,0.0001129244046751,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260803222656,0.0,0.0,0.0001189148315461,290.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468322753906,0.0,0.0,8.783014345681295e-05,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3481750488281,0.0,0.0,0.0001189149043057,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.375732421875,0.0,0.0,0.0005640807794407,289.08953857421875,294.1499938964844,261.8564147949219,261.0535888671875,262.69976806640625,261.87890625,287.5918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031916994601,2.962612377643836e-08,0.001203162013553,-0.0764641016721725,0.0,0.0,0.0,-0.0194996614009141,60.0,-21.175029754638672,-0.0,-9.870263539824009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,291.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260192871094,0.0,0.0,0.0001129244046751,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260803222656,0.0,0.0,0.0001189148315461,290.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468322753906,0.0,0.0,8.783014345681295e-05,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3481750488281,0.0,0.0,0.0001189149043057,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.375732421875,0.0,0.0,0.0005640807794407,289.08953857421875,294.1499938964844,261.8564147949219,261.0535888671875,262.69976806640625,261.87890625,287.5918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031916994601,2.962612377643836e-08,0.001203162013553,-0.0764641016721725,0.0,0.0,0.0,-0.0194996614009141,60.0,-21.175029754638672,-0.0,-9.870263539824009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192749023437,0.0,0.0,0.0001128167423303,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193359375,0.0,0.0,0.0001188014648505,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399353027344,0.0,0.0,8.774641173658893e-05,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412475585937,0.0,0.0,0.0001188015376101,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686218261719,0.0,0.0,0.0005635429988615,289.0824279785156,294.1499938964844,261.84063720703125,261.040771484375,262.6906433105469,261.8635559082031,287.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020445428788,2.9491962649785826e-08,0.0012020150898024,-0.076115533709526,0.0,0.0,0.0,-0.0194331537932157,60.0,-21.16169548034668,-0.0,-9.851452631437496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,291.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125305175781,0.0,0.0,0.000112706591608,291.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31256103515625,0.0,0.0,0.0001186854642583,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330078125,0.0,0.0,8.76607300597243e-05,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343200683594,0.0,0.0,0.0001186855370178,291.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614807128906,0.0,0.0,0.0005629927618429,289.0753173828125,294.1499938964844,261.8246459960937,261.02783203125,262.6814270019531,261.8479919433594,287.57623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008708436042,2.9354685793236968e-08,0.0012008415069431,-0.0757588446140289,0.0,0.0,0.0,-0.0193651020526886,60.0,-21.14808464050293,-0.0,-9.83222321337962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,291.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29901123046875,0.0,0.0,0.0001124794143834,291.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.299072265625,0.0,0.0,0.0001184462380479,290.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192138671875,0.0,0.0,8.748404070502147e-05,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32049560546875,0.0,0.0,0.0001184463108074,291.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3472595214844,0.0,0.0,0.0005618579452857,289.0611267089844,294.1499938964844,261.7919311523437,261.0014953613281,262.662841796875,261.816162109375,287.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984504526481,2.907158425102807e-08,0.0011984213488176,-0.075023166835308,0.0,0.0,0.0,-0.0192247573286294,60.0,-21.120098114013672,-0.0,-9.792626798343917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,291.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29901123046875,0.0,0.0,0.0001124794143834,291.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.299072265625,0.0,0.0,0.0001184462380479,290.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192138671875,0.0,0.0,8.748404070502147e-05,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32049560546875,0.0,0.0,0.0001184463108074,291.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3472595214844,0.0,0.0,0.0005618579452857,289.0611267089844,294.1499938964844,261.7919311523437,261.0014953613281,262.662841796875,261.816162109375,287.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984504526481,2.907158425102807e-08,0.0011984213488176,-0.075023166835308,0.0,0.0,0.0,-0.0192247573286294,60.0,-21.120098114013672,-0.0,-9.792626798343917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,291.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2855224609375,0.0,0.0,0.0001122450194088,291.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2855529785156,0.0,0.0,0.0001181994084618,290.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3053894042969,0.0,0.0,8.730172703508288e-05,290.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066711425781,0.0,0.0,0.0001181994739454,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330383300781,0.0,0.0,0.0005606870981864,289.04693603515625,294.1499938964844,261.75830078125,260.9745178222656,262.6439819335937,261.78350830078125,287.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.091297149658203,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,291.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2855224609375,0.0,0.0,0.0001122450194088,291.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2855529785156,0.0,0.0,0.0001181994084618,290.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3053894042969,0.0,0.0,8.730172703508288e-05,290.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066711425781,0.0,0.0,0.0001181994739454,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330383300781,0.0,0.0,0.0005606870981864,289.04693603515625,294.1499938964844,261.75830078125,260.9745178222656,262.6439819335937,261.78350830078125,287.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.091297149658203,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,291.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27203369140625,0.0,0.0,0.0001120045344578,291.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720642089844,0.0,0.0,0.000117946168757,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916259765625,0.0,0.0,8.711468399269506e-05,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928771972656,0.0,0.0,0.0001179462342406,291.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31884765625,0.0,0.0,0.0005594858666881,289.03277587890625,294.1499938964844,261.7238464355469,260.94696044921875,262.6248779296875,261.7499694824219,287.5296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479798075409235e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.061901092529297,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,291.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27203369140625,0.0,0.0,0.0001120045344578,291.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720642089844,0.0,0.0,0.000117946168757,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916259765625,0.0,0.0,8.711468399269506e-05,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928771972656,0.0,0.0,0.0001179462342406,291.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31884765625,0.0,0.0,0.0005594858666881,289.03277587890625,294.1499938964844,261.7238464355469,260.94696044921875,262.6248779296875,261.7499694824219,287.5296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479798075409235e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.061901092529297,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,291.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.258544921875,0.0,0.0,0.0001117598003474,291.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2585754394531,0.0,0.0,0.0001176884470623,290.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.27783203125,0.0,0.0,8.692433766555041e-05,290.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2790832519531,0.0,0.0,0.000117688512546,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,0.000558263331186,289.01861572265625,294.1499938964844,261.68853759765625,260.91876220703125,262.6054382324219,261.7156066894531,287.5141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907829903066,2.8174813593295773e-08,0.0011907548177987,-0.0726920068264007,0.0,0.0,0.0,-0.0187801979482173,60.0,-21.032161712646484,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,291.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.258544921875,0.0,0.0,0.0001117598003474,291.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2585754394531,0.0,0.0,0.0001176884470623,290.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.27783203125,0.0,0.0,8.692433766555041e-05,290.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2790832519531,0.0,0.0,0.000117688512546,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,0.000558263331186,289.01861572265625,294.1499938964844,261.68853759765625,260.91876220703125,262.6054382324219,261.7156066894531,287.5141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907829903066,2.8174813593295773e-08,0.0011907548177987,-0.0726920068264007,0.0,0.0,0.0,-0.0187801979482173,60.0,-21.032161712646484,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,291.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518005371094,0.0,0.0,0.0001116365529014,291.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518310546875,0.0,0.0,0.0001175586658064,290.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2709655761719,0.0,0.0,8.682847692398354e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2721862792969,0.0,0.0,0.00011755873129,291.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.297607421875,0.0,0.0,0.0005576476687565,289.01153564453125,294.1499938964844,261.67059326171875,260.9044189453125,262.5956115722656,261.6981201171875,287.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,-0.0187040623277425,60.0,-21.01725959777832,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450561523437,0.0,0.0,0.0001115128834499,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2451171875,0.0,0.0,0.000117428440717,290.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640686035156,0.0,0.0,8.673228876432404e-05,290.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652893066406,0.0,0.0,0.0001174284989247,291.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.29052734375,0.0,0.0,0.0005570299690589,289.00445556640625,294.1499938964844,261.6524353027344,260.889892578125,262.585693359375,261.680419921875,287.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276659369468,60.0,-21.00239944458008,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315979003906,0.0,0.0,0.0001112658792408,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23162841796875,0.0,0.0,0.0001171683325082,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503356933594,0.0,0.0,8.654017437947914e-05,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.25152587890625,0.0,0.0,0.0001171683979919,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763977050781,0.0,0.0,0.0005557961412705,288.9903259277344,294.1499938964844,261.6155700683594,260.8603820800781,262.56561279296875,261.6444396972656,287.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.97305679321289,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315979003906,0.0,0.0,0.0001112658792408,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23162841796875,0.0,0.0,0.0001171683325082,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503356933594,0.0,0.0,8.654017437947914e-05,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.25152587890625,0.0,0.0,0.0001171683979919,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763977050781,0.0,0.0,0.0005557961412705,288.9903259277344,294.1499938964844,261.6155700683594,260.8603820800781,262.56561279296875,261.6444396972656,287.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.97305679321289,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,291.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181396484375,0.0,0.0,0.0001110199591494,291.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181701660156,0.0,0.0,0.0001169093666248,290.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366027832031,0.0,0.0,8.634890400571749e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.23779296875,0.0,0.0,0.0001169094248325,291.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26226806640625,0.0,0.0,0.0005545676685869,288.9762268066406,294.1499938964844,261.5780029296875,260.8302001953125,262.5452575683594,261.6077880859375,287.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.725285774829445e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.9442195892334,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,291.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181396484375,0.0,0.0,0.0001110199591494,291.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181701660156,0.0,0.0,0.0001169093666248,290.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366027832031,0.0,0.0,8.634890400571749e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.23779296875,0.0,0.0,0.0001169094248325,291.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26226806640625,0.0,0.0,0.0005545676685869,288.9762268066406,294.1499938964844,261.5780029296875,260.8302001953125,262.5452575683594,261.6077880859375,287.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.725285774829445e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.9442195892334,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2046813964844,0.0,0.0,0.0001107740536099,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2047424316406,0.0,0.0,0.0001166504152934,290.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.222900390625,0.0,0.0,8.615764090791345e-05,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240600585937,0.0,0.0,0.000116650473501,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481689453125,0.0,0.0,0.0005533393123187,288.9621276855469,294.1499938964844,261.5397033691406,260.7993469238281,262.5245361328125,261.5704040527344,287.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946420206286348e-08,0.001180253108032,-0.0694969221949577,0.0,0.0,0.0,-0.0181712415069341,60.0,-20.9160385131836,-0.0,-9.497934883029305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2046813964844,0.0,0.0,0.0001107740536099,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2047424316406,0.0,0.0,0.0001166504152934,290.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.222900390625,0.0,0.0,8.615764090791345e-05,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240600585937,0.0,0.0,0.000116650473501,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481689453125,0.0,0.0,0.0005533393123187,288.9621276855469,294.1499938964844,261.5397033691406,260.7993469238281,262.5245361328125,261.5704040527344,287.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946420206286348e-08,0.001180253108032,-0.0694969221949577,0.0,0.0,0.0,-0.0181712415069341,60.0,-20.9160385131836,-0.0,-9.497934883029305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,291.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1912536621094,0.0,0.0,0.0001105252740671,291.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1912841796875,0.0,0.0,0.0001163884371635,290.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091979980469,0.0,0.0,8.596414409112185e-05,290.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2103271484375,0.0,0.0,0.0001163884953712,291.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2341003417969,0.0,0.0,0.0005520966369658,288.94805908203125,294.1499938964844,261.5007629394531,260.7677917480469,262.5035400390625,261.5324401855469,287.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177629455924,2.6636403305246865e-08,0.0011776027968153,-0.068690225481987,0.0,0.0,0.0,-0.0180175565183162,60.0,-20.888023376464844,-0.0,-9.455321503537564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,291.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1912536621094,0.0,0.0,0.0001105252740671,291.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1912841796875,0.0,0.0,0.0001163884371635,290.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091979980469,0.0,0.0,8.596414409112185e-05,290.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2103271484375,0.0,0.0,0.0001163884953712,291.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2341003417969,0.0,0.0,0.0005520966369658,288.94805908203125,294.1499938964844,261.5007629394531,260.7677917480469,262.5035400390625,261.5324401855469,287.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177629455924,2.6636403305246865e-08,0.0011776027968153,-0.068690225481987,0.0,0.0,0.0,-0.0180175565183162,60.0,-20.888023376464844,-0.0,-9.455321503537564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,291.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845397949219,0.0,0.0,0.0001103997346945,291.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845703125,0.0,0.0,0.0001162562402896,290.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20233154296875,0.0,0.0,8.586650073993951e-05,290.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2034912109375,0.0,0.0,0.0001162562984973,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2270812988281,0.0,0.0,0.0005514695076271,288.9410095214844,294.1499938964844,261.4810791015625,260.7517395019531,262.4928894042969,261.51318359375,287.42938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.6479966663828246e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.017940005287528,60.0,-20.873998641967773,-0.0,-9.433854586404777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,291.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1778259277344,0.0,0.0,0.0001102735404856,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1778564453125,0.0,0.0,0.0001161233449238,290.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.19549560546875,0.0,0.0,8.576835534768179e-05,290.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966247558594,0.0,0.0,0.0001161234031314,291.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200622558594,0.0,0.0,0.0005508391768671,288.9339904785156,294.1499938964844,261.4612121582031,260.73553466796875,262.482177734375,261.4937744140625,287.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270934554981e-08,0.0011749209370464,-0.067873828113079,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.859956741333008,-0.0,-9.41229956197276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,291.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643981933594,0.0,0.0,0.0001100192093872,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644592285156,0.0,0.0,0.0001158555242,290.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.18182373046875,0.0,0.0,8.557053661206737e-05,290.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1829528808594,0.0,0.0,0.0001158555824076,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2060241699219,0.0,0.0,0.00054956873646,288.9199523925781,294.1499938964844,261.4210510253906,260.7025451660156,262.46044921875,261.4544677734375,287.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005777087334536e-08,0.0011722113704308,-0.0670488700270652,0.0,0.0,0.0,-0.0177049320191144,60.0,-20.831817626953125,-0.0,-9.368933007181113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,291.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643981933594,0.0,0.0,0.0001100192093872,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644592285156,0.0,0.0,0.0001158555242,290.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.18182373046875,0.0,0.0,8.557053661206737e-05,290.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1829528808594,0.0,0.0,0.0001158555824076,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2060241699219,0.0,0.0,0.00054956873646,288.9199523925781,294.1499938964844,261.4210510253906,260.7025451660156,262.46044921875,261.4544677734375,287.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005777087334536e-08,0.0011722113704308,-0.0670488700270652,0.0,0.0,0.0,-0.0177049320191144,60.0,-20.831817626953125,-0.0,-9.368933007181113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510009765625,0.0,0.0,0.000109762957436,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.15106201171875,0.0,0.0,0.000115585673484,290.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1681823730469,0.0,0.0,8.537122630514205e-05,290.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1692810058594,0.0,0.0,0.0001155857316916,291.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920166015625,0.0,0.0,0.0005482886917889,288.90594482421875,294.1499938964844,261.3803405761719,260.6688537597656,262.4384460449219,261.4147033691406,287.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.5686453852813432e-08,0.001169481431134,-0.0662175491452217,0.0,0.0,0.0,-0.0175466332584619,60.0,-20.803630828857425,-0.0,-9.325340499799496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510009765625,0.0,0.0,0.000109762957436,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.15106201171875,0.0,0.0,0.000115585673484,290.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1681823730469,0.0,0.0,8.537122630514205e-05,290.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1692810058594,0.0,0.0,0.0001155857316916,291.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920166015625,0.0,0.0,0.0005482886917889,288.90594482421875,294.1499938964844,261.3803405761719,260.6688537597656,262.4384460449219,261.4147033691406,287.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.5686453852813432e-08,0.001169481431134,-0.0662175491452217,0.0,0.0,0.0,-0.0175466332584619,60.0,-20.803630828857425,-0.0,-9.325340499799496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376037597656,0.0,0.0,0.0001095046391128,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376647949219,0.0,0.0,0.0001153136545326,290.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.154541015625,0.0,0.0,8.51703152875416e-05,290.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556091308594,0.0,0.0,0.0001153137127403,291.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17803955078125,0.0,0.0,0.0005469983443617,288.8919372558594,294.1499938964844,261.339111328125,260.6344299316406,262.4160461425781,261.37432861328125,287.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667547514662,2.536455667723203e-08,0.001166729372926,-0.0653793960809707,0.0,0.0,0.0,-0.017387056723237,60.0,-20.77541732788086,-0.0,-9.281499302460361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376037597656,0.0,0.0,0.0001095046391128,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376647949219,0.0,0.0,0.0001153136545326,290.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.154541015625,0.0,0.0,8.51703152875416e-05,290.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556091308594,0.0,0.0,0.0001153137127403,291.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17803955078125,0.0,0.0,0.0005469983443617,288.8919372558594,294.1499938964844,261.339111328125,260.6344299316406,262.4160461425781,261.37432861328125,287.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667547514662,2.536455667723203e-08,0.001166729372926,-0.0653793960809707,0.0,0.0,0.0,-0.017387056723237,60.0,-20.77541732788086,-0.0,-9.281499302460361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242370605469,0.0,0.0,0.0001092449456336,291.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242980957031,0.0,0.0,0.0001150401876657,290.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408996582031,0.0,0.0,8.496833470417187e-05,290.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419677734375,0.0,0.0,0.0001150402458733,291.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640930175781,0.0,0.0,0.0005457011284306,288.8779296875,294.1499938964844,261.2973937988281,260.5992431640625,262.3933410644531,261.3335266113281,287.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163987792097,2.5040954199084812e-08,0.0011639627628028,-0.0645366609096527,0.0,0.0,0.0,-0.0172266364097595,60.0,-20.74720001220703,-0.0,-9.237529496886054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242370605469,0.0,0.0,0.0001092449456336,291.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242980957031,0.0,0.0,0.0001150401876657,290.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408996582031,0.0,0.0,8.496833470417187e-05,290.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419677734375,0.0,0.0,0.0001150402458733,291.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640930175781,0.0,0.0,0.0005457011284306,288.8779296875,294.1499938964844,261.2973937988281,260.5992431640625,262.3933410644531,261.3335266113281,287.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163987792097,2.5040954199084812e-08,0.0011639627628028,-0.0645366609096527,0.0,0.0,0.0,-0.0172266364097595,60.0,-20.74720001220703,-0.0,-9.237529496886054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,291.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1175537109375,0.0,0.0,0.0001091145750251,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1175842285156,0.0,0.0,0.0001149029048974,290.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13409423828125,0.0,0.0,8.486692968290299e-05,290.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351623535156,0.0,0.0,0.0001149029558291,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571044921875,0.0,0.0,0.0005450499011203,288.8709411621094,294.1499938964844,261.2763366699219,260.58135986328125,262.3818359375,261.3129272460937,287.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878495707980626e-08,0.0011625738115981,-0.0641135275363922,0.0,0.0,0.0,-0.017146099358797,60.0,-20.733097076416016,-0.0,-9.2154948561074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1108703613281,0.0,0.0,0.0001089839279302,291.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109313964844,0.0,0.0,0.0001147653238149,290.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273193359375,0.0,0.0,8.47653136588633e-05,290.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283569335937,0.0,0.0,0.0001147653747466,291.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.150146484375,0.0,0.0,0.0005443972768262,288.8639831542969,294.1499938964844,261.25518798828125,260.5633239746094,262.3702697753906,261.292236328125,287.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715692603649583e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.7190055847168,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975341796875,0.0,0.0,0.0001087219061446,291.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975646972656,0.0,0.0,0.0001144894049502,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1137390136719,0.0,0.0,8.456152136204764e-05,290.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1147766113281,0.0,0.0,0.0001144894558819,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13623046875,0.0,0.0,0.0005430884193629,288.8500366210937,294.1499938964844,261.21258544921875,260.5266418457031,262.3468322753906,261.25048828125,287.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.690868377685547,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975341796875,0.0,0.0,0.0001087219061446,291.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975646972656,0.0,0.0,0.0001144894049502,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1137390136719,0.0,0.0,8.456152136204764e-05,290.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1147766113281,0.0,0.0,0.0001144894558819,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13623046875,0.0,0.0,0.0005430884193629,288.8500366210937,294.1499938964844,261.21258544921875,260.5266418457031,262.3468322753906,261.25048828125,287.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.690868377685547,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
