time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
442140,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841979980469,0.0,0.0,0.0001084592367988,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.084228515625,0.0,0.0,0.0001142128021456,290.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10015869140625,0.0,0.0,8.435721974819899e-05,290.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011962890625,0.0,0.0,0.0001142128530773,291.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1223449707031,0.0,0.0,0.0005417763604782,288.8360900878906,294.1499938964844,261.16961669921875,260.4891967773437,262.3230895996094,261.2084045410156,287.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.66279411315918,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841979980469,0.0,0.0,0.0001084592367988,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.084228515625,0.0,0.0,0.0001142128021456,290.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10015869140625,0.0,0.0,8.435721974819899e-05,290.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011962890625,0.0,0.0,0.0001142128530773,291.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1223449707031,0.0,0.0,0.0005417763604782,288.8360900878906,294.1499938964844,261.16961669921875,260.4891967773437,262.3230895996094,261.2084045410156,287.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.66279411315918,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,291.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.07086181640625,0.0,0.0,0.0001081961017916,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709228515625,0.0,0.0,0.0001139357045758,290.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08660888671875,0.0,0.0,8.415256161242723e-05,290.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0876159667969,0.0,0.0,0.0001139357555075,291.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1084899902344,0.0,0.0,0.0005404619150795,288.8222045898437,294.1499938964844,261.1262512207031,260.4509582519531,262.2989807128906,261.1659240722656,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.63481903076172,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,291.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.07086181640625,0.0,0.0,0.0001081961017916,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709228515625,0.0,0.0,0.0001139357045758,290.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08660888671875,0.0,0.0,8.415256161242723e-05,290.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0876159667969,0.0,0.0,0.0001139357555075,291.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1084899902344,0.0,0.0,0.0005404619150795,288.8222045898437,294.1499938964844,261.1262512207031,260.4509582519531,262.2989807128906,261.1659240722656,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.63481903076172,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575561523437,0.0,0.0,0.0001079327994375,291.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0576171875,0.0,0.0,0.000113658432383,290.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0730895996094,0.0,0.0,8.394776523346081e-05,290.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740661621094,0.0,0.0,0.0001136584833147,291.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946350097656,0.0,0.0,0.0005391466547735,288.8083190917969,294.1499938964844,261.08258056640625,260.4119873046875,262.2745361328125,261.12310791015625,287.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.606952667236328,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575561523437,0.0,0.0,0.0001079327994375,291.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0576171875,0.0,0.0,0.000113658432383,290.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0730895996094,0.0,0.0,8.394776523346081e-05,290.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740661621094,0.0,0.0,0.0001136584833147,291.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946350097656,0.0,0.0,0.0005391466547735,288.8083190917969,294.1499938964844,261.08258056640625,260.4119873046875,262.2745361328125,261.12310791015625,287.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.606952667236328,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0509338378906,0.0,0.0,0.0001078011191566,291.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05096435546875,0.0,0.0,0.0001135197744588,290.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663146972656,0.0,0.0,8.384535613004118e-05,290.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673217773437,0.0,0.0,0.0001135198181145,291.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0877380371094,0.0,0.0,0.0005384889082051,288.8013916015625,294.1499938964844,261.0606384277344,260.3921813964844,262.2621765136719,261.10162353515625,287.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.59305953979492,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0442810058594,0.0,0.0,0.0001076695043593,291.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443115234375,0.0,0.0,0.0001133811747422,290.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595703125,0.0,0.0,8.374298340640962e-05,290.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.060546875,0.0,0.0,0.0001133812256739,291.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0808410644531,0.0,0.0,0.0005378314526751,288.79443359375,294.1499938964844,261.03863525390625,260.3721923828125,262.249755859375,261.0800476074219,287.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077795674453228e-08,0.0011471787001937,-0.0594213344156742,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.57920455932617,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.031005859375,0.0,0.0,0.0001074065221473,291.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310363769531,0.0,0.0,0.0001131042372435,290.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.04608154296875,0.0,0.0,8.35384416859597e-05,290.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04705810546875,0.0,0.0,0.0001131042881752,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0670471191406,0.0,0.0,0.0005365178221836,288.7806091308594,294.1499938964844,260.9944152832031,260.3316345214844,262.2246398925781,261.03668212890625,287.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.275009336472068e-08,0.0011443770490586,-0.0585669986903667,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.551626205444336,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.031005859375,0.0,0.0,0.0001074065221473,291.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310363769531,0.0,0.0,0.0001131042372435,290.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.04608154296875,0.0,0.0,8.35384416859597e-05,290.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04705810546875,0.0,0.0,0.0001131042881752,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0670471191406,0.0,0.0,0.0005365178221836,288.7806091308594,294.1499938964844,260.9944152832031,260.3316345214844,262.2246398925781,261.03668212890625,287.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.275009336472068e-08,0.0011443770490586,-0.0585669986903667,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.551626205444336,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177307128906,0.0,0.0,0.0001071431761374,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177917480469,0.0,0.0,0.000112826921395,290.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325927734375,0.0,0.0,8.333361620316282e-05,290.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0335693359375,0.0,0.0,0.0001128269650507,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0532531738281,0.0,0.0,0.000535202329047,288.76678466796875,294.1499938964844,260.95001220703125,260.290283203125,262.1991882324219,260.9928894042969,287.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.2421943413064586e-08,0.0011415714398026,-0.0577113665640354,0.0,0.0,0.0,-0.0159282963722944,60.0,-20.524282455444336,-0.0,-8.8855067303939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177307128906,0.0,0.0,0.0001071431761374,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177917480469,0.0,0.0,0.000112826921395,290.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325927734375,0.0,0.0,8.333361620316282e-05,290.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0335693359375,0.0,0.0,0.0001128269650507,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0532531738281,0.0,0.0,0.000535202329047,288.76678466796875,294.1499938964844,260.95001220703125,260.290283203125,262.1991882324219,260.9928894042969,287.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.2421943413064586e-08,0.0011415714398026,-0.0577113665640354,0.0,0.0,0.0,-0.0159282963722944,60.0,-20.524282455444336,-0.0,-8.8855067303939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,291.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0044860839844,0.0,0.0,0.0001068782366928,291.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045471191406,0.0,0.0,0.0001125479248003,290.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191650390625,0.0,0.0,8.312755380757153e-05,290.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02008056640625,0.0,0.0,0.000112547975732,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0395202636719,0.0,0.0,0.0005338789196684,288.75299072265625,294.1499938964844,260.9036865234375,260.24664306640625,262.1734313964844,260.9485168457031,287.2242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504408001899,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.497283935546875,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,291.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0044860839844,0.0,0.0,0.0001068782366928,291.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045471191406,0.0,0.0,0.0001125479248003,290.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191650390625,0.0,0.0,8.312755380757153e-05,290.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02008056640625,0.0,0.0,0.000112547975732,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0395202636719,0.0,0.0,0.0005338789196684,288.75299072265625,294.1499938964844,260.9036865234375,260.24664306640625,262.1734313964844,260.9485168457031,287.2242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504408001899,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.497283935546875,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,291.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99127197265625,0.0,0.0,0.0001066067270585,291.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913024902344,0.0,0.0,0.0001122620233218,290.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057067871094,0.0,0.0,8.291637641377747e-05,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00665283203125,0.0,0.0,0.0001122620669775,291.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257873535156,0.0,0.0,0.0005325226811692,288.7391967773437,294.1499938964844,260.8539733886719,260.19940185546875,262.14727783203125,260.90203857421875,287.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.17534967816846e-08,0.0011358564952388,-0.055968053638935,0.0,0.0,0.0,-0.015596923418343,60.0,-20.47136306762696,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,291.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99127197265625,0.0,0.0,0.0001066067270585,291.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913024902344,0.0,0.0,0.0001122620233218,290.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057067871094,0.0,0.0,8.291637641377747e-05,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00665283203125,0.0,0.0,0.0001122620669775,291.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257873535156,0.0,0.0,0.0005325226811692,288.7391967773437,294.1499938964844,260.8539733886719,260.19940185546875,262.14727783203125,260.90203857421875,287.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.17534967816846e-08,0.0011358564952388,-0.055968053638935,0.0,0.0,0.0,-0.015596923418343,60.0,-20.47136306762696,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9846496582031,0.0,0.0,0.0001064691168721,291.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98468017578125,0.0,0.0,0.000112117108074,290.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989929199219,0.0,0.0,8.280934707727283e-05,290.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999389648437,0.0,0.0,0.0001121171517297,291.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189514160156,0.0,0.0,0.0005318353069014,288.7323303222656,294.1499938964844,260.82794189453125,260.17449951171875,262.134033203125,260.8778076171875,287.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.458887100219727,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9780578613281,0.0,0.0,0.0001063303716364,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97808837890625,0.0,0.0,0.0001119709995691,290.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9923095703125,0.0,0.0,8.270143007393926e-05,290.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99322509765625,0.0,0.0,0.0001119710432249,291.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121154785156,0.0,0.0,0.0005311422282829,288.7254333496094,294.1499938964844,260.8011474609375,260.1488342285156,262.12066650390625,260.8528747558594,287.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409134021155296e-08,0.0011329122353345,-0.0550697520375251,0.0,0.0,0.0,-0.0154262101277709,60.0,-20.446752548217773,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,291.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648742675781,0.0,0.0,0.0001060501745087,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96490478515625,0.0,0.0,0.00011167593766,290.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789123535156,0.0,0.0,8.248350059147924e-05,290.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97979736328125,0.0,0.0,0.0001116759813157,291.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984436035156,0.0,0.0,0.0005297425668686,288.7117004394531,294.1499938964844,260.7455139160156,260.0953063964844,262.09356689453125,260.8009033203125,287.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.42353057861328,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,291.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648742675781,0.0,0.0,0.0001060501745087,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96490478515625,0.0,0.0,0.00011167593766,290.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789123535156,0.0,0.0,8.248350059147924e-05,290.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97979736328125,0.0,0.0,0.0001116759813157,291.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984436035156,0.0,0.0,0.0005297425668686,288.7117004394531,294.1499938964844,260.7455139160156,260.0953063964844,262.09356689453125,260.8009033203125,287.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.42353057861328,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,291.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516906738281,0.0,0.0,0.0001057675108313,291.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.95172119140625,0.0,0.0,0.0001113782855099,290.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9655456542969,0.0,0.0,8.226365753216669e-05,290.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9664306640625,0.0,0.0,0.0001113783291657,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848022460937,0.0,0.0,0.0005283306236378,288.697998046875,294.1499938964844,260.6873779296875,260.0390625,262.06597900390625,260.7465515136719,287.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.070778570839593e-08,0.0011269159149378,-0.0532398335635662,0.0,0.0,0.0,-0.0150785259902477,60.0,-20.40152359008789,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,291.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516906738281,0.0,0.0,0.0001057675108313,291.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.95172119140625,0.0,0.0,0.0001113782855099,290.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9655456542969,0.0,0.0,8.226365753216669e-05,290.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9664306640625,0.0,0.0,0.0001113783291657,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848022460937,0.0,0.0,0.0005283306236378,288.697998046875,294.1499938964844,260.6873779296875,260.0390625,262.06597900390625,260.7465515136719,287.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.070778570839593e-08,0.0011269159149378,-0.0532398335635662,0.0,0.0,0.0,-0.0150785259902477,60.0,-20.40152359008789,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93853759765625,0.0,0.0,0.0001054833992384,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385681152344,0.0,0.0,0.0001110790981329,290.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521789550781,0.0,0.0,8.204267942346632e-05,290.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530639648437,0.0,0.0,0.0001110791417886,291.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711608886719,0.0,0.0,0.0005269114044494,288.6842956542969,294.1499938964844,260.626953125,259.9804077148437,262.03778076171875,260.689697265625,287.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.3808650970459,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93853759765625,0.0,0.0,0.0001054833992384,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385681152344,0.0,0.0,0.0001110790981329,290.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521789550781,0.0,0.0,8.204267942346632e-05,290.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530639648437,0.0,0.0,0.0001110791417886,291.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711608886719,0.0,0.0,0.0005269114044494,288.6842956542969,294.1499938964844,260.626953125,259.9804077148437,262.03778076171875,260.689697265625,287.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.3808650970459,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,291.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9253845214844,0.0,0.0,0.0001051987419486,291.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254150390625,0.0,0.0,0.0001107793432311,290.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388732910156,0.0,0.0,8.182127930922434e-05,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9397277832031,0.0,0.0,0.0001107793868868,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95758056640625,0.0,0.0,0.0005254895077086,288.670654296875,294.1499938964844,260.5645751953125,259.919677734375,262.00897216796875,260.6307067871094,287.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.361473083496094,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,291.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9253845214844,0.0,0.0,0.0001051987419486,291.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254150390625,0.0,0.0,0.0001107793432311,290.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388732910156,0.0,0.0,8.182127930922434e-05,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9397277832031,0.0,0.0,0.0001107793868868,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95758056640625,0.0,0.0,0.0005254895077086,288.670654296875,294.1499938964844,260.5645751953125,259.919677734375,262.00897216796875,260.6307067871094,287.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.361473083496094,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188232421875,0.0,0.0,0.0001050564678735,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188537597656,0.0,0.0,0.0001106295239878,290.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322204589844,0.0,0.0,8.171061926987022e-05,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330749511719,0.0,0.0,0.0001106295603676,291.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508056640625,0.0,0.0,0.0005247787921689,288.663818359375,294.1499938964844,260.53277587890625,259.8886413574219,261.9943542480469,260.6005249023437,287.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273968636989,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.352197647094727,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91229248046875,0.0,0.0,0.0001049144775606,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9123229980469,0.0,0.0,0.0001104800030589,290.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255676269531,0.0,0.0,8.160018478520215e-05,290.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264221191406,0.0,0.0,0.0001104800394386,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.94403076171875,0.0,0.0,0.0005240695318207,288.6570129394531,294.1499938964844,260.50054931640625,259.857177734375,261.9795837402344,260.5699462890625,287.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644870619117692e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.34322738647461,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.899169921875,0.0,0.0,0.0001046318502631,291.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89923095703125,0.0,0.0,0.0001101823727367,290.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91229248046875,0.0,0.0,8.138035627780482e-05,290.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9131164550781,0.0,0.0,0.0001101824163924,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93048095703125,0.0,0.0,0.0005226577632129,288.6434020996094,294.1499938964844,260.43511962890625,259.79315185546875,261.94952392578125,260.5075378417969,287.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292700770279225e-08,0.0011148169869557,-0.0495460778474807,0.0,0.0,0.0,-0.0143770137801766,60.0,-20.32622528076172,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.899169921875,0.0,0.0,0.0001046318502631,291.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89923095703125,0.0,0.0,0.0001101823727367,290.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91229248046875,0.0,0.0,8.138035627780482e-05,290.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9131164550781,0.0,0.0,0.0001101824163924,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93048095703125,0.0,0.0,0.0005226577632129,288.6434020996094,294.1499938964844,260.43511962890625,259.79315185546875,261.94952392578125,260.5075378417969,287.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292700770279225e-08,0.0011148169869557,-0.0495460778474807,0.0,0.0,0.0,-0.0143770137801766,60.0,-20.32622528076172,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861083984375,0.0,0.0,0.0001043511074385,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861389160156,0.0,0.0,0.0001098867433029,290.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990173339844,0.0,0.0,8.116200478980318e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998413085937,0.0,0.0,0.0001098867796827,291.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169921875,0.0,0.0,0.0005212553660385,288.6298217773437,294.1499938964844,260.3686218261719,259.7279663085937,261.9188842773437,260.4438781738281,287.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118451366201,1.894289347603717e-08,0.0011118261609226,-0.0486326739192009,0.0,0.0,0.0,-0.0142036005854606,60.0,-20.31023025512696,-0.0,-8.428445141817066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861083984375,0.0,0.0,0.0001043511074385,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861389160156,0.0,0.0,0.0001098867433029,290.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990173339844,0.0,0.0,8.116200478980318e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998413085937,0.0,0.0,0.0001098867796827,291.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169921875,0.0,0.0,0.0005212553660385,288.6298217773437,294.1499938964844,260.3686218261719,259.7279663085937,261.9188842773437,260.4438781738281,287.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118451366201,1.894289347603717e-08,0.0011118261609226,-0.0486326739192009,0.0,0.0,0.0,-0.0142036005854606,60.0,-20.31023025512696,-0.0,-8.428445141817066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,291.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.873046875,0.0,0.0,0.0001040737624862,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8730773925781,0.0,0.0,0.0001095946863642,290.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88580322265625,0.0,0.0,8.094628719845787e-05,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865966796875,0.0,0.0,0.000109594722744,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90350341796875,0.0,0.0,0.0005198700237087,288.6162414550781,294.1499938964844,260.3013000488281,259.661865234375,261.8875732421875,260.3791809082031,287.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088900500908,1.8597313911072888e-08,0.0011088714236393,-0.0477301925420761,0.0,0.0,0.0,-0.0140322847291827,60.0,-20.295345306396484,-0.0,-8.383702265746251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,291.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.873046875,0.0,0.0,0.0001040737624862,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8730773925781,0.0,0.0,0.0001095946863642,290.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88580322265625,0.0,0.0,8.094628719845787e-05,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865966796875,0.0,0.0,0.000109594722744,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90350341796875,0.0,0.0,0.0005198700237087,288.6162414550781,294.1499938964844,260.3013000488281,259.661865234375,261.8875732421875,260.3791809082031,287.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088900500908,1.8597313911072888e-08,0.0011088714236393,-0.0477301925420761,0.0,0.0,0.0,-0.0140322847291827,60.0,-20.295345306396484,-0.0,-8.383702265746251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,291.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600158691406,0.0,0.0,0.0001037999245454,291.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86004638671875,0.0,0.0,0.0001093063256121,290.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725891113281,0.0,0.0,8.073330536717549e-05,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8733825683594,0.0,0.0,0.0001093063619919,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900451660156,0.0,0.0,0.0005185021436773,288.60272216796875,294.1499938964844,260.2334289550781,259.5951843261719,261.85565185546875,260.313720703125,287.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256111289360888e-08,0.0011059541720896,-0.046839028596878,0.0,0.0,0.0,-0.0138631369918584,60.0,-20.281396865844727,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,291.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600158691406,0.0,0.0,0.0001037999245454,291.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86004638671875,0.0,0.0,0.0001093063256121,290.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725891113281,0.0,0.0,8.073330536717549e-05,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8733825683594,0.0,0.0,0.0001093063619919,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900451660156,0.0,0.0,0.0005185021436773,288.60272216796875,294.1499938964844,260.2334289550781,259.5951843261719,261.85565185546875,260.313720703125,287.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256111289360888e-08,0.0011059541720896,-0.046839028596878,0.0,0.0,0.0,-0.0138631369918584,60.0,-20.281396865844727,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,291.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534851074219,0.0,0.0,0.0001036647445289,291.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.853515625,0.0,0.0,0.0001091639715014,290.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.865966796875,0.0,0.0,8.062816777965054e-05,290.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667907714844,0.0,0.0,0.0001091640078811,291.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8833312988281,0.0,0.0,0.000517826876603,288.595947265625,294.1499938964844,260.19940185546875,259.5617370605469,261.8394470214844,260.2807922363281,287.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045320425182,1.808767358113528e-08,0.0011045139981433,-0.0463990569114685,0.0,0.0,0.0,-0.013779635541141,60.0,-20.27478408813477,-0.0,-8.317935851209769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84698486328125,0.0,0.0,0.0001035308014252,291.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470153808594,0.0,0.0,0.000109022919787,290.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.859375,0.0,0.0,8.052398334257305e-05,290.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86016845703125,0.0,0.0,0.0001090229561668,291.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8766174316406,0.0,0.0,0.0005171577795408,288.5892028808594,294.1499938964844,260.16534423828125,259.5282287597656,261.8231201171875,260.24774169921875,287.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031049070879,1.7920779527003106e-08,0.0011030869791284,-0.0459630899131298,0.0,0.0,0.0,-0.0136968996375799,60.0,-20.26839065551757,-0.0,-8.29645472322227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.833984375,0.0,0.0,0.0001032671862049,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8340148925781,0.0,0.0,0.0001087453201762,290.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8462219238281,0.0,0.0,8.031895413296297e-05,290.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470153808594,0.0,0.0,0.000108745356556,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8632202148437,0.0,0.0,0.0005158410058356,288.5757141113281,294.1499938964844,260.0973205566406,259.4612731933594,261.7899475097656,260.1815490722656,287.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002961546182,1.7592311607472766e-08,0.0011002785759046,-0.0451049841940403,0.0,0.0,0.0,-0.0135340653359889,60.0,-20.25623321533203,-0.0,-8.254259142859156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
