time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
444480,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.833984375,0.0,0.0,0.0001032671862049,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8340148925781,0.0,0.0,0.0001087453201762,290.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8462219238281,0.0,0.0,8.031895413296297e-05,290.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470153808594,0.0,0.0,0.000108745356556,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8632202148437,0.0,0.0,0.0005158410058356,288.5757141113281,294.1499938964844,260.0973205566406,259.4612731933594,261.7899475097656,260.1815490722656,287.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002961546182,1.7592311607472766e-08,0.0011002785759046,-0.0451049841940403,0.0,0.0,0.0,-0.0135340653359889,60.0,-20.25623321533203,-0.0,-8.254259142859156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,291.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8210144042969,0.0,0.0,0.0001030090279527,291.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.821044921875,0.0,0.0,0.0001084734685719,290.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.83306884765625,0.0,0.0,8.011815953068435e-05,290.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8338317871094,0.0,0.0,0.0001084735049516,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8498229980469,0.0,0.0,0.0005145514151081,288.5622253417969,294.1499938964844,260.0296325683594,259.3946228027344,261.7562255859375,260.1153564453125,287.0155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975454933941,1.727064358192365e-08,0.0010975282639265,-0.0442645438015461,0.0,0.0,0.0,-0.0133746024221181,60.0,-20.24479866027832,-0.0,-8.213041269300447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,291.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8210144042969,0.0,0.0,0.0001030090279527,291.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.821044921875,0.0,0.0,0.0001084734685719,290.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.83306884765625,0.0,0.0,8.011815953068435e-05,290.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8338317871094,0.0,0.0,0.0001084735049516,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8498229980469,0.0,0.0,0.0005145514151081,288.5622253417969,294.1499938964844,260.0296325683594,259.3946228027344,261.7562255859375,260.1153564453125,287.0155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975454933941,1.727064358192365e-08,0.0010975282639265,-0.0442645438015461,0.0,0.0,0.0,-0.0133746024221181,60.0,-20.24479866027832,-0.0,-8.213041269300447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,291.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8080444335937,0.0,0.0,0.0001027574471663,291.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8080749511719,0.0,0.0,0.0001082085364032,290.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199462890625,0.0,0.0,7.99224799266085e-05,290.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8207092285156,0.0,0.0,0.000108208572783,291.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8364562988281,0.0,0.0,0.000513294711709,288.5487670898437,294.1499938964844,259.9625549316406,259.3285827636719,261.7219543457031,260.0494689941406,287.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948649141937,1.6957171666831528e-08,0.0010948479175567,-0.0434454306960105,0.0,0.0,0.0,-0.0132192010059952,60.0,-20.234033584594727,-0.0,-8.172972343345465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,291.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8080444335937,0.0,0.0,0.0001027574471663,291.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8080749511719,0.0,0.0,0.0001082085364032,290.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199462890625,0.0,0.0,7.99224799266085e-05,290.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8207092285156,0.0,0.0,0.000108208572783,291.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8364562988281,0.0,0.0,0.000513294711709,288.5487670898437,294.1499938964844,259.9625549316406,259.3285827636719,261.7219543457031,260.0494689941406,287.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948649141937,1.6957171666831528e-08,0.0010948479175567,-0.0434454306960105,0.0,0.0,0.0,-0.0132192010059952,60.0,-20.234033584594727,-0.0,-8.172972343345465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,291.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7950744628906,0.0,0.0,0.0001025133242364,291.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79510498046875,0.0,0.0,0.0001079514622688,290.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80682373046875,0.0,0.0,7.973260653670877e-05,290.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8075866699219,0.0,0.0,0.0001079514986486,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231201171875,0.0,0.0,0.0005120752612128,288.53533935546875,294.1499938964844,259.8963928222656,259.263427734375,261.6871643066406,259.984130859375,286.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922638466581,1.6652995427079986e-08,0.0010922471992671,-0.0426505282521247,0.0,0.0,0.0,-0.0130684096366167,60.0,-20.223876953125,-0.0,-8.134185236485791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,291.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7950744628906,0.0,0.0,0.0001025133242364,291.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79510498046875,0.0,0.0,0.0001079514622688,290.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80682373046875,0.0,0.0,7.973260653670877e-05,290.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8075866699219,0.0,0.0,0.0001079514986486,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231201171875,0.0,0.0,0.0005120752612128,288.53533935546875,294.1499938964844,259.8963928222656,259.263427734375,261.6871643066406,259.984130859375,286.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922638466581,1.6652995427079986e-08,0.0010922471992671,-0.0426505282521247,0.0,0.0,0.0,-0.0130684096366167,60.0,-20.223876953125,-0.0,-8.134185236485791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7886047363281,0.0,0.0,0.0001023935910779,291.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78863525390625,0.0,0.0,0.0001078253844752,290.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8002624511719,0.0,0.0,7.963948883116245e-05,290.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.801025390625,0.0,0.0,0.0001078254135791,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81646728515625,0.0,0.0,0.0005114771774969,288.5286560058594,294.1499938964844,259.86376953125,259.2312927246094,261.6695556640625,259.9517517089844,286.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909881675615,1.6503813426993474e-08,0.0010909716365858,-0.0422606356441974,0.0,0.0,0.0,-0.0129944533109664,60.0,-20.21898651123047,-0.0,-8.115195981872604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,291.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821655273437,0.0,0.0,0.0001022759824991,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821960449219,0.0,0.0,0.0001077015331247,290.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937316894531,0.0,0.0,7.954801549203694e-05,290.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7944641113281,0.0,0.0,0.0001077015695045,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.809814453125,0.0,0.0,0.0005108896875753,288.5219421386719,294.1499938964844,259.8314514160156,259.1994934082031,261.6518249511719,259.91961669921875,286.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897350730374,1.635727464588399e-08,0.001089718658477,-0.0418776385486125,0.0,0.0,0.0,-0.0129218082875013,60.0,-20.214200973510746,-0.0,-8.096564840798237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,291.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76922607421875,0.0,0.0,0.0001020477720885,291.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7692565917969,0.0,0.0,0.0001074612155207,290.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806396484375,0.0,0.0,7.937051850603893e-05,290.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7813720703125,0.0,0.0,0.0001074612519005,291.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7965393066406,0.0,0.0,0.000509749748744,288.508544921875,294.1499938964844,259.7679748535156,259.1370544433594,261.61602783203125,259.8562927246094,286.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873035062104,1.6072929653887513e-08,0.001087287440896,-0.041134413331747,0.0,0.0,0.0,-0.0127808470278978,60.0,-20.20491981506348,-0.0,-8.06047353307804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,291.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76922607421875,0.0,0.0,0.0001020477720885,291.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7692565917969,0.0,0.0,0.0001074612155207,290.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806396484375,0.0,0.0,7.937051850603893e-05,290.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7813720703125,0.0,0.0,0.0001074612519005,291.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7965393066406,0.0,0.0,0.000509749748744,288.508544921875,294.1499938964844,259.7679748535156,259.1370544433594,261.61602783203125,259.8562927246094,286.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873035062104,1.6072929653887513e-08,0.001087287440896,-0.041134413331747,0.0,0.0,0.0,-0.0127808470278978,60.0,-20.20491981506348,-0.0,-8.06047353307804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7563171386719,0.0,0.0,0.0001018269031192,291.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.75634765625,0.0,0.0,0.0001072286322596,290.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.767578125,0.0,0.0,7.919872587081045e-05,290.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.768310546875,0.0,0.0,0.0001072286686394,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78326416015625,0.0,0.0,0.0005086464807391,288.49517822265625,294.1499938964844,259.7062683105469,259.076416015625,261.579833984375,259.7940979003906,286.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849501704797,1.5797732899613948e-08,0.0010849344544112,-0.0404150411486625,0.0,0.0,0.0,-0.0126444213092327,60.0,-20.19589233398437,-0.0,-8.02562070134627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7563171386719,0.0,0.0,0.0001018269031192,291.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.75634765625,0.0,0.0,0.0001072286322596,290.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.767578125,0.0,0.0,7.919872587081045e-05,290.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.768310546875,0.0,0.0,0.0001072286686394,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78326416015625,0.0,0.0,0.0005086464807391,288.49517822265625,294.1499938964844,259.7062683105469,259.076416015625,261.579833984375,259.7940979003906,286.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849501704797,1.5797732899613948e-08,0.0010849344544112,-0.0404150411486625,0.0,0.0,0.0,-0.0126444213092327,60.0,-20.19589233398437,-0.0,-8.02562070134627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,291.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7434387207031,0.0,0.0,0.0001016153983073,291.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.74346923828125,0.0,0.0,0.0001070059079211,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7545471191406,0.0,0.0,7.903422374511138e-05,290.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552490234375,0.0,0.0,0.0001070059443009,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699890136719,0.0,0.0,0.0005075899534858,288.4818115234375,294.1499938964844,259.6466369628906,259.01788330078125,261.543212890625,259.73358154296875,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826966026797,1.5534201480704724e-08,0.0010826811194419,-0.0397261008620262,0.0,0.0,0.0,-0.0125137772411108,60.0,-20.18705177307129,-0.0,-7.992315431692988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,291.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7434387207031,0.0,0.0,0.0001016153983073,291.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.74346923828125,0.0,0.0,0.0001070059079211,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7545471191406,0.0,0.0,7.903422374511138e-05,290.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552490234375,0.0,0.0,0.0001070059443009,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699890136719,0.0,0.0,0.0005075899534858,288.4818115234375,294.1499938964844,259.6466369628906,259.01788330078125,261.543212890625,259.73358154296875,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826966026797,1.5534201480704724e-08,0.0010826811194419,-0.0397261008620262,0.0,0.0,0.0,-0.0125137772411108,60.0,-20.18705177307129,-0.0,-7.992315431692988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7305603027344,0.0,0.0,0.0001014131921692,291.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7305908203125,0.0,0.0,0.0001067929770215,290.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.74151611328125,0.0,0.0,7.88769539212808e-05,290.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7422180175781,0.0,0.0,0.0001067930134013,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7567749023437,0.0,0.0,0.0005065799341537,288.4684753417969,294.1499938964844,259.58935546875,258.9617004394531,261.5062866210937,259.6749572753906,286.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080542220734,1.5282262566529425e-08,0.0010805269703269,-0.0390674136579036,0.0,0.0,0.0,-0.0123888812959194,60.0,-20.17826461791992,-0.0,-7.960539960549795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7305603027344,0.0,0.0,0.0001014131921692,291.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7305908203125,0.0,0.0,0.0001067929770215,290.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.74151611328125,0.0,0.0,7.88769539212808e-05,290.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7422180175781,0.0,0.0,0.0001067930134013,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7567749023437,0.0,0.0,0.0005065799341537,288.4684753417969,294.1499938964844,259.58935546875,258.9617004394531,261.5062866210937,259.6749572753906,286.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080542220734,1.5282262566529425e-08,0.0010805269703269,-0.0390674136579036,0.0,0.0,0.0,-0.0123888812959194,60.0,-20.17826461791992,-0.0,-7.960539960549795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.72412109375,0.0,0.0,0.0001013155051623,291.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7241516113281,0.0,0.0,0.0001066901022568,290.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7350158691406,0.0,0.0,7.880097109591588e-05,290.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7357177734375,0.0,0.0,0.0001066901386366,291.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7501525878906,0.0,0.0,0.0005060919211246,288.4618225097656,294.1499938964844,259.5616760253906,258.93463134765625,261.4877014160156,259.6463623046875,286.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795013513416,1.516054304318004e-08,0.0010794861009344,-0.0387491658329963,0.0,0.0,0.0,-0.0123285399749875,60.0,-20.17385482788086,-0.0,-7.945210711568509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,291.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7176818847656,0.0,0.0,0.0001012205684673,291.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177124023437,0.0,0.0,0.0001065901305992,290.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7284851074219,0.0,0.0,7.872713467804715e-05,290.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.72918701171875,0.0,0.0,0.000106590159703,291.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435302734375,0.0,0.0,0.0005056177033111,288.45513916015625,294.1499938964844,259.5346984863281,258.9082336425781,261.46905517578125,259.618408203125,286.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784898186102,1.50422518885307e-08,0.0010784746846184,-0.0384398698806762,0.0,0.0,0.0,-0.0122698992490768,60.0,-20.16941261291504,-0.0,-7.930327683425278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,291.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7048034667969,0.0,0.0,0.0001010377527563,291.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.704833984375,0.0,0.0,0.0001063976160367,290.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7154846191406,0.0,0.0,7.858494063839316e-05,290.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7161865234375,0.0,0.0,0.0001063976524164,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7303161621094,0.0,0.0,0.000504704483319,288.4418334960937,294.1499938964844,259.48297119140625,258.8577575683594,261.431640625,259.5640563964844,286.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814473203728085e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.0121569791808724,60.0,-20.160383224487305,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,291.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7048034667969,0.0,0.0,0.0001010377527563,291.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.704833984375,0.0,0.0,0.0001063976160367,290.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7154846191406,0.0,0.0,7.858494063839316e-05,290.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7161865234375,0.0,0.0,0.0001063976524164,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7303161621094,0.0,0.0,0.000504704483319,288.4418334960937,294.1499938964844,259.48297119140625,258.8577575683594,261.431640625,259.5640563964844,286.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814473203728085e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.0121569791808724,60.0,-20.160383224487305,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,291.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.69195556640625,0.0,0.0,0.0001008653780445,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6919860839844,0.0,0.0,0.0001062160954461,290.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7024841308594,0.0,0.0,7.845087384339422e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70318603515625,0.0,0.0,0.0001062161318259,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7171325683594,0.0,0.0,0.0005038434173911,288.42852783203125,294.1499938964844,259.4344482421875,258.810546875,261.3940734863281,259.5125427246094,286.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747052729129,1.4599699227346722e-08,0.0010746906045824,-0.0372826270759105,0.0,0.0,0.0,-0.0120505066588521,60.0,-20.15100860595703,-0.0,-7.87476963637346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,291.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.69195556640625,0.0,0.0,0.0001008653780445,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6919860839844,0.0,0.0,0.0001062160954461,290.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7024841308594,0.0,0.0,7.845087384339422e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70318603515625,0.0,0.0,0.0001062161318259,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7171325683594,0.0,0.0,0.0005038434173911,288.42852783203125,294.1499938964844,259.4344482421875,258.810546875,261.3940734863281,259.5125427246094,286.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747052729129,1.4599699227346722e-08,0.0010746906045824,-0.0372826270759105,0.0,0.0,0.0,-0.0120505066588521,60.0,-20.15100860595703,-0.0,-7.87476963637346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,291.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6791076660156,0.0,0.0,0.0001007032551569,291.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6791381835937,0.0,0.0,0.0001060453723766,290.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.68951416015625,0.0,0.0,7.832477422198281e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.690185546875,0.0,0.0,0.0001060454087564,291.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7039489746094,0.0,0.0,0.0005030336324125,288.4152526855469,294.1499938964844,259.389404296875,258.76690673828125,261.3563842773437,259.4638977050781,286.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.4397702585711158e-08,0.0010729634668678,-0.036754373461008,0.0,0.0,0.0,-0.0119503689929842,60.0,-20.14117813110352,-0.0,-7.849476446608605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,291.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6791076660156,0.0,0.0,0.0001007032551569,291.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6791381835937,0.0,0.0,0.0001060453723766,290.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.68951416015625,0.0,0.0,7.832477422198281e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.690185546875,0.0,0.0,0.0001060454087564,291.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7039489746094,0.0,0.0,0.0005030336324125,288.4152526855469,294.1499938964844,259.389404296875,258.76690673828125,261.3563842773437,259.4638977050781,286.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.4397702585711158e-08,0.0010729634668678,-0.036754373461008,0.0,0.0,0.0,-0.0119503689929842,60.0,-20.14117813110352,-0.0,-7.849476446608605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,291.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6662902832031,0.0,0.0,0.000100552351796,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6662902832031,0.0,0.0,0.0001058864727383,290.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6765441894531,0.0,0.0,7.820741302566603e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6771850585937,0.0,0.0,0.0001058865018421,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6907958984375,0.0,0.0,0.0005022798432037,288.4019470214844,294.1499938964844,259.3481750488281,258.7271423339844,261.3186340332031,259.418701171875,286.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713700903579,1.4209690313293777e-08,0.0010713558876886,-0.0362626649439334,0.0,0.0,0.0,-0.0118571640923619,60.0,-20.13067054748535,-0.0,-7.82597027182419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,291.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6662902832031,0.0,0.0,0.000100552351796,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6662902832031,0.0,0.0,0.0001058864727383,290.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6765441894531,0.0,0.0,7.820741302566603e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6771850585937,0.0,0.0,0.0001058865018421,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6907958984375,0.0,0.0,0.0005022798432037,288.4019470214844,294.1499938964844,259.3481750488281,258.7271423339844,261.3186340332031,259.418701171875,286.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713700903579,1.4209690313293777e-08,0.0010713558876886,-0.0362626649439334,0.0,0.0,0.0,-0.0118571640923619,60.0,-20.13067054748535,-0.0,-7.82597027182419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.65985107421875,0.0,0.0,0.0001004801306407,291.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6598815917969,0.0,0.0,0.0001058104171534,290.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6700439453125,0.0,0.0,7.815123535692692e-05,290.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6706848144531,0.0,0.0,0.0001058104462572,291.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6842041015625,0.0,0.0,0.0005019190721213,288.39532470703125,294.1499938964844,259.3290405273437,258.70880126953125,261.2997741699219,259.3971862792969,286.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706005850806,1.4119704516701862e-08,0.0010705863824114,-0.0360273122787475,0.0,0.0,0.0,-0.0118125537410378,60.0,-20.12519264221192,-0.0,-7.814732327915409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,291.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6534423828125,0.0,0.0,0.0001004113291855,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6534729003906,0.0,0.0,0.0001057379631674,290.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6635437011719,0.0,0.0,7.80977206886746e-05,290.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6642150878906,0.0,0.0,0.0001057379922713,291.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6776123046875,0.0,0.0,0.0005015753558836,288.388671875,294.1499938964844,259.3110046386719,258.6915283203125,261.28094482421875,259.376708984375,286.82470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698674013838,1.4033977535632404e-08,0.0010698534315451,-0.0358030945062637,0.0,0.0,0.0,-0.0117700556293129,60.0,-20.119461059570312,-0.0,-7.804033685943068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405944824219,0.0,0.0,0.0001002814096864,291.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.640625,0.0,0.0,0.0001056011533364,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6506042480469,0.0,0.0,7.799667946528643e-05,290.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6512451171875,0.0,0.0,0.0001056011824402,291.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6644592285156,0.0,0.0,0.0005009263986721,288.3754272460937,294.1499938964844,259.2781677246094,258.660400390625,261.24334716796875,259.3382263183594,286.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684832232072,1.3872110571355734e-08,0.0010684693697839,-0.0353797227144241,0.0,0.0,0.0,-0.0116898110136389,60.0,-20.10734748840332,-0.0,-7.78385285116201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405944824219,0.0,0.0,0.0001002814096864,291.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.640625,0.0,0.0,0.0001056011533364,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6506042480469,0.0,0.0,7.799667946528643e-05,290.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6512451171875,0.0,0.0,0.0001056011824402,291.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6644592285156,0.0,0.0,0.0005009263986721,288.3754272460937,294.1499938964844,259.2781677246094,258.660400390625,261.24334716796875,259.3382263183594,286.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684832232072,1.3872110571355734e-08,0.0010684693697839,-0.0353797227144241,0.0,0.0,0.0,-0.0116898110136389,60.0,-20.10734748840332,-0.0,-7.78385285116201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,291.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6277770996094,0.0,0.0,0.000100161822047,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278076171875,0.0,0.0,0.000105475228338,290.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376342773437,0.0,0.0,7.790366362314671e-05,290.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6382751464844,0.0,0.0,0.0001054752574418,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513366699219,0.0,0.0,0.0005003290716558,288.3621520996094,294.1499938964844,259.25,258.6340026855469,261.2059631347656,259.3038330078125,286.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672090575098,1.3723113312380521e-08,0.0010671953205019,-0.0349899902939796,0.0,0.0,0.0,-0.0116159468889236,60.0,-20.09403419494629,-0.0,-7.765299869788579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,291.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6277770996094,0.0,0.0,0.000100161822047,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278076171875,0.0,0.0,0.000105475228338,290.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376342773437,0.0,0.0,7.790366362314671e-05,290.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6382751464844,0.0,0.0,0.0001054752574418,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513366699219,0.0,0.0,0.0005003290716558,288.3621520996094,294.1499938964844,259.25,258.6340026855469,261.2059631347656,259.3038330078125,286.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672090575098,1.3723113312380521e-08,0.0010671953205019,-0.0349899902939796,0.0,0.0,0.0,-0.0116159468889236,60.0,-20.09403419494629,-0.0,-7.765299869788579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,291.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6149597167969,0.0,0.0,0.0001000390402623,291.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6149597167969,0.0,0.0,0.0001053459272952,290.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6246643066406,0.0,0.0,7.780815940350294e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.62530517578125,0.0,0.0,0.0001053459563991,291.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.63818359375,0.0,0.0,0.0004997157375328,288.3489074707031,294.1499938964844,259.2263488769531,258.6124267578125,261.1687927246094,259.2735290527344,286.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659008985385,1.3570128132300852e-08,0.0010658872779458,-0.0345898158848285,0.0,0.0,0.0,-0.0115401064977049,60.0,-20.07839584350586,-0.0,-7.746272956410395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,291.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6149597167969,0.0,0.0,0.0001000390402623,291.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6149597167969,0.0,0.0,0.0001053459272952,290.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6246643066406,0.0,0.0,7.780815940350294e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.62530517578125,0.0,0.0,0.0001053459563991,291.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.63818359375,0.0,0.0,0.0004997157375328,288.3489074707031,294.1499938964844,259.2263488769531,258.6124267578125,261.1687927246094,259.2735290527344,286.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659008985385,1.3570128132300852e-08,0.0010658872779458,-0.0345898158848285,0.0,0.0,0.0,-0.0115401064977049,60.0,-20.07839584350586,-0.0,-7.746272956410395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,291.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60211181640625,0.0,0.0,9.98970353975892e-05,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6021423339844,0.0,0.0,0.0001051963918143,290.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6117248535156,0.0,0.0,7.769771764287725e-05,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123352050781,0.0,0.0,0.0001051964136422,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62506103515625,0.0,0.0,0.0004990063607692,288.33563232421875,294.1499938964844,259.20672607421875,258.5953063964844,261.13201904296875,259.24774169921875,286.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643878486007,1.3393201214739749e-08,0.0010643744608387,-0.0341269932687282,0.0,0.0,0.0,-0.0114523964002728,60.0,-20.056846618652344,-0.0,-7.724298001221541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,291.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60211181640625,0.0,0.0,9.98970353975892e-05,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6021423339844,0.0,0.0,0.0001051963918143,290.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6117248535156,0.0,0.0,7.769771764287725e-05,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123352050781,0.0,0.0,0.0001051964136422,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62506103515625,0.0,0.0,0.0004990063607692,288.33563232421875,294.1499938964844,259.20672607421875,258.5953063964844,261.13201904296875,259.24774169921875,286.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643878486007,1.3393201214739749e-08,0.0010643744608387,-0.0341269932687282,0.0,0.0,0.0,-0.0114523964002728,60.0,-20.056846618652344,-0.0,-7.724298001221541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,291.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.595703125,0.0,0.0,9.981893526855856e-05,291.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5957336425781,0.0,0.0,0.0001051141443895,290.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6052551269531,0.0,0.0,7.763697067275643e-05,290.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058654785156,0.0,0.0,0.0001051141734933,291.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6184997558594,0.0,0.0,0.0004986162530258,288.3290100097656,294.1499938964844,259.1983642578125,258.5883178710937,261.1138000488281,259.23651123046875,286.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635558282956,1.3295892387077402e-08,0.0010635424405336,-0.0338724330067634,0.0,0.0,0.0,-0.0114041566848754,60.0,-20.0435848236084,-0.0,-7.712225169598241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,291.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5892944335937,0.0,0.0,9.973786654882132e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5893249511719,0.0,0.0,0.0001050287755788,290.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5987854003906,0.0,0.0,7.757391722407192e-05,290.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.599365234375,0.0,0.0,0.0001050288046826,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6119384765625,0.0,0.0,0.0004982113023288,288.3223876953125,294.1499938964844,259.1908874511719,258.5823669433594,261.0956726074219,259.2259521484375,286.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062692143023,1.3194888737189105e-08,0.0010626789880916,-0.0336082018911838,0.0,0.0,0.0,-0.0113540859892964,60.0,-20.029216766357425,-0.0,-7.699703274965941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
