time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
446820,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765075683594,0.0,0.0,9.956280700862408e-05,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765075683594,0.0,0.0,0.0001048444319167,290.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5858459472656,0.0,0.0,7.74377622292377e-05,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.58642578125,0.0,0.0,0.0001048444610205,291.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59881591796875,0.0,0.0,0.0004973368486389,288.3091735839844,294.1499938964844,259.1785583496094,258.5732727050781,261.0598449707031,259.2079467773437,286.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608269367367,1.2976773433592824e-08,0.0010608138982206,-0.0330375768244266,0.0,0.0,0.0,-0.0112459575757384,60.0,-19.995603561401367,-0.0,-7.672698387750644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765075683594,0.0,0.0,9.956280700862408e-05,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765075683594,0.0,0.0,0.0001048444319167,290.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5858459472656,0.0,0.0,7.74377622292377e-05,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.58642578125,0.0,0.0,0.0001048444610205,291.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59881591796875,0.0,0.0,0.0004973368486389,288.3091735839844,294.1499938964844,259.1785583496094,258.5732727050781,261.0598449707031,259.2079467773437,286.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608269367367,1.2976773433592824e-08,0.0010608138982206,-0.0330375768244266,0.0,0.0,0.0,-0.0112459575757384,60.0,-19.995603561401367,-0.0,-7.672698387750644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5636901855469,0.0,0.0,9.937410504790024e-05,291.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.563720703125,0.0,0.0,0.0001046457182383,290.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5729064941406,0.0,0.0,7.72909916122444e-05,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5735168457031,0.0,0.0,0.0001046457473421,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5857238769531,0.0,0.0,0.0004963942337781,288.29595947265625,294.1499938964844,259.16949462890625,258.5677490234375,261.0245056152344,259.1932067871094,286.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741665500470845e-08,0.0010588036384433,-0.0324224568903446,0.0,0.0,0.0,-0.0111294044181704,60.0,-19.95690155029297,-0.0,-7.643642874199942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5636901855469,0.0,0.0,9.937410504790024e-05,291.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.563720703125,0.0,0.0,0.0001046457182383,290.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5729064941406,0.0,0.0,7.72909916122444e-05,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5735168457031,0.0,0.0,0.0001046457473421,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5857238769531,0.0,0.0,0.0004963942337781,288.29595947265625,294.1499938964844,259.16949462890625,258.5677490234375,261.0245056152344,259.1932067871094,286.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741665500470845e-08,0.0010588036384433,-0.0324224568903446,0.0,0.0,0.0,-0.0111294044181704,60.0,-19.95690155029297,-0.0,-7.643642874199942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,291.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5509033203125,0.0,0.0,9.91725828498602e-05,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5509338378906,0.0,0.0,0.0001044335003825,290.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599975585937,0.0,0.0,7.713425293331966e-05,290.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5605773925781,0.0,0.0,0.0001044335294864,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726623535156,0.0,0.0,0.0004953875904902,288.2827453613281,294.1499938964844,259.1634521484375,258.5655212402344,260.9897766113281,259.1819763183594,286.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566692799329,1.24905765730432e-08,0.0010566568234935,-0.0317654870450496,0.0,0.0,0.0,-0.0110049303621053,60.0,-19.912851333618164,-0.0,-7.612672447976365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,291.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5509033203125,0.0,0.0,9.91725828498602e-05,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5509338378906,0.0,0.0,0.0001044335003825,290.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599975585937,0.0,0.0,7.713425293331966e-05,290.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5605773925781,0.0,0.0,0.0001044335294864,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726623535156,0.0,0.0,0.0004953875904902,288.2827453613281,294.1499938964844,259.1634521484375,258.5655212402344,260.9897766113281,259.1819763183594,286.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566692799329,1.24905765730432e-08,0.0010566568234935,-0.0317654870450496,0.0,0.0,0.0,-0.0110049303621053,60.0,-19.912851333618164,-0.0,-7.612672447976365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,291.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5381164550781,0.0,0.0,9.896064148051664e-05,291.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53814697265625,0.0,0.0,0.0001042103176587,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.547119140625,0.0,0.0,7.696940883761272e-05,290.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5476989746094,0.0,0.0,0.0001042103467625,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5596008300781,0.0,0.0,0.0004943289095535,288.2695617675781,294.1499938964844,259.16015625,258.5663146972656,260.9556884765625,259.173583984375,286.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544111719354,1.2226510470725316e-08,0.0010543988319113,-0.0310745202004909,0.0,0.0,0.0,-0.0108740217983722,60.0,-19.86469268798828,-0.0,-7.580169381071755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,291.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5381164550781,0.0,0.0,9.896064148051664e-05,291.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53814697265625,0.0,0.0,0.0001042103176587,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.547119140625,0.0,0.0,7.696940883761272e-05,290.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5476989746094,0.0,0.0,0.0001042103467625,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5596008300781,0.0,0.0,0.0004943289095535,288.2695617675781,294.1499938964844,259.16015625,258.5663146972656,260.9556884765625,259.173583984375,286.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544111719354,1.2226510470725316e-08,0.0010543988319113,-0.0310745202004909,0.0,0.0,0.0,-0.0108740217983722,60.0,-19.86469268798828,-0.0,-7.580169381071755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,291.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.53173828125,0.0,0.0,9.885092731565236e-05,291.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5317687988281,0.0,0.0,0.0001040947827277,290.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5406799316406,0.0,0.0,7.688407640671358e-05,290.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5412292480469,0.0,0.0,0.0001040948118316,291.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5530700683594,0.0,0.0,0.0004937808262184,288.2629699707031,294.1499938964844,259.1594543457031,258.5677185058594,260.9389343261719,259.1705627441406,286.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532421292737,1.2089816259219788e-08,0.0010532300220802,-0.0307168215513229,0.0,0.0,0.0,-0.010806256905198,60.0,-19.838956832885746,-0.0,-7.563371440255652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,291.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5253601074219,0.0,0.0,9.873948874883354e-05,291.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.525390625,0.0,0.0,0.0001039774433593,290.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.53424072265625,0.0,0.0,7.679740519961342e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5347900390625,0.0,0.0,0.0001039774651871,291.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5465393066406,0.0,0.0,0.0004932241863571,288.2563781738281,294.1499938964844,259.1593322753906,258.5697631835937,260.9223022460937,259.16815185546875,286.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520549258217,1.1950977096830684e-08,0.0010520429350435,-0.0303534995764493,0.0,0.0,0.0,-0.0107374284416437,60.0,-19.812463760375977,-0.0,-7.546329072738446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,291.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126342773437,0.0,0.0,9.851128561422227e-05,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126647949219,0.0,0.0,0.0001037371330312,290.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213623046875,0.0,0.0,7.661990821361542e-05,290.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5219421386719,0.0,0.0,0.0001037371548591,291.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5335388183594,0.0,0.0,0.0004920843057334,288.2432556152344,294.1499938964844,259.1607360839844,258.5756530761719,260.8896179199219,259.16510009765625,286.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104962347541,1.166665164475944e-08,0.0010496118338778,-0.0296094231307506,0.0,0.0,0.0,-0.0105964764952659,60.0,-19.757095336914062,-0.0,-7.511488320233185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,291.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126342773437,0.0,0.0,9.851128561422227e-05,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126647949219,0.0,0.0,0.0001037371330312,290.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213623046875,0.0,0.0,7.661990821361542e-05,290.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5219421386719,0.0,0.0,0.0001037371548591,291.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5335388183594,0.0,0.0,0.0004920843057334,288.2432556152344,294.1499938964844,259.1607360839844,258.5756530761719,260.8896179199219,259.16510009765625,286.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104962347541,1.166665164475944e-08,0.0010496118338778,-0.0296094231307506,0.0,0.0,0.0,-0.0105964764952659,60.0,-19.757095336914062,-0.0,-7.511488320233185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999084472656,0.0,0.0,9.82776182354428e-05,291.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999389648437,0.0,0.0,0.0001034910674206,290.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.508544921875,0.0,0.0,7.643816934432834e-05,290.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50909423828125,0.0,0.0,0.0001034910892485,291.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5205383300781,0.0,0.0,0.0004909170675091,288.2301025390625,294.1499938964844,259.1641540527344,258.58367919921875,260.8576965332031,259.16436767578125,286.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471338173374,1.1375520081458036e-08,0.0010471224086359,-0.0288474839180707,0.0,0.0,0.0,-0.0104521503672003,60.0,-19.69891357421875,-0.0,-7.475896524056226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999084472656,0.0,0.0,9.82776182354428e-05,291.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999389648437,0.0,0.0,0.0001034910674206,290.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.508544921875,0.0,0.0,7.643816934432834e-05,290.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50909423828125,0.0,0.0,0.0001034910892485,291.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5205383300781,0.0,0.0,0.0004909170675091,288.2301025390625,294.1499938964844,259.1641540527344,258.58367919921875,260.8576965332031,259.16436767578125,286.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471338173374,1.1375520081458036e-08,0.0010471224086359,-0.0288474839180707,0.0,0.0,0.0,-0.0104521503672003,60.0,-19.69891357421875,-0.0,-7.475896524056226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,291.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4871826171875,0.0,0.0,9.804046567296608e-05,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4872131347656,0.0,0.0,0.0001032413274515,290.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4957275390625,0.0,0.0,7.625370926689357e-05,290.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.49627685546875,0.0,0.0,0.0001032413565553,291.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.507568359375,0.0,0.0,0.0004897324251942,288.2170104980469,294.1499938964844,259.16925048828125,258.593505859375,260.8265075683594,259.16552734375,286.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446070227771,1.1080040884792196e-08,0.0010445959633216,-0.0280741173774003,0.0,0.0,0.0,-0.0103056691586971,60.0,-19.638648986816406,-0.0,-7.43985992812668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,291.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4871826171875,0.0,0.0,9.804046567296608e-05,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4872131347656,0.0,0.0,0.0001032413274515,290.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4957275390625,0.0,0.0,7.625370926689357e-05,290.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.49627685546875,0.0,0.0,0.0001032413565553,291.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.507568359375,0.0,0.0,0.0004897324251942,288.2170104980469,294.1499938964844,259.16925048828125,258.593505859375,260.8265075683594,259.16552734375,286.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446070227771,1.1080040884792196e-08,0.0010445959633216,-0.0280741173774003,0.0,0.0,0.0,-0.0103056691586971,60.0,-19.638648986816406,-0.0,-7.43985992812668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4745178222656,0.0,0.0,9.780143591342494e-05,291.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4745178222656,0.0,0.0,0.0001029896229738,290.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48291015625,0.0,0.0,7.606780127389356e-05,290.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48345947265625,0.0,0.0,0.0001029896520776,291.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945983886719,0.0,0.0,0.0004885384696535,288.20391845703125,294.1499938964844,259.1758117675781,258.6048889160156,260.796142578125,259.1685485839844,286.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420602047815,1.0782235548845165e-08,0.0010420494945719,-0.0272946134209632,0.0,0.0,0.0,-0.0101580349728465,60.0,-19.57669448852539,-0.0,-7.403627222402066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4745178222656,0.0,0.0,9.780143591342494e-05,291.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4745178222656,0.0,0.0,0.0001029896229738,290.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48291015625,0.0,0.0,7.606780127389356e-05,290.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48345947265625,0.0,0.0,0.0001029896520776,291.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945983886719,0.0,0.0,0.0004885384696535,288.20391845703125,294.1499938964844,259.1758117675781,258.6048889160156,260.796142578125,259.1685485839844,286.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420602047815,1.0782235548845165e-08,0.0010420494945719,-0.0272946134209632,0.0,0.0,0.0,-0.0101580349728465,60.0,-19.57669448852539,-0.0,-7.403627222402066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,291.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681701660156,0.0,0.0,9.768172458279878e-05,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4682006835937,0.0,0.0,0.0001028635597322,290.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4765319824219,0.0,0.0,7.597469084430486e-05,290.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47705078125,0.0,0.0,0.00010286358156,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4881286621094,0.0,0.0,0.0004879404150415,288.1973876953125,294.1499938964844,259.1795654296875,258.6110534667969,260.7812194824219,259.17059326171875,286.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633076641397564e-08,0.001040774048306,-0.0269041713327169,0.0,0.0,0.0,-0.0100840907543897,60.0,-19.54530143737793,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,291.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4618530273437,0.0,0.0,9.756223153090104e-05,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4618530273437,0.0,0.0,0.0001027377293212,290.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701538085937,0.0,0.0,7.58817550376989e-05,290.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4706726074219,0.0,0.0,0.000102737758425,291.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.481689453125,0.0,0.0,0.0004873435536865,288.1908569335937,294.1499938964844,259.18359375,258.61749267578125,260.7665100097656,259.1730041503906,286.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484207280114788e-08,0.0010395011631771,-0.0265144743025302,0.0,0.0,0.0,-0.0100102899596095,60.0,-19.51370429992676,-0.0,-7.367456333895461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491882324219,0.0,0.0,9.732463513500988e-05,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44921875,0.0,0.0,0.0001024875236907,290.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573669433594,0.0,0.0,7.569695299025625e-05,290.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4579162597656,0.0,0.0,0.0001024875527946,291.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4687805175781,0.0,0.0,0.0004861566994804,288.1778259277344,294.1499938964844,259.1922912597656,258.63104248046875,260.7376403808594,259.1786804199219,286.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369800729677,1.0188179189185576e-08,0.0010369698284193,-0.025739524513483,0.0,0.0,0.0,-0.0098635358735919,60.0,-19.450166702270508,-0.0,-7.331615847760986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491882324219,0.0,0.0,9.732463513500988e-05,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44921875,0.0,0.0,0.0001024875236907,290.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573669433594,0.0,0.0,7.569695299025625e-05,290.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4579162597656,0.0,0.0,0.0001024875527946,291.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4687805175781,0.0,0.0,0.0004861566994804,288.1778259277344,294.1499938964844,259.1922912597656,258.63104248046875,260.7376403808594,259.1786804199219,286.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369800729677,1.0188179189185576e-08,0.0010369698284193,-0.025739524513483,0.0,0.0,0.0,-0.0098635358735919,60.0,-19.450166702270508,-0.0,-7.331615847760986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,291.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365539550781,0.0,0.0,9.709006553748624e-05,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43658447265625,0.0,0.0,0.0001022405194817,290.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44464111328125,0.0,0.0,7.551451562903821e-05,290.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4451599121094,0.0,0.0,0.0001022405413095,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45587158203125,0.0,0.0,0.0004849849792663,288.164794921875,294.1499938964844,259.2016906738281,258.645263671875,260.7095031738281,259.1853332519531,286.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344807524234,9.895930297432189e-09,0.001034470857121,-0.0249744243919849,0.0,0.0,0.0,-0.0097186556085944,60.0,-19.38654136657715,-0.0,-7.296318216276634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,291.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365539550781,0.0,0.0,9.709006553748624e-05,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43658447265625,0.0,0.0,0.0001022405194817,290.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44464111328125,0.0,0.0,7.551451562903821e-05,290.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4451599121094,0.0,0.0,0.0001022405413095,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45587158203125,0.0,0.0,0.0004849849792663,288.164794921875,294.1499938964844,259.2016906738281,258.645263671875,260.7095031738281,259.1853332519531,286.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344807524234,9.895930297432189e-09,0.001034470857121,-0.0249744243919849,0.0,0.0,0.0,-0.0097186556085944,60.0,-19.38654136657715,-0.0,-7.296318216276634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4239196777344,0.0,0.0,9.686003613751382e-05,291.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4239501953125,0.0,0.0,0.0001019982810248,290.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4319152832031,0.0,0.0,7.533559983130544e-05,290.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43243408203125,0.0,0.0,0.0001019983028527,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4430236816406,0.0,0.0,0.000483835930936,288.1517944335937,294.1499938964844,259.2115478515625,258.65985107421875,260.6820983886719,259.1928405761719,286.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320297442376,9.609328444071252e-09,0.0010320201981812,-0.0242240652441978,0.0,0.0,0.0,-0.0095765758305788,60.0,-19.32334518432617,-0.0,-7.261785128775956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4239196777344,0.0,0.0,9.686003613751382e-05,291.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4239501953125,0.0,0.0,0.0001019982810248,290.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4319152832031,0.0,0.0,7.533559983130544e-05,290.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43243408203125,0.0,0.0,0.0001019983028527,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4430236816406,0.0,0.0,0.000483835930936,288.1517944335937,294.1499938964844,259.2115478515625,258.65985107421875,260.6820983886719,259.1928405761719,286.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320297442376,9.609328444071252e-09,0.0010320201981812,-0.0242240652441978,0.0,0.0,0.0,-0.0095765758305788,60.0,-19.32334518432617,-0.0,-7.261785128775956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4113464355469,0.0,0.0,9.663604578236118e-05,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4113464355469,0.0,0.0,0.0001017624090309,290.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4192199707031,0.0,0.0,7.516138430219144e-05,290.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4197082519531,0.0,0.0,0.0001017624308587,291.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.43017578125,0.0,0.0,0.0004827170632779,288.1387939453125,294.1499938964844,259.2215270996094,258.6745300292969,260.65545654296875,259.200927734375,286.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296432301402,9.330262784601473e-09,0.0010296339169144,-0.0234933979809284,0.0,0.0,0.0,-0.0094382306560873,60.0,-19.261064529418945,-0.0,-7.228238985135249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4113464355469,0.0,0.0,9.663604578236118e-05,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4113464355469,0.0,0.0,0.0001017624090309,290.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4192199707031,0.0,0.0,7.516138430219144e-05,290.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4197082519531,0.0,0.0,0.0001017624308587,291.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.43017578125,0.0,0.0,0.0004827170632779,288.1387939453125,294.1499938964844,259.2215270996094,258.6745300292969,260.65545654296875,259.200927734375,286.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296432301402,9.330262784601473e-09,0.0010296339169144,-0.0234933979809284,0.0,0.0,0.0,-0.0094382306560873,60.0,-19.261064529418945,-0.0,-7.228238985135249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.405029296875,0.0,0.0,9.652646986069158e-05,291.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4050598144531,0.0,0.0,0.0001016470196191,290.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4128723144531,0.0,0.0,7.50761610106565e-05,290.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4133605957031,0.0,0.0,0.0001016470414469,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237670898437,0.0,0.0,0.0004821697075385,288.13232421875,294.1499938964844,259.2265319824219,258.6817932128906,260.6424255371094,259.20513916015625,286.5424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284757008776,9.193743544244626e-09,0.0010284665040671,-0.0231359414756298,0.0,0.0,0.0,-0.0093705523759126,60.0,-19.23042106628418,-0.0,-7.211856711819564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.39874267578125,0.0,0.0,9.641910583013669e-05,291.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3987731933594,0.0,0.0,0.0001015339657897,290.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4065246582031,0.0,0.0,7.499265484511852e-05,290.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.40704345703125,0.0,0.0,0.0001015339876175,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173583984375,0.0,0.0,0.0004816334112547,288.1258239746094,294.1499938964844,259.2314453125,258.68896484375,260.62957763671875,259.2094116210937,286.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273318039253,9.059980321524108e-09,0.0010273227235302,-0.0227856915444135,0.0,0.0,0.0,-0.0093042403459548,60.0,-19.20018577575684,-0.0,-7.195822604444403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,291.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861694335937,0.0,0.0,9.621097706258296e-05,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861999511719,0.0,0.0,0.0001013147921185,290.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39385986328125,0.0,0.0,7.483077934011817e-05,290.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.39434814453125,0.0,0.0,0.0001013148139463,291.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.404541015625,0.0,0.0,0.0004805937642231,288.1128845214844,294.1499938964844,259.24102783203125,258.702880859375,260.6043701171875,259.2180480957031,286.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251142084598,8.800675743714237e-09,0.0010251054773107,-0.0221066977828741,0.0,0.0,0.0,-0.0091756917536258,60.0,-19.14101219177246,-0.0,-7.164791071545551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,291.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861694335937,0.0,0.0,9.621097706258296e-05,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861999511719,0.0,0.0,0.0001013147921185,290.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39385986328125,0.0,0.0,7.483077934011817e-05,290.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.39434814453125,0.0,0.0,0.0001013148139463,291.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.404541015625,0.0,0.0,0.0004805937642231,288.1128845214844,294.1499938964844,259.24102783203125,258.702880859375,260.6043701171875,259.2180480957031,286.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251142084598,8.800675743714237e-09,0.0010251054773107,-0.0221066977828741,0.0,0.0,0.0,-0.0091756917536258,60.0,-19.14101219177246,-0.0,-7.164791071545551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736267089844,0.0,0.0,9.601168130757288e-05,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736572265625,0.0,0.0,0.000101104924397,290.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3812255859375,0.0,0.0,7.46757723391056e-05,290.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816833496094,0.0,0.0,0.0001011049462249,291.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917541503906,0.0,0.0,0.0004795982385985,288.0999450683594,294.1499938964844,259.25,258.7159729003906,260.579833984375,259.2266540527344,286.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229907929897,8.552376584702872e-09,0.0010229822946712,-0.0214564949274063,0.0,0.0,0.0,-0.0090525988489389,60.0,-19.08402633666992,-0.0,-7.135139412639546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736267089844,0.0,0.0,9.601168130757288e-05,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736572265625,0.0,0.0,0.000101104924397,290.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3812255859375,0.0,0.0,7.46757723391056e-05,290.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816833496094,0.0,0.0,0.0001011049462249,291.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917541503906,0.0,0.0,0.0004795982385985,288.0999450683594,294.1499938964844,259.25,258.7159729003906,260.579833984375,259.2266540527344,286.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229907929897,8.552376584702872e-09,0.0010229822946712,-0.0214564949274063,0.0,0.0,0.0,-0.0090525988489389,60.0,-19.08402633666992,-0.0,-7.135139412639546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.361083984375,0.0,0.0,9.582342318026348e-05,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3611145019531,0.0,0.0,0.0001009066836559,290.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3685607910156,0.0,0.0,7.452934369212016e-05,290.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3690490722656,0.0,0.0,0.0001009067054837,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789978027344,0.0,0.0,0.0004786578356288,288.0870361328125,294.1499938964844,259.25811767578125,258.7279663085937,260.55596923828125,259.2349548339844,286.4925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209849569946,8.31782731580688e-09,0.0010209765750914,-0.0208422727882862,0.0,0.0,0.0,-0.0089363222941756,60.0,-19.02958869934082,-0.0,-7.107185950872008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.361083984375,0.0,0.0,9.582342318026348e-05,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3611145019531,0.0,0.0,0.0001009066836559,290.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3685607910156,0.0,0.0,7.452934369212016e-05,290.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3690490722656,0.0,0.0,0.0001009067054837,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789978027344,0.0,0.0,0.0004786578356288,288.0870361328125,294.1499938964844,259.25811767578125,258.7279663085937,260.55596923828125,259.2349548339844,286.4925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209849569946,8.31782731580688e-09,0.0010209765750914,-0.0208422727882862,0.0,0.0,0.0,-0.0089363222941756,60.0,-19.02958869934082,-0.0,-7.107185950872008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3485412597656,0.0,0.0,9.564562060404568e-05,291.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3485717773437,0.0,0.0,0.0001007194441626,290.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.35595703125,0.0,0.0,7.439104956574738e-05,290.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564147949219,0.0,0.0,0.0001007194587145,291.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3662414550781,0.0,0.0,0.0004777696740347,288.0741271972656,294.1499938964844,259.2651062011719,258.7385559082031,260.5326843261719,259.2427978515625,286.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190904140472,8.096300518900534e-09,0.00101908238139,-0.0202621314674615,0.0,0.0,0.0,-0.0088265016674995,60.0,-18.978010177612305,-0.0,-7.080835473516346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3485412597656,0.0,0.0,9.564562060404568e-05,291.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3485717773437,0.0,0.0,0.0001007194441626,290.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.35595703125,0.0,0.0,7.439104956574738e-05,290.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564147949219,0.0,0.0,0.0001007194587145,291.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3662414550781,0.0,0.0,0.0004777696740347,288.0741271972656,294.1499938964844,259.2651062011719,258.7385559082031,260.5326843261719,259.2427978515625,286.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190904140472,8.096300518900534e-09,0.00101908238139,-0.0202621314674615,0.0,0.0,0.0,-0.0088265016674995,60.0,-18.978010177612305,-0.0,-7.080835473516346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34228515625,0.0,0.0,9.556130680721252e-05,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423156738281,0.0,0.0,0.0001006306556519,290.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3496398925781,0.0,0.0,7.432547863572836e-05,290.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35009765625,0.0,0.0,0.0001006306774797,291.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35986328125,0.0,0.0,0.0004773485125042,288.06768798828125,294.1499938964844,259.2680969238281,258.74322509765625,260.5212707519531,259.2464904785156,286.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018192153424,7.991260098094699e-09,0.0010181841207668,-0.0199870429933071,0.0,0.0,0.0,-0.0087744295597076,60.0,-18.95345497131348,-0.0,-7.068357632533663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
