time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
449160,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3360290527344,0.0,0.0,9.548012167215349e-05,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3360595703125,0.0,0.0,0.0001005451631499,290.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34332275390625,0.0,0.0,7.426233059959486e-05,290.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.34381103515625,0.0,0.0,0.0001005451849778,291.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534851074219,0.0,0.0,0.0004769429797306,288.0612487792969,294.1499938964844,259.2707214355469,258.7474365234375,260.5099792480469,259.2499694824219,286.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173270711675,7.890111675123991e-09,0.0010173191549256,-0.0197221394628286,0.0,0.0,0.0,-0.0087242852896451,60.0,-18.92968368530273,-0.0,-7.056353013012996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,291.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3235168457031,0.0,0.0,9.532687545288354e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.32354736328125,0.0,0.0,0.000100383789686,290.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3307189941406,0.0,0.0,7.414314313791692e-05,290.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3312072753906,0.0,0.0,0.0001003838115138,291.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407592773437,0.0,0.0,0.0004761774616781,288.0483703613281,294.1499938964844,259.27471923828125,258.7543334960937,260.48779296875,259.2562866210937,286.4500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156942298635,7.699185289311572e-09,0.0010156865464523,-0.0192221049219369,0.0,0.0,0.0,-0.008629634976387,60.0,-18.884740829467773,-0.0,-7.033720805793564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,291.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3235168457031,0.0,0.0,9.532687545288354e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.32354736328125,0.0,0.0,0.000100383789686,290.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3307189941406,0.0,0.0,7.414314313791692e-05,290.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3312072753906,0.0,0.0,0.0001003838115138,291.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407592773437,0.0,0.0,0.0004761774616781,288.0483703613281,294.1499938964844,259.27471923828125,258.7543334960937,260.48779296875,259.2562866210937,286.4500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156942298635,7.699185289311572e-09,0.0010156865464523,-0.0192221049219369,0.0,0.0,0.0,-0.008629634976387,60.0,-18.884740829467773,-0.0,-7.033720805793564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3110046386719,0.0,0.0,9.51866604737006e-05,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31103515625,0.0,0.0,0.0001002361386781,290.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3181457519531,0.0,0.0,7.403408380923793e-05,290.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.318603515625,0.0,0.0,0.000100236160506,291.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280334472656,0.0,0.0,0.0004754770779982,288.0354919433594,294.1499938964844,259.2768249511719,258.7589111328125,260.4660949707031,259.26153564453125,286.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142002720385,7.52450013408179e-09,0.0010141928214579,-0.0187645927071571,0.0,0.0,0.0,-0.0085430359467864,60.0,-18.843652725219727,-0.0,-7.013044722725682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3110046386719,0.0,0.0,9.51866604737006e-05,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31103515625,0.0,0.0,0.0001002361386781,290.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3181457519531,0.0,0.0,7.403408380923793e-05,290.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.318603515625,0.0,0.0,0.000100236160506,291.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280334472656,0.0,0.0,0.0004754770779982,288.0354919433594,294.1499938964844,259.2768249511719,258.7589111328125,260.4660949707031,259.26153564453125,286.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142002720385,7.52450013408179e-09,0.0010141928214579,-0.0187645927071571,0.0,0.0,0.0,-0.0085430359467864,60.0,-18.843652725219727,-0.0,-7.013044722725682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,291.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29852294921875,0.0,0.0,9.505909110885112e-05,291.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29852294921875,0.0,0.0,0.0001001018026727,290.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3055419921875,0.0,0.0,7.393486157525331e-05,290.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3059997558594,0.0,0.0,0.0001001018172246,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153076171875,0.0,0.0,0.0004748398496303,288.02264404296875,294.1499938964844,259.2767944335937,258.76092529296875,260.44482421875,259.26544189453125,286.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128410067409,7.365562826322502e-09,0.0010128336725756,-0.0183483138680458,0.0,0.0,0.0,-0.0084642432630062,60.0,-18.80659294128418,-0.0,-6.994260104420391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,291.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29852294921875,0.0,0.0,9.505909110885112e-05,291.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29852294921875,0.0,0.0,0.0001001018026727,290.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3055419921875,0.0,0.0,7.393486157525331e-05,290.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3059997558594,0.0,0.0,0.0001001018172246,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153076171875,0.0,0.0,0.0004748398496303,288.02264404296875,294.1499938964844,259.2767944335937,258.76092529296875,260.44482421875,259.26544189453125,286.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128410067409,7.365562826322502e-09,0.0010128336725756,-0.0183483138680458,0.0,0.0,0.0,-0.0084642432630062,60.0,-18.80659294128418,-0.0,-6.994260104420391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,291.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860107421875,0.0,0.0,9.494474943494424e-05,291.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860412597656,0.0,0.0,9.998139285016804e-05,290.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29296875,0.0,0.0,7.384592754533514e-05,290.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2934265136719,0.0,0.0,9.998141467804088e-05,291.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026123046875,0.0,0.0,0.0004742686869576,288.0097961425781,294.1499938964844,259.2743530273437,258.7600402832031,260.4239501953125,259.2678527832031,286.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223109665943639e-09,0.001011615502648,-0.017975203692913,0.0,0.0,0.0,-0.0083936229348182,60.0,-18.7737045288086,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,291.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860107421875,0.0,0.0,9.494474943494424e-05,291.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860412597656,0.0,0.0,9.998139285016804e-05,290.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29296875,0.0,0.0,7.384592754533514e-05,290.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2934265136719,0.0,0.0,9.998141467804088e-05,291.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026123046875,0.0,0.0,0.0004742686869576,288.0097961425781,294.1499938964844,259.2743530273437,258.7600402832031,260.4239501953125,259.2678527832031,286.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223109665943639e-09,0.001011615502648,-0.017975203692913,0.0,0.0,0.0,-0.0083936229348182,60.0,-18.7737045288086,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,291.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.27978515625,0.0,0.0,9.489235526416452e-05,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.27978515625,0.0,0.0,9.99262192635797e-05,290.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.28668212890625,0.0,0.0,7.380518218269572e-05,290.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.287109375,0.0,0.0,9.992624109145254e-05,291.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962646484375,0.0,0.0,0.0004740069562103,288.0033569335937,294.1499938964844,259.2721252441406,258.7584228515625,260.41363525390625,259.2684020996094,286.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157833881166198e-09,0.0010110572911798,-0.0178042296320199,0.0,0.0,0.0,-0.0083612632006406,60.0,-18.75885581970215,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2735290527344,0.0,0.0,9.484323527431116e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2735595703125,0.0,0.0,9.987448720494284e-05,290.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2803955078125,0.0,0.0,7.376697612926364e-05,290.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.28082275390625,0.0,0.0,9.98745090328157e-05,291.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899169921875,0.0,0.0,0.0004737615818157,287.9969482421875,294.1499938964844,259.26922607421875,258.7559814453125,260.40338134765625,259.2685241699219,286.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.0966343912459714e-09,0.0010105340043082,-0.0176439341157674,0.0,0.0,0.0,-0.0083309235051274,60.0,-18.74511337280273,-0.0,-6.962532239640495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26104736328125,0.0,0.0,9.475438127992676e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26104736328125,0.0,0.0,9.978092566598208e-05,290.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.267822265625,0.0,0.0,7.369786908384413e-05,290.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26824951171875,0.0,0.0,9.978094749385492e-05,291.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772216796875,0.0,0.0,0.0004733177484013,287.9841003417969,294.1499938964844,259.2611999511719,258.7484130859375,260.383056640625,259.2674255371094,286.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095944162458,6.985941602977164e-09,0.0010095874313265,-0.0173539984971284,0.0,0.0,0.0,-0.0082760481163859,60.0,-18.72075462341309,-0.0,-6.9494937804393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26104736328125,0.0,0.0,9.475438127992676e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26104736328125,0.0,0.0,9.978092566598208e-05,290.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.267822265625,0.0,0.0,7.369786908384413e-05,290.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26824951171875,0.0,0.0,9.978094749385492e-05,291.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772216796875,0.0,0.0,0.0004733177484013,287.9841003417969,294.1499938964844,259.2611999511719,258.7484130859375,260.383056640625,259.2674255371094,286.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095944162458,6.985941602977164e-09,0.0010095874313265,-0.0173539984971284,0.0,0.0,0.0,-0.0082760481163859,60.0,-18.72075462341309,-0.0,-6.9494937804393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,291.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24853515625,0.0,0.0,9.467831841902807e-05,291.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2485656738281,0.0,0.0,9.970083192456514e-05,290.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552185058594,0.0,0.0,7.36387082724832e-05,290.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2556457519531,0.0,0.0,9.970084647648036e-05,291.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645263671875,0.0,0.0,0.0004729378269985,287.97125244140625,294.1499938964844,259.25,258.73712158203125,260.3629455566406,259.2641296386719,286.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087839327752,6.8911809592009385e-09,0.0010087770642712,-0.0171057898551225,0.0,0.0,0.0,-0.0082290712743997,60.0,-18.70121955871582,-0.0,-6.938341812201544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,291.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24853515625,0.0,0.0,9.467831841902807e-05,291.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2485656738281,0.0,0.0,9.970083192456514e-05,290.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552185058594,0.0,0.0,7.36387082724832e-05,290.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2556457519531,0.0,0.0,9.970084647648036e-05,291.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645263671875,0.0,0.0,0.0004729378269985,287.97125244140625,294.1499938964844,259.25,258.73712158203125,260.3629455566406,259.2641296386719,286.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087839327752,6.8911809592009385e-09,0.0010087770642712,-0.0171057898551225,0.0,0.0,0.0,-0.0082290712743997,60.0,-18.70121955871582,-0.0,-6.938341812201544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,291.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2360534667969,0.0,0.0,9.46145664784126e-05,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2360534667969,0.0,0.0,9.963368938770144e-05,290.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2426452636719,0.0,0.0,7.358912262134254e-05,290.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430725097656,0.0,0.0,9.96337112155743e-05,291.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2518310546875,0.0,0.0,0.0004726193437818,287.9584045410156,294.1499938964844,259.23663330078125,258.72320556640625,260.34295654296875,259.2585754394531,286.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081046493723,6.811751607216365e-09,0.0010080978972837,-0.0168977361172437,0.0,0.0,0.0,-0.0081896940246224,60.0,-18.68603706359864,-0.0,-6.929000306854506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,291.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2360534667969,0.0,0.0,9.46145664784126e-05,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2360534667969,0.0,0.0,9.963368938770144e-05,290.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2426452636719,0.0,0.0,7.358912262134254e-05,290.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430725097656,0.0,0.0,9.96337112155743e-05,291.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2518310546875,0.0,0.0,0.0004726193437818,287.9584045410156,294.1499938964844,259.23663330078125,258.72320556640625,260.34295654296875,259.2585754394531,286.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081046493723,6.811751607216365e-09,0.0010080978972837,-0.0168977361172437,0.0,0.0,0.0,-0.0081896940246224,60.0,-18.68603706359864,-0.0,-6.929000306854506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,291.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235412597656,0.0,0.0,9.45645515457727e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235717773437,0.0,0.0,9.958102600649e-05,290.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2300720214844,0.0,0.0,7.35502180759795e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304992675781,0.0,0.0,9.958104783436283e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391357421875,0.0,0.0,0.0004723695165012,287.9455261230469,294.1499938964844,259.2223205566406,258.7080993652344,260.3231201171875,259.25115966796875,286.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075718164443,6.7494454469851925e-09,0.0010075650643557,-0.0167345348745584,0.0,0.0,0.0,-0.0081588067114353,60.0,-18.674436569213867,-0.0,-6.921677453419761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,291.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235412597656,0.0,0.0,9.45645515457727e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235717773437,0.0,0.0,9.958102600649e-05,290.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2300720214844,0.0,0.0,7.35502180759795e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304992675781,0.0,0.0,9.958104783436283e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391357421875,0.0,0.0,0.0004723695165012,287.9455261230469,294.1499938964844,259.2223205566406,258.7080993652344,260.3231201171875,259.25115966796875,286.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075718164443,6.7494454469851925e-09,0.0010075650643557,-0.0167345348745584,0.0,0.0,0.0,-0.0081588067114353,60.0,-18.674436569213867,-0.0,-6.921677453419761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21728515625,0.0,0.0,9.454398968955502e-05,291.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2173156738281,0.0,0.0,9.955937275663018e-05,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237854003906,0.0,0.0,7.353422552114353e-05,290.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22418212890625,0.0,0.0,9.955939458450302e-05,291.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2327880859375,0.0,0.0,0.0004722668090835,287.9391174316406,294.1499938964844,259.21484375,258.7001647949219,260.313232421875,259.2467346191406,286.3312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073527228087,6.72382993727183e-09,0.00100734597072,-0.0166674368083477,0.0,0.0,0.0,-0.0081461071968078,60.0,-18.669965744018555,-0.0,-6.918668304933817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110595703125,0.0,0.0,9.452608355786651e-05,291.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110595703125,0.0,0.0,9.954052075045185e-05,290.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.21746826171875,0.0,0.0,7.352029933826998e-05,290.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178955078125,0.0,0.0,9.954053530236706e-05,291.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264404296875,0.0,0.0,0.0004721773730125,287.93267822265625,294.1499938964844,259.2071533203125,258.69195556640625,260.3033447265625,259.241943359375,286.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071619180962,6.701522003993432e-09,0.0010071551660075,-0.0166090037673711,0.0,0.0,0.0,-0.0081350486725568,60.0,-18.66618156433105,-0.0,-6.916047823324335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,291.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1985168457031,0.0,0.0,9.449748176848516e-05,291.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19854736328125,0.0,0.0,9.951039828592911e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.20489501953125,0.0,0.0,7.34980494598858e-05,290.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052917480469,0.0,0.0,9.951041283784434e-05,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137145996094,0.0,0.0,0.0004720344732049,287.9198303222656,294.1499938964844,259.19122314453125,258.6747741699219,260.2836608886719,259.2312927246094,286.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068571427837,6.665886953527433e-09,0.001006850390695,-0.0165156610310077,0.0,0.0,0.0,-0.0081173824146389,60.0,-18.6605224609375,-0.0,-6.911863437153444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,291.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1985168457031,0.0,0.0,9.449748176848516e-05,291.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19854736328125,0.0,0.0,9.951039828592911e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.20489501953125,0.0,0.0,7.34980494598858e-05,290.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052917480469,0.0,0.0,9.951041283784434e-05,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137145996094,0.0,0.0,0.0004720344732049,287.9198303222656,294.1499938964844,259.19122314453125,258.6747741699219,260.2836608886719,259.2312927246094,286.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068571427837,6.665886953527433e-09,0.001006850390695,-0.0165156610310077,0.0,0.0,0.0,-0.0081173824146389,60.0,-18.6605224609375,-0.0,-6.911863437153444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,291.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1860046386719,0.0,0.0,9.447753109270708e-05,291.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18603515625,0.0,0.0,9.948938532033937e-05,290.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1922912597656,0.0,0.0,7.348253711825237e-05,290.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19268798828125,0.0,0.0,9.94894071482122e-05,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010192871094,0.0,0.0,0.0004719348216895,287.9069519042969,294.1499938964844,259.174560546875,258.6566772460937,260.2640380859375,259.21929931640625,286.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006644568406,6.641034389076594e-09,0.0010066379327327,-0.0164505615830421,0.0,0.0,0.0,-0.0081050619482994,60.0,-18.657285690307617,-0.0,-6.908945238137677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,291.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1860046386719,0.0,0.0,9.447753109270708e-05,291.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18603515625,0.0,0.0,9.948938532033937e-05,290.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1922912597656,0.0,0.0,7.348253711825237e-05,290.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19268798828125,0.0,0.0,9.94894071482122e-05,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010192871094,0.0,0.0,0.0004719348216895,287.9069519042969,294.1499938964844,259.174560546875,258.6566772460937,260.2640380859375,259.21929931640625,286.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006644568406,6.641034389076594e-09,0.0010066379327327,-0.0164505615830421,0.0,0.0,0.0,-0.0081050619482994,60.0,-18.657285690307617,-0.0,-6.908945238137677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,291.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734924316406,0.0,0.0,9.446522017242388e-05,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734924316406,0.0,0.0,9.947642683982848e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796875,0.0,0.0,7.34729619580321e-05,290.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800842285156,0.0,0.0,9.947644866770132e-05,291.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18829345703125,0.0,0.0,0.0004718733543995,287.8940734863281,294.1499938964844,259.15728759765625,258.63775634765625,260.2444763183594,259.20623779296875,286.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065134847536,6.625707094087829e-09,0.0010065068490803,-0.0164104141294956,0.0,0.0,0.0,-0.0080974632874131,60.0,-18.656051635742188,-0.0,-6.907146143930731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,291.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734924316406,0.0,0.0,9.446522017242388e-05,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734924316406,0.0,0.0,9.947642683982848e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796875,0.0,0.0,7.34729619580321e-05,290.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800842285156,0.0,0.0,9.947644866770132e-05,291.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18829345703125,0.0,0.0,0.0004718733543995,287.8940734863281,294.1499938964844,259.15728759765625,258.63775634765625,260.2444763183594,259.20623779296875,286.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065134847536,6.625707094087829e-09,0.0010065068490803,-0.0164104141294956,0.0,0.0,0.0,-0.0080974632874131,60.0,-18.656051635742188,-0.0,-6.907146143930731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,291.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16094970703125,0.0,0.0,9.44590356084518e-05,291.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16094970703125,0.0,0.0,9.94699148577638e-05,290.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16705322265625,0.0,0.0,7.346815255004913e-05,290.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1674499511719,0.0,0.0,9.946992940967904e-05,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1755676269531,0.0,0.0,0.0004718424461316,287.8811950683594,294.1499938964844,259.1394348144531,258.6180725097656,260.2249450683594,259.19207763671875,286.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064475936815,6.6180048108321915e-09,0.0010064409580081,-0.0163902379572391,0.0,0.0,0.0,-0.0080936448648571,60.0,-18.6567440032959,-0.0,-6.906242333570844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,291.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16094970703125,0.0,0.0,9.44590356084518e-05,291.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16094970703125,0.0,0.0,9.94699148577638e-05,290.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16705322265625,0.0,0.0,7.346815255004913e-05,290.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1674499511719,0.0,0.0,9.946992940967904e-05,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1755676269531,0.0,0.0,0.0004718424461316,287.8811950683594,294.1499938964844,259.1394348144531,258.6180725097656,260.2249450683594,259.19207763671875,286.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064475936815,6.6180048108321915e-09,0.0010064409580081,-0.0163902379572391,0.0,0.0,0.0,-0.0080936448648571,60.0,-18.6567440032959,-0.0,-6.906242333570844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,291.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546630859375,0.0,0.0,9.44583589443937e-05,291.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546936035156,0.0,0.0,9.94692018139176e-05,290.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607360839844,0.0,0.0,7.34676286811009e-05,290.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611328125,0.0,0.0,9.946922364179044e-05,291.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.169189453125,0.0,0.0,0.0004718390700872,287.874755859375,294.1499938964844,259.1303405761719,258.6080017089844,260.2151794433594,259.18463134765625,286.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064403759315,6.617165926314783e-09,0.0010064337402582,-0.016388040035963,0.0,0.0,0.0,-0.0080932285636663,60.0,-18.65771484375,-0.0,-6.906143568130575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,291.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483764648437,0.0,0.0,9.445899195270611e-05,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484069824219,0.0,0.0,9.946987120201813e-05,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544189453125,0.0,0.0,7.346812344621867e-05,290.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548156738281,0.0,0.0,9.946988575393334e-05,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.162841796875,0.0,0.0,0.0004718422424048,287.8682861328125,294.1499938964844,259.1211242675781,258.5977478027344,260.2054138183594,259.1769714355469,286.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064471280202,6.617956405108316e-09,0.0010064404923468,-0.016390111297369,0.0,0.0,0.0,-0.0080936206504702,60.0,-18.65904235839844,-0.0,-6.906236649228958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,9.44642670219764e-05,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,9.947542275767772e-05,290.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14178466796875,0.0,0.0,7.347221981035545e-05,290.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421813964844,0.0,0.0,9.947543730959296e-05,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15008544921875,0.0,0.0,0.0004718685813713,287.8553771972656,294.1499938964844,259.1023864746094,258.57684326171875,260.1859436035156,259.1610412597656,286.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065033566206,6.624528925414097e-09,0.0010064967209473,-0.0164073277264833,0.0,0.0,0.0,-0.0080968793481588,60.0,-18.662750244140625,-0.0,-6.907007588097258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,9.44642670219764e-05,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,9.947542275767772e-05,290.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14178466796875,0.0,0.0,7.347221981035545e-05,290.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421813964844,0.0,0.0,9.947543730959296e-05,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15008544921875,0.0,0.0,0.0004718685813713,287.8553771972656,294.1499938964844,259.1023864746094,258.57684326171875,260.1859436035156,259.1610412597656,286.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065033566206,6.624528925414097e-09,0.0010064967209473,-0.0164073277264833,0.0,0.0,0.0,-0.0080968793481588,60.0,-18.662750244140625,-0.0,-6.907007588097258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,291.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1232604980469,0.0,0.0,9.447411866858602e-05,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1232604980469,0.0,0.0,9.948579827323556e-05,290.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.129150390625,0.0,0.0,7.347988139372319e-05,290.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295166015625,0.0,0.0,9.94858128251508e-05,291.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373291015625,0.0,0.0,0.0004719177959486,287.84246826171875,294.1499938964844,259.0833435058594,258.5554504394531,260.1664428710937,259.1444396972656,286.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066083632409,6.636808880244871e-09,0.0010066017275676,-0.0164394937455654,0.0,0.0,0.0,-0.0081029664725065,60.0,-18.667633056640625,-0.0,-6.908449279308115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,291.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1232604980469,0.0,0.0,9.447411866858602e-05,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1232604980469,0.0,0.0,9.948579827323556e-05,290.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.129150390625,0.0,0.0,7.347988139372319e-05,290.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295166015625,0.0,0.0,9.94858128251508e-05,291.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373291015625,0.0,0.0,0.0004719177959486,287.84246826171875,294.1499938964844,259.0833435058594,258.5554504394531,260.1664428710937,259.1444396972656,286.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066083632409,6.636808880244871e-09,0.0010066017275676,-0.0164394937455654,0.0,0.0,0.0,-0.0081029664725065,60.0,-18.667633056640625,-0.0,-6.908449279308115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,291.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11065673828125,0.0,0.0,9.44880594033748e-05,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1106872558594,0.0,0.0,9.950047387974335e-05,290.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1164855957031,0.0,0.0,7.349072257056832e-05,290.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1168518066406,0.0,0.0,9.95004884316586e-05,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12457275390625,0.0,0.0,0.0004719874123111,287.8295593261719,294.1499938964844,259.06402587890625,258.5336303710937,260.14697265625,259.127197265625,286.2145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067567927762,6.654174988796058e-09,0.0010067501571029,-0.0164849832653999,0.0,0.0,0.0,-0.0081115756183862,60.0,-18.673662185668945,-0.0,-6.910487826417011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,291.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11065673828125,0.0,0.0,9.44880594033748e-05,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1106872558594,0.0,0.0,9.950047387974335e-05,290.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1164855957031,0.0,0.0,7.349072257056832e-05,290.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1168518066406,0.0,0.0,9.95004884316586e-05,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12457275390625,0.0,0.0,0.0004719874123111,287.8295593261719,294.1499938964844,259.06402587890625,258.5336303710937,260.14697265625,259.127197265625,286.2145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067567927762,6.654174988796058e-09,0.0010067501571029,-0.0164849832653999,0.0,0.0,0.0,-0.0081115756183862,60.0,-18.673662185668945,-0.0,-6.910487826417011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,291.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980529785156,0.0,0.0,9.450573998037726e-05,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980834960937,0.0,0.0,9.951910033123568e-05,290.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10382080078125,0.0,0.0,7.350448140641674e-05,290.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10418701171875,0.0,0.0,9.95191148831509e-05,291.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117858886719,0.0,0.0,0.0004720757424365,287.8166198730469,294.1499938964844,259.0445556640625,258.5115051269531,260.1274719238281,259.109375,286.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069452691823,6.6762111394780285e-09,0.0010069386335089,-0.0165427047759294,0.0,0.0,0.0,-0.0081225000321865,60.0,-18.680652618408203,-0.0,-6.91307562306065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,291.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980529785156,0.0,0.0,9.450573998037726e-05,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980834960937,0.0,0.0,9.951910033123568e-05,290.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10382080078125,0.0,0.0,7.350448140641674e-05,290.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10418701171875,0.0,0.0,9.95191148831509e-05,291.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117858886719,0.0,0.0,0.0004720757424365,287.8166198730469,294.1499938964844,259.0445556640625,258.5115051269531,260.1274719238281,259.109375,286.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069452691823,6.6762111394780285e-09,0.0010069386335089,-0.0165427047759294,0.0,0.0,0.0,-0.0081225000321865,60.0,-18.680652618408203,-0.0,-6.91307562306065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
