time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
451500,291.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917663574219,0.0,0.0,9.451560617890208e-05,291.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917663574219,0.0,0.0,9.952948312275112e-05,290.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09747314453125,0.0,0.0,7.35121502657421e-05,290.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.09783935546875,0.0,0.0,9.952949767466636e-05,291.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054077148437,0.0,0.0,0.0004721250152215,287.8101501464844,294.1499938964844,259.0347595214844,258.5003662109375,260.11773681640625,259.10028076171875,286.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070503922179,6.688502196539048e-09,0.0010070436401292,-0.0165749005973339,0.0,0.0,0.0,-0.0081285927444696,60.0,-18.68446159362793,-0.0,-6.914518735356978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,291.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08544921875,0.0,0.0,9.452638914808632e-05,291.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08544921875,0.0,0.0,9.954084089258686e-05,290.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09112548828125,0.0,0.0,7.352053944487125e-05,290.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09149169921875,0.0,0.0,9.954085544450209e-05,291.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990295410156,0.0,0.0,0.0004721788864117,287.8036499023437,294.1499938964844,259.02496337890625,258.4891662597656,260.10797119140625,259.091064453125,286.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.7019376714938525e-09,0.0010071585420519,-0.0166100934147834,0.0,0.0,0.0,-0.0081352535635232,60.0,-18.688447952270508,-0.0,-6.916096850773101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,291.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07281494140625,0.0,0.0,9.45497740758583e-05,291.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728454589844,0.0,0.0,9.956547000911088e-05,290.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07843017578125,0.0,0.0,7.35387293389067e-05,290.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07879638671875,0.0,0.0,9.95654845610261e-05,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862121582031,0.0,0.0,0.0004722957091871,287.79071044921875,294.1499938964844,259.0053405761719,258.4666442871094,260.0884704589844,259.0723876953125,286.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731081025890262e-09,0.0010074077872559,-0.0166864302009344,0.0,0.0,0.0,-0.0081497011706233,60.0,-18.696849822998047,-0.0,-6.919520245673993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,291.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07281494140625,0.0,0.0,9.45497740758583e-05,291.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728454589844,0.0,0.0,9.956547000911088e-05,290.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07843017578125,0.0,0.0,7.35387293389067e-05,290.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07879638671875,0.0,0.0,9.95654845610261e-05,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862121582031,0.0,0.0,0.0004722957091871,287.79071044921875,294.1499938964844,259.0053405761719,258.4666442871094,260.0884704589844,259.0723876953125,286.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731081025890262e-09,0.0010074077872559,-0.0166864302009344,0.0,0.0,0.0,-0.0081497011706233,60.0,-18.696849822998047,-0.0,-6.919520245673993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,9.457515261601657e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,9.959218732547016e-05,290.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657043457031,0.0,0.0,7.355846173595637e-05,290.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660705566406,0.0,0.0,9.959220187738538e-05,291.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733947753906,0.0,0.0,0.0004724224563688,287.7777404785156,294.1499938964844,258.9858093261719,258.4440612792969,260.0689697265625,259.05340576171875,286.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.7626966249179085e-09,0.0010076781036332,-0.0167692452669143,0.0,0.0,0.0,-0.0081653743982315,60.0,-18.705707550048828,-0.0,-6.923234963096547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,9.457515261601657e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,9.959218732547016e-05,290.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657043457031,0.0,0.0,7.355846173595637e-05,290.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660705566406,0.0,0.0,9.959220187738538e-05,291.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733947753906,0.0,0.0,0.0004724224563688,287.7777404785156,294.1499938964844,258.9858093261719,258.4440612792969,260.0689697265625,259.05340576171875,286.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.7626966249179085e-09,0.0010076781036332,-0.0167692452669143,0.0,0.0,0.0,-0.0081653743982315,60.0,-18.705707550048828,-0.0,-6.923234963096547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,291.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475158691406,0.0,0.0,9.460197907174006e-05,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,9.96204325929284e-05,290.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.052978515625,0.0,0.0,7.357932918239385e-05,290.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533447265625,0.0,0.0,9.962045442080124e-05,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605773925781,0.0,0.0,0.0004725564504042,287.7647399902344,294.1499938964844,258.96636962890625,258.4214782714844,260.0494689941406,259.0342102050781,286.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796121443386482e-09,0.0010079639032483,-0.0168567970395088,0.0,0.0,0.0,-0.008181944489479,60.0,-18.714868545532227,-0.0,-6.927162843339829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,291.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475158691406,0.0,0.0,9.460197907174006e-05,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,9.96204325929284e-05,290.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.052978515625,0.0,0.0,7.357932918239385e-05,290.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533447265625,0.0,0.0,9.962045442080124e-05,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605773925781,0.0,0.0,0.0004725564504042,287.7647399902344,294.1499938964844,258.96636962890625,258.4214782714844,260.0494689941406,259.0342102050781,286.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796121443386482e-09,0.0010079639032483,-0.0168567970395088,0.0,0.0,0.0,-0.008181944489479,60.0,-18.714868545532227,-0.0,-6.927162843339829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03485107421875,0.0,0.0,9.462948946747928e-05,291.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348815917969,0.0,0.0,9.964940545614807e-05,290.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0402526855469,0.0,0.0,7.360072049777955e-05,290.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04058837890625,0.0,0.0,9.964942000806332e-05,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477600097656,0.0,0.0,0.0004726938786916,287.7517395019531,294.1499938964844,258.9471435546875,258.3990173339844,260.0299377441406,259.0149230957031,286.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830400245405599e-09,0.0010082570370286,-0.0169465858489274,0.0,0.0,0.0,-0.008198938332498,60.0,-18.7241325378418,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03485107421875,0.0,0.0,9.462948946747928e-05,291.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348815917969,0.0,0.0,9.964940545614807e-05,290.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0402526855469,0.0,0.0,7.360072049777955e-05,290.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04058837890625,0.0,0.0,9.964942000806332e-05,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477600097656,0.0,0.0,0.0004726938786916,287.7517395019531,294.1499938964844,258.9471435546875,258.3990173339844,260.0299377441406,259.0149230957031,286.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830400245405599e-09,0.0010082570370286,-0.0169465858489274,0.0,0.0,0.0,-0.008198938332498,60.0,-18.7241325378418,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,291.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02850341796875,0.0,0.0,9.464337199460716e-05,291.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285339355469,0.0,0.0,9.96640301309526e-05,290.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03387451171875,0.0,0.0,7.361152529483661e-05,290.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,9.966404468286784e-05,291.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04132080078125,0.0,0.0,0.0004727632622234,287.7452392578125,294.1499938964844,258.9376220703125,258.3878479003906,260.02020263671875,259.0052795410156,286.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703737378197e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.728769302368164,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,291.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02215576171875,0.0,0.0,9.465711627854034e-05,291.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221862792969,0.0,0.0,9.96784947346896e-05,290.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274963378906,0.0,0.0,7.362221367657185e-05,290.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02783203125,0.0,0.0,9.967851656256244e-05,291.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.034912109375,0.0,0.0,0.0004728318890556,287.7387390136719,294.1499938964844,258.9281921386719,258.3767395019531,260.01043701171875,258.99560546875,286.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822488239497e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.73335838317871,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,291.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00946044921875,0.0,0.0,9.468373900745064e-05,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094909667969,0.0,0.0,9.970653627533466e-05,290.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147399902344,0.0,0.0,7.364292105194181e-05,290.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150756835937,0.0,0.0,9.970655082724988e-05,291.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220642089844,0.0,0.0,0.0004729648935608,287.7257080078125,294.1499938964844,258.9095764160156,258.354736328125,259.9909362792969,258.97637939453125,286.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.742244720458984,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,291.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00946044921875,0.0,0.0,9.468373900745064e-05,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094909667969,0.0,0.0,9.970653627533466e-05,290.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147399902344,0.0,0.0,7.364292105194181e-05,290.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150756835937,0.0,0.0,9.970655082724988e-05,291.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220642089844,0.0,0.0,0.0004729648935608,287.7257080078125,294.1499938964844,258.9095764160156,258.354736328125,259.9909362792969,258.97637939453125,286.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.742244720458984,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,291.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,9.47090666159056e-05,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,9.973320993594824e-05,290.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.001953125,0.0,0.0,7.36626170692034e-05,290.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022888183594,0.0,0.0,9.973322448786348e-05,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091857910156,0.0,0.0,0.0004730914079118,287.7126770019531,294.1499938964844,258.89141845703125,258.3330993652344,259.9714660644531,258.957275390625,286.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929559148716181e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.7507266998291,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,291.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,9.47090666159056e-05,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,9.973320993594824e-05,290.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.001953125,0.0,0.0,7.36626170692034e-05,290.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022888183594,0.0,0.0,9.973322448786348e-05,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091857910156,0.0,0.0,0.0004730914079118,287.7126770019531,294.1499938964844,258.89141845703125,258.3330993652344,259.9714660644531,258.957275390625,286.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929559148716181e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.7507266998291,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840393066406,0.0,0.0,9.473149839323014e-05,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840393066406,0.0,0.0,9.97568349703215e-05,290.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891662597656,0.0,0.0,7.368006481556222e-05,290.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.989501953125,0.0,0.0,9.975684952223672e-05,291.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9963073730469,0.0,0.0,0.0004732034576591,287.6996154785156,294.1499938964844,258.8737487792969,258.3118591308594,259.9519958496094,258.9384155273437,286.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957512344030192e-09,0.0010093440068885,-0.0172795336693525,0.0,0.0,0.0,-0.0082619525492191,60.0,-18.758390426635746,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840393066406,0.0,0.0,9.473149839323014e-05,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840393066406,0.0,0.0,9.97568349703215e-05,290.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891662597656,0.0,0.0,7.368006481556222e-05,290.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.989501953125,0.0,0.0,9.975684952223672e-05,291.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9963073730469,0.0,0.0,0.0004732034576591,287.6996154785156,294.1499938964844,258.8737487792969,258.3118591308594,259.9519958496094,258.9384155273437,286.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957512344030192e-09,0.0010093440068885,-0.0172795336693525,0.0,0.0,0.0,-0.0082619525492191,60.0,-18.758390426635746,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,291.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713134765625,0.0,0.0,9.475093975197524e-05,291.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713134765625,0.0,0.0,9.97773022390902e-05,290.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,7.36951915314421e-05,290.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9766845703125,0.0,0.0,9.977731679100545e-05,291.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834289550781,0.0,0.0,0.0004733005771413,287.6865539550781,294.1499938964844,258.8566589355469,258.2911682128906,259.9325866699219,258.9198913574219,286.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981736966338303e-09,0.001009551109746,-0.0173429865390062,0.0,0.0,0.0,-0.0082739619538187,60.0,-18.765235900878903,-0.0,-6.948998532152474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,291.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713134765625,0.0,0.0,9.475093975197524e-05,291.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713134765625,0.0,0.0,9.97773022390902e-05,290.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,7.36951915314421e-05,290.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9766845703125,0.0,0.0,9.977731679100545e-05,291.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834289550781,0.0,0.0,0.0004733005771413,287.6865539550781,294.1499938964844,258.8566589355469,258.2911682128906,259.9325866699219,258.9198913574219,286.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981736966338303e-09,0.001009551109746,-0.0173429865390062,0.0,0.0,0.0,-0.0082739619538187,60.0,-18.765235900878903,-0.0,-6.948998532152474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,291.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649353027344,0.0,0.0,9.475868864683434e-05,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649353027344,0.0,0.0,9.978546586353332e-05,290.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.969970703125,0.0,0.0,7.370121602434665e-05,290.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703063964844,0.0,0.0,9.978548041544856e-05,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769592285156,0.0,0.0,0.0004733392852358,287.6800231933594,294.1499938964844,258.8483581542969,258.2810363769531,259.9228820800781,258.9107971191406,286.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096407495439,6.9913914657604445e-09,0.0010096337646245,-0.0173682738095521,0.0,0.0,0.0,-0.0082787480205297,60.0,-18.76809883117676,-0.0,-6.950135400529689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,291.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95855712890625,0.0,0.0,9.476571722188964e-05,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95855712890625,0.0,0.0,9.979285823646931e-05,290.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96356201171875,0.0,0.0,7.37066802685149e-05,290.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638977050781,0.0,0.0,9.979287278838456e-05,291.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97052001953125,0.0,0.0,0.0004733743553515,287.6734924316406,294.1499938964844,258.8402404785156,258.2710876464844,259.9132080078125,258.9017944335937,286.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000143131818959e-09,0.0010097086196765,-0.0173911973834037,0.0,0.0,0.0,-0.0082830870524048,60.0,-18.77077293395996,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,291.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,9.47750304476358e-05,291.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,9.980266622733323e-05,290.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95074462890625,0.0,0.0,7.371391984634101e-05,290.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510498046875,0.0,0.0,9.980268077924848e-05,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576110839844,0.0,0.0,0.0004734208923764,287.6604309082031,294.1499938964844,258.8245544433594,258.2516784667969,259.8938903808594,258.8842468261719,286.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117498474076e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.774877548217773,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,291.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,9.47750304476358e-05,291.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,9.980266622733323e-05,290.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95074462890625,0.0,0.0,7.371391984634101e-05,290.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510498046875,0.0,0.0,9.980268077924848e-05,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576110839844,0.0,0.0,0.0004734208923764,287.6604309082031,294.1499938964844,258.8245544433594,258.2516784667969,259.8938903808594,258.8842468261719,286.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117498474076e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.774877548217773,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,291.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330139160156,0.0,0.0,9.477838466409594e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330444335937,0.0,0.0,9.980620234273374e-05,290.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,7.37165319151245e-05,290.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,9.980621689464896e-05,291.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447021484375,0.0,0.0,0.0004734376561827,287.6473388671875,294.1499938964844,258.8096618652344,258.2330322265625,259.8746643066406,258.8672790527344,286.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098506463691,7.015935388210437e-09,0.0010098436614498,-0.0174325611442327,0.0,0.0,0.0,-0.0082909166812896,60.0,-18.777381896972656,-0.0,-6.953025177836025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,291.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330139160156,0.0,0.0,9.477838466409594e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330444335937,0.0,0.0,9.980620234273374e-05,290.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,7.37165319151245e-05,290.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,9.980621689464896e-05,291.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447021484375,0.0,0.0,0.0004734376561827,287.6473388671875,294.1499938964844,258.8096618652344,258.2330322265625,259.8746643066406,258.8672790527344,286.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098506463691,7.015935388210437e-09,0.0010098436614498,-0.0174325611442327,0.0,0.0,0.0,-0.0082909166812896,60.0,-18.777381896972656,-0.0,-6.953025177836025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,291.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202575683594,0.0,0.0,9.477490675635636e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202575683594,0.0,0.0,9.98025425360538e-05,290.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250793457031,0.0,0.0,7.371383253484964e-05,290.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253845214844,0.0,0.0,9.980255708796903e-05,291.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,0.0004734203102998,287.6342468261719,294.1499938964844,258.795654296875,258.2152404785156,259.85552978515625,258.8509521484375,286.0111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.0116090711280785e-09,0.0010098066413775,-0.0174212288111448,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.7780876159668,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,291.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202575683594,0.0,0.0,9.477490675635636e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202575683594,0.0,0.0,9.98025425360538e-05,290.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250793457031,0.0,0.0,7.371383253484964e-05,290.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253845214844,0.0,0.0,9.980255708796903e-05,291.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,0.0004734203102998,287.6342468261719,294.1499938964844,258.795654296875,258.2152404785156,259.85552978515625,258.8509521484375,286.0111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.0116090711280785e-09,0.0010098066413775,-0.0174212288111448,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.7780876159668,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.907470703125,0.0,0.0,9.476370178163052e-05,291.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.907470703125,0.0,0.0,9.97907409328036e-05,290.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122314453125,0.0,0.0,7.370510866167024e-05,290.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125366210937,0.0,0.0,9.979075548471884e-05,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188537597656,0.0,0.0,0.00047336431453,287.62115478515625,294.1499938964844,258.7826232910156,258.1983947753906,259.83648681640625,258.8353271484375,285.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997645130013552e-09,0.0010096873156726,-0.0173846539109945,0.0,0.0,0.0,-0.0082818493247032,60.0,-18.77678871154785,-0.0,-6.950871522803936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.907470703125,0.0,0.0,9.476370178163052e-05,291.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.907470703125,0.0,0.0,9.97907409328036e-05,290.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122314453125,0.0,0.0,7.370510866167024e-05,290.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125366210937,0.0,0.0,9.979075548471884e-05,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188537597656,0.0,0.0,0.00047336431453,287.62115478515625,294.1499938964844,258.7826232910156,258.1983947753906,259.83648681640625,258.8353271484375,285.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997645130013552e-09,0.0010096873156726,-0.0173846539109945,0.0,0.0,0.0,-0.0082818493247032,60.0,-18.77678871154785,-0.0,-6.950871522803936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,291.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90106201171875,0.0,0.0,9.475479600951076e-05,291.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010925292969,0.0,0.0,9.978136222343892e-05,290.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057922363281,0.0,0.0,7.369818195002154e-05,290.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9060974121094,0.0,0.0,9.978137677535416e-05,291.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9123840332031,0.0,0.0,0.0004733198147732,287.6145935058594,294.1499938964844,258.7764892578125,258.1903686523437,259.8269958496094,258.8278503417969,285.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986553113819127e-09,0.0010095924371853,-0.0173556003719568,0.0,0.0,0.0,-0.0082763498649001,60.0,-18.775205612182617,-0.0,-6.949565545255609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946838378906,0.0,0.0,9.47439402807504e-05,291.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946838378906,0.0,0.0,9.976993169402704e-05,290.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993835449219,0.0,0.0,7.368974183918908e-05,290.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996887207031,0.0,0.0,9.976993896998464e-05,291.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059143066406,0.0,0.0,0.0004732655943371,287.6080322265625,294.1499938964844,258.7705993652344,258.1825866699219,259.81756591796875,258.820556640625,285.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094837052747,6.9730252683086755e-09,0.0010094768367707,-0.017320167273283,0.0,0.0,0.0,-0.0082696443423628,60.0,-18.773096084594727,-0.0,-6.947973218984771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,291.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818664550781,0.0,0.0,9.47149092098698e-05,290.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88189697265625,0.0,0.0,9.973935812013224e-05,290.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88653564453125,0.0,0.0,7.366715726675466e-05,289.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868103027344,0.0,0.0,9.973937267204748e-05,291.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929748535156,0.0,0.0,0.0004731205699499,287.5949401855469,294.1499938964844,258.7597045898437,258.1678466796875,259.7987670898437,258.8067321777344,285.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091745061799,6.936859087147695e-09,0.0010091675212606,-0.0172254368662834,0.0,0.0,0.0,-0.0082517154514789,60.0,-18.766908645629883,-0.0,-6.943716357454832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,291.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818664550781,0.0,0.0,9.47149092098698e-05,290.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88189697265625,0.0,0.0,9.973935812013224e-05,290.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88653564453125,0.0,0.0,7.366715726675466e-05,289.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868103027344,0.0,0.0,9.973937267204748e-05,291.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929748535156,0.0,0.0,0.0004731205699499,287.5949401855469,294.1499938964844,258.7597045898437,258.1678466796875,259.7987670898437,258.8067321777344,285.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091745061799,6.936859087147695e-09,0.0010091675212606,-0.0172254368662834,0.0,0.0,0.0,-0.0082517154514789,60.0,-18.766908645629883,-0.0,-6.943716357454832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,291.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8690795898437,0.0,0.050000000745058,9.4677357992623e-05,290.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8690795898437,0.0,0.050000000745058,9.969981329049916e-05,290.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736572265625,0.0,0.050000000745058,7.363795157289132e-05,289.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.050000000745058,9.969982784241438e-05,291.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8800354003906,0.0,0.050000000745058,0.0004729329957626,287.58184814453125,291.1499938964844,258.75,258.1543273925781,259.7801513671875,258.7938232421875,285.9571838378906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087743867188,6.8900765093360405e-09,0.0010087675182148,-0.0171028971672058,0.0,0.0,0.0,-0.0082285227254033,60.0,-18.758325576782227,-0.0,-6.9382117828809e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,291.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8690795898437,0.0,0.050000000745058,9.4677357992623e-05,290.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8690795898437,0.0,0.050000000745058,9.969981329049916e-05,290.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736572265625,0.0,0.050000000745058,7.363795157289132e-05,289.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.050000000745058,9.969982784241438e-05,291.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8800354003906,0.0,0.050000000745058,0.0004729329957626,287.58184814453125,291.1499938964844,258.75,258.1543273925781,259.7801513671875,258.7938232421875,285.9571838378906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087743867188,6.8900765093360405e-09,0.0010087675182148,-0.0171028971672058,0.0,0.0,0.0,-0.0082285227254033,60.0,-18.758325576782227,-0.0,-6.9382117828809e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,291.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675354003906,0.6355137228965759,0.050000000745058,0.0408353023231029,290.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675354003906,0.6355137228965759,0.050000000745058,0.043001540005207,290.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684814453125,0.6355137228965759,0.050000000745058,0.0317607894539833,290.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56854248046875,0.6355137228965759,0.050000000745058,0.043001540005207,291.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697937011719,0.6355137228965759,0.050000000745058,0.2039807885885238,286.3392028808594,291.1499938964844,258.7456359863281,258.1480407714844,279.6414489746094,284.5078430175781,285.7633972167969,1.0,0.1097079664468765,0.1687980592250824,0.1687980592250824,1.0,1.0,-0.4350602924823761,0.0069046900607645,0.4281556010246277,-0.1129607185721397,0.0,0.0,0.0,10.19126796722412,60.0,-545.145751953125,-0.0,12.276446342468262,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,291.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.6324329376220703,0.050000000745058,0.0452322997152805,290.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.6324329376220703,0.050000000745058,0.0476317927241325,290.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.6324329376220703,0.050000000745058,0.0351806804537773,290.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921936035156,0.6324329376220703,0.050000000745058,0.0476317927241325,291.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.6324329376220703,0.050000000745058,0.2259447127580642,285.5138244628906,291.1499938964844,258.7416381835937,258.1420593261719,282.29803466796875,290.8791198730469,285.2290344238281,1.0,0.1210817918181419,0.3375961184501648,0.3375961184501648,1.0,1.0,-0.4819570481777191,0.0620821714401245,0.4198748767375946,-0.0695019587874412,0.0,0.0,0.0,12.524884223937988,60.0,-888.5857543945312,-0.0,16.676952362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
