time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
453780,291.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.596918523311615,0.050000000745058,0.04554458335042,290.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.596918523311615,0.050000000745058,0.0479606389999389,290.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.596918523311615,0.050000000745058,0.0354235656559467,290.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.596918523311615,0.050000000745058,0.0479606389999389,291.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.596918523311615,0.050000000745058,0.227504625916481,285.0027160644531,291.1499938964844,258.7377319335937,258.1359558105469,281.99786376953125,291.1759948730469,284.8244323730469,1.0,0.1320939660072326,0.5204638242721558,0.5204638242721558,1.0,1.0,-0.4852872490882873,0.1472093909978866,0.3380778431892395,0.0145178521052002,0.0,0.0,0.0,16.609851837158203,60.0,-904.1640014648438,-0.0,20.226226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096008300781,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937500449156193e-21,-7.541267511946004e-21,2.6037670627898127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453840,291.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076110839844,0.5716137290000916,0.050000000745058,0.0456770434975624,290.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076110839844,0.5716137290000916,0.050000000745058,0.0481001287698745,290.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076110839844,0.5716137290000916,0.050000000745058,0.0355265922844409,290.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076110839844,0.5716137290000916,0.050000000745058,0.0481001287698745,291.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076110839844,0.5716137290000916,0.050000000745058,0.2281662970781326,284.669677734375,291.1499938964844,258.7347412109375,258.1310729980469,279.7420959472656,291.17803955078125,284.42840576171875,1.0,0.1405637413263321,0.5800894498825073,0.5800894498825073,1.0,1.0,-0.486698567867279,0.1721279174089431,0.314570665359497,0.0390917621552944,0.0,0.0,1.0,20.06563377380371,60.0,-1275.4486083984375,-3405.283203125,23.176115036010746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.803466796875,303.1627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,4342.93701171875,18000.0,0.0,0.0,0.000168102866155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0531631149351596,0.0531641691923141,-1.0534216698943055e-06,0.0,1.706030445802753e-07,0.0,0.0,0.5475186705589294,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,291.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4714660644531,0.5497817397117615,0.050000000745058,0.0458140634000301,290.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776733398437,0.5497817397117615,0.050000000745058,0.0482444129884243,290.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4354248046875,0.5497817397117615,0.050000000745058,0.0356331579387187,290.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4354248046875,0.5497817397117615,0.050000000745058,0.0482444129884243,291.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4354248046875,0.5497817397117615,0.050000000745058,0.2288507223129272,284.43328857421875,291.1499938964844,258.7317810058594,258.1260070800781,279.5705871582031,291.17071533203125,284.77960205078125,1.0,0.1489611566066742,0.5880148410797119,0.5880148410797119,1.0,1.0,-0.4881585836410522,0.1751369684934616,0.3130216300487518,0.0418748557567596,0.0,0.0,1.0,23.728090286254883,60.0,1497.7762451171875,-7352.7763671875,26.32513999938965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4325866699219,308.5923767089844,278.1499938964844,0.0,18000.0,313.1499938964844,4383.78271484375,19080.0,0.0,0.0,0.0157224535942077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6414351463317871,0.6414386034011841,-3.4898500871349825e-06,0.0,1.5956293282215483e-05,0.0,0.0,29.9951229095459,0.0,0.0,0.0,0.3978604674339294,4.0,0.0,1.0
453960,291.363037109375,297.1499938964844,293.1499938964844,0.0006939852028153,-63.03744125366211,286.34832763671875,0.5329383611679077,0.050000000745058,0.0459449850022792,290.9097595214844,297.1499938964844,293.1499938964844,0.0009122161427512,-87.25580596923828,286.6546325683594,0.5329383611679077,0.050000000745058,0.04838228225708,290.3576965332031,297.1499938964844,293.1499938964844,0.0006004679598845,-42.4222526550293,286.0718994140625,0.5329383611679077,0.050000000745058,0.0357349887490272,290.1520080566406,297.1499938964844,293.1499938964844,0.0007011173875071,-67.06367492675781,286.21826171875,0.5329383611679077,0.050000000745058,0.04838228225708,291.1697082519531,297.1499938964844,293.1499938964844,0.0007223332650028,-327.74755859375,286.37115478515625,0.5329383611679077,0.050000000745058,0.229504719376564,285.55279541015625,291.1499938964844,258.7291259765625,258.1212463378906,279.4518127441406,291.1686706542969,286.2659912109375,1.0,0.1565223932266235,0.5940093994140625,0.5940093994140625,1.0,1.0,-0.489553689956665,0.1772735118865966,0.3122801780700683,0.0438298732042312,0.0,0.0,1.0,27.23093605041504,60.0,2625.758056640625,-7573.44091796875,29.354387283325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0510559082031,308.24176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,9865.84375,19080.0,0.0,0.0,0.0343957915902137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008836030960083,1.0088444948196411,-8.411434464505874e-06,0.0,3.490735616651364e-05,0.0,0.0,114.23212432861328,0.0,0.0,0.0,0.5679959058761597,4.0,0.0,1.0
454020,291.3950500488281,297.1499938964844,293.1499938964844,0.0013439803151413,-114.64674377441406,289.5057678222656,0.5099948048591614,0.050000000745058,0.0461836755275726,290.9278259277344,297.1499938964844,293.1499938964844,0.0017696991562843,-158.9692840576172,290.1068725585937,0.5099948048591614,0.050000000745058,0.0486336313188076,290.3944396972656,297.1499938964844,293.1499938964844,0.0016714568482711,-110.89653778076172,289.90203857421875,0.5099948048591614,0.050000000745058,0.0359206348657608,290.1898498535156,297.1499938964844,293.1499938964844,0.0018490446964278,-166.09584045410156,290.1554260253906,0.5099948048591614,0.050000000745058,0.0486336313188076,291.1960144042969,297.1499938964844,293.1499938964844,0.0014667223440483,-624.985595703125,289.6697692871094,0.5099948048591614,0.050000000745058,0.2306970059871673,287.6780700683594,291.1499938964844,258.72479248046875,258.1125183105469,279.3125915527344,291.1908569335937,288.0291748046875,1.0,0.1693553924560547,0.6024736166000366,0.6024736166000366,1.0,1.0,-0.4920971393585205,0.1803592592477798,0.3117378652095794,0.0466909632086753,0.0,0.0,1.0,33.61812973022461,60.0,2326.203857421875,-7317.576171875,34.92182540893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9391784667969,306.5844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,16182.3623046875,19080.0,0.0,0.0,0.07241702824831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2938504219055176,1.2938642501831057,-1.382527898385888e-05,0.0,7.349407678702846e-05,0.0,0.0,240.8282928466797,0.0,0.0,0.0,0.7112115621566772,4.0,0.0,1.0
454080,291.3950500488281,297.1499938964844,293.1499938964844,0.0013439803151413,-114.64674377441406,289.5057678222656,0.5099948048591614,0.050000000745058,0.0461836755275726,290.9278259277344,297.1499938964844,293.1499938964844,0.0017696991562843,-158.9692840576172,290.1068725585937,0.5099948048591614,0.050000000745058,0.0486336313188076,290.3944396972656,297.1499938964844,293.1499938964844,0.0016714568482711,-110.89653778076172,289.90203857421875,0.5099948048591614,0.050000000745058,0.0359206348657608,290.1898498535156,297.1499938964844,293.1499938964844,0.0018490446964278,-166.09584045410156,290.1554260253906,0.5099948048591614,0.050000000745058,0.0486336313188076,291.1960144042969,297.1499938964844,293.1499938964844,0.0014667223440483,-624.985595703125,289.6697692871094,0.5099948048591614,0.050000000745058,0.2306970059871673,287.6780700683594,291.1499938964844,258.72479248046875,258.1125183105469,279.3125915527344,291.1908569335937,288.0291748046875,1.0,0.1693553924560547,0.6024736166000366,0.6024736166000366,1.0,1.0,-0.4920971393585205,0.1803592592477798,0.3117378652095794,0.0466909632086753,0.0,0.0,1.0,33.61812973022461,60.0,2326.203857421875,-7317.576171875,34.92182540893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9391784667969,306.5844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,16182.3623046875,19080.0,0.0,0.0,0.07241702824831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2938504219055176,1.2938642501831057,-1.382527898385888e-05,0.0,7.349407678702846e-05,0.0,0.0,240.8282928466797,0.0,0.0,0.0,0.7112115621566772,4.0,0.0,1.0
454140,291.44219970703125,297.1499938964844,293.1499938964844,0.0018965767230838,-155.681640625,291.4883728027344,0.4958028793334961,0.050000000745058,0.0463874414563179,290.9588623046875,297.1499938964844,293.1499938964844,0.0025160443037748,-217.42013549804688,292.3544006347656,0.4958028793334961,0.050000000745058,0.048848208039999,290.4432983398437,297.1499938964844,293.1499938964844,0.0025958907790482,-165.66500854492188,292.43121337890625,0.4958028793334961,0.050000000745058,0.0360791198909282,290.2386474609375,297.1499938964844,293.1499938964844,0.00284507102333,-245.7093963623047,292.7798156738281,0.4958028793334961,0.050000000745058,0.048848208039999,291.2357788085937,297.1499938964844,293.1499938964844,0.0021063792519271,-863.6538696289062,291.7769775390625,0.4958028793334961,0.050000000745058,0.2317148745059967,288.87139892578125,291.1499938964844,258.7215881347656,258.1047668457031,279.2445373535156,291.2292785644531,289.1200256347656,1.0,0.1795240491628646,0.608124852180481,0.608124852180481,1.0,1.0,-0.4942684769630432,0.1824717223644256,0.3117967545986175,0.0487672127783298,0.0,0.0,1.0,39.07237243652344,60.0,1705.146240234375,-7072.3359375,39.72072219848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6478271484375,305.4169311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18253.005859375,20160.0,0.0,0.0,0.1090174838900566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374138116836548,1.374153733253479,-1.5594323485856876e-05,0.0,0.0001106388881453,0.0,0.0,288.5007629394531,0.0,0.0,0.0,0.7665165066719055,4.0,0.0,1.0
454200,291.44219970703125,297.1499938964844,293.1499938964844,0.0018965767230838,-155.681640625,291.4883728027344,0.4958028793334961,0.050000000745058,0.0463874414563179,290.9588623046875,297.1499938964844,293.1499938964844,0.0025160443037748,-217.42013549804688,292.3544006347656,0.4958028793334961,0.050000000745058,0.048848208039999,290.4432983398437,297.1499938964844,293.1499938964844,0.0025958907790482,-165.66500854492188,292.43121337890625,0.4958028793334961,0.050000000745058,0.0360791198909282,290.2386474609375,297.1499938964844,293.1499938964844,0.00284507102333,-245.7093963623047,292.7798156738281,0.4958028793334961,0.050000000745058,0.048848208039999,291.2357788085937,297.1499938964844,293.1499938964844,0.0021063792519271,-863.6538696289062,291.7769775390625,0.4958028793334961,0.050000000745058,0.2317148745059967,288.87139892578125,291.1499938964844,258.7215881347656,258.1047668457031,279.2445373535156,291.2292785644531,289.1200256347656,1.0,0.1795240491628646,0.608124852180481,0.608124852180481,1.0,1.0,-0.4942684769630432,0.1824717223644256,0.3117967545986175,0.0487672127783298,0.0,0.0,1.0,39.07237243652344,60.0,1705.146240234375,-7072.3359375,39.72072219848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6478271484375,305.4169311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18253.005859375,20160.0,0.0,0.0,0.1090174838900566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374138116836548,1.374153733253479,-1.5594323485856876e-05,0.0,0.0001106388881453,0.0,0.0,288.5007629394531,0.0,0.0,0.0,0.7665165066719055,4.0,0.0,1.0
454260,291.49267578125,297.1499938964844,293.1499938964844,0.0023614063393324,-187.9679412841797,292.99041748046875,0.4860934615135193,0.050000000745058,0.0465561002492904,290.9933776855469,297.1499938964844,293.1499938964844,0.0031659214291721,-264.8968811035156,294.0858764648437,0.4860934615135193,0.050000000745058,0.0490258149802684,290.4947814941406,297.1499938964844,293.1499938964844,0.0034000598825514,-209.8637237548828,294.3796691894531,0.4860934615135193,0.050000000745058,0.036210298538208,290.28973388671875,297.1499938964844,293.1499938964844,0.0037215168122202,-310.25347900390625,294.8084411621094,0.4860934615135193,0.050000000745058,0.0490258149802684,291.2795104980469,297.1499938964844,293.1499938964844,0.0026514045894145,-1053.9019775390625,293.3839416503906,0.4860934615135193,0.050000000745058,0.2325573563575744,289.7740173339844,291.1499938964844,258.7194519042969,258.0979309082031,279.21075439453125,291.272705078125,289.97100830078125,1.0,0.1874927282333374,0.612317681312561,0.612317681312561,1.0,1.0,-0.4960657358169555,0.184017613530159,0.3120481073856354,0.050458624958992,0.0,0.0,1.0,43.5886344909668,48.0,1250.5732421875,-6979.255859375,43.72539138793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.06982421875,304.9027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,19754.568359375,20160.0,0.0,0.0,0.1421777158975601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295421838760376,1.4295591115951538,-1.6877173038665205e-05,0.0,0.0001442923094145,0.0,0.0,324.8231811523437,0.0,0.0,0.0,0.7810558080673218,4.0,0.0,1.0
454320,291.49267578125,297.1499938964844,293.1499938964844,0.0023614063393324,-187.9679412841797,292.99041748046875,0.4860934615135193,0.050000000745058,0.0465561002492904,290.9933776855469,297.1499938964844,293.1499938964844,0.0031659214291721,-264.8968811035156,294.0858764648437,0.4860934615135193,0.050000000745058,0.0490258149802684,290.4947814941406,297.1499938964844,293.1499938964844,0.0034000598825514,-209.8637237548828,294.3796691894531,0.4860934615135193,0.050000000745058,0.036210298538208,290.28973388671875,297.1499938964844,293.1499938964844,0.0037215168122202,-310.25347900390625,294.8084411621094,0.4860934615135193,0.050000000745058,0.0490258149802684,291.2795104980469,297.1499938964844,293.1499938964844,0.0026514045894145,-1053.9019775390625,293.3839416503906,0.4860934615135193,0.050000000745058,0.2325573563575744,289.7740173339844,291.1499938964844,258.7194519042969,258.0979309082031,279.21075439453125,291.272705078125,289.97100830078125,1.0,0.1874927282333374,0.612317681312561,0.612317681312561,1.0,1.0,-0.4960657358169555,0.184017613530159,0.3120481073856354,0.050458624958992,0.0,0.0,1.0,43.5886344909668,48.0,1250.5732421875,-6979.255859375,43.72539138793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.06982421875,304.9027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,19754.568359375,20160.0,0.0,0.0,0.1421777158975601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295421838760376,1.4295591115951538,-1.6877173038665205e-05,0.0,0.0001442923094145,0.0,0.0,324.8231811523437,0.0,0.0,0.0,0.7810558080673218,4.0,0.0,1.0
454380,291.5420227050781,297.1499938964844,293.1499938964844,0.0027519888244569,-213.4586944580078,294.1891784667969,0.4838126897811889,0.050000000745058,0.0465980693697929,291.0274963378906,297.1499938964844,293.1499938964844,0.0037358426488935,-303.6048889160156,295.48736572265625,0.4838126897811889,0.050000000745058,0.0490700118243694,290.5450439453125,297.1499938964844,293.1499938964844,0.0041107796132564,-245.7468414306641,295.9533386230469,0.4838126897811889,0.050000000745058,0.0362429432570934,290.3392944335937,297.1499938964844,293.1499938964844,0.0045101018622517,-362.906982421875,296.45172119140625,0.4838126897811889,0.050000000745058,0.0490700118243694,291.3229675292969,297.1499938964844,293.1499938964844,0.0031162756495177,-1206.1065673828125,294.6727905273437,0.4838126897811889,0.050000000745058,0.2327670007944107,290.499755859375,291.1499938964844,258.7182922363281,258.0919494628906,279.194091796875,291.3163757324219,290.660888671875,1.0,0.1889425218105316,0.6157954335212708,0.6157954335212708,1.0,1.0,-0.4965132772922516,0.1848268806934356,0.3116863965988159,0.051850851625204,0.0,0.0,1.0,44.71808624267578,36.0,953.9771118164062,-6995.84765625,44.730838775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0748291015625,304.9139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,20050.12109375,20160.0,0.0,0.0,0.1706081330776214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401962757110596,1.4402134418487549,-1.712967423372902e-05,0.0,0.000173145570443,0.0,0.0,332.1400451660156,0.0,0.0,0.0,0.7863931655883789,4.0,0.0,1.0
454440,291.5420227050781,297.1499938964844,293.1499938964844,0.0027519888244569,-213.4586944580078,294.1891784667969,0.4838126897811889,0.050000000745058,0.0465980693697929,291.0274963378906,297.1499938964844,293.1499938964844,0.0037358426488935,-303.6048889160156,295.48736572265625,0.4838126897811889,0.050000000745058,0.0490700118243694,290.5450439453125,297.1499938964844,293.1499938964844,0.0041107796132564,-245.7468414306641,295.9533386230469,0.4838126897811889,0.050000000745058,0.0362429432570934,290.3392944335937,297.1499938964844,293.1499938964844,0.0045101018622517,-362.906982421875,296.45172119140625,0.4838126897811889,0.050000000745058,0.0490700118243694,291.3229675292969,297.1499938964844,293.1499938964844,0.0031162756495177,-1206.1065673828125,294.6727905273437,0.4838126897811889,0.050000000745058,0.2327670007944107,290.499755859375,291.1499938964844,258.7182922363281,258.0919494628906,279.194091796875,291.3163757324219,290.660888671875,1.0,0.1889425218105316,0.6157954335212708,0.6157954335212708,1.0,1.0,-0.4965132772922516,0.1848268806934356,0.3116863965988159,0.051850851625204,0.0,0.0,1.0,44.71808624267578,36.0,953.9771118164062,-6995.84765625,44.730838775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0748291015625,304.9139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,20050.12109375,20160.0,0.0,0.0,0.1706081330776214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401962757110596,1.4402134418487549,-1.712967423372902e-05,0.0,0.000173145570443,0.0,0.0,332.1400451660156,0.0,0.0,0.0,0.7863931655883789,4.0,0.0,1.0
454500,291.5652770996094,297.1499938964844,293.1499938964844,0.0029259291477501,-224.30645751953125,294.70782470703125,0.485032171010971,0.050000000745058,0.0465755611658096,291.0438537597656,297.1499938964844,293.1499938964844,0.0039977305568754,-320.3742370605469,296.09869384765625,0.485032171010971,0.050000000745058,0.0490463078022003,290.5690002441406,297.1499938964844,293.1499938964844,0.0044411108829081,-261.2700500488281,296.63873291015625,0.485032171010971,0.050000000745058,0.0362254343926906,290.3629455566406,297.1499938964844,293.1499938964844,0.004881786648184,-385.722412109375,297.1685485839844,0.485032171010971,0.050000000745058,0.0490463078022003,291.3439025878906,297.1499938964844,293.1499938964844,0.0033250132109969,-1271.174560546875,295.2314453125,0.485032171010971,0.050000000745058,0.2326545715332031,290.8150329589844,291.1499938964844,258.7180480957031,258.0892028808594,279.1892395019531,291.3375244140625,290.9641418457031,1.0,0.1877525895833969,0.617388904094696,0.617388904094696,1.0,1.0,-0.4962735474109649,0.1850038468837738,0.3112697005271911,0.0524682700634002,0.0,0.0,1.0,44.12007522583008,36.0,856.357666015625,-7041.99755859375,44.1976203918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.25225830078125,305.0853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,20102.908203125,21240.0,0.0,0.0,0.1828223168849945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420909881591797,1.442108154296875,-1.7174774257000536e-05,0.0,0.0001855414157034,0.0,0.0,333.4526062011719,0.0,0.0,0.0,0.8023422956466675,4.0,0.0,1.0
454560,291.5874328613281,297.1499938964844,293.1499938964844,0.0030883159488439,-234.1090850830078,295.18670654296875,0.4875447750091553,0.050000000745058,0.0465297065675258,291.0596008300781,297.1499938964844,293.1499938964844,0.0042475280351936,-335.6922302246094,296.6649169921875,0.4875447750091553,0.050000000745058,0.0489980205893516,290.5918273925781,297.1499938964844,293.1499938964844,0.0047594071365892,-275.4587097167969,297.27294921875,0.4875447750091553,0.050000000745058,0.0361897721886634,290.3857727050781,297.1499938964844,293.1499938964844,0.0052428604103624,-406.5552978515625,297.8315124511719,0.4875447750091553,0.050000000745058,0.0489980205893516,291.3641052246094,297.1499938964844,293.1499938964844,0.0035210438072681,-1330.1461181640625,295.7473449707031,0.4875447750091553,0.050000000745058,0.2324255108833313,291.1087646484375,291.1499938964844,258.7179870605469,258.086669921875,279.18585205078125,291.3579406738281,291.2499694824219,1.0,0.1854757368564605,0.618922770023346,0.618922770023346,1.0,1.0,-0.4957850277423858,0.1850613802671432,0.3107236623764038,0.0530489385128021,0.0,0.0,0.996262788772583,42.8979606628418,25.0,790.4813842773438,-7120.53662109375,43.10979080200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5216979980469,305.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,20882.3984375,21240.0,0.0,0.0,0.1936678737401962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4696855545043943,1.4697034358978271,-1.78389764187159e-05,0.0,0.0001965482806554,0.0,0.0,352.97174072265625,0.0,0.0,0.0,0.8028659224510193,4.0,0.0,1.0
454620,291.62841796875,297.1499938964844,293.1499938964844,0.0033806909341365,-250.7406005859375,296.056640625,0.4957269728183746,0.050000000745058,0.0463886596262455,291.0891418457031,297.1499938964844,293.1499938964844,0.0047128540463745,-362.14154052734375,297.69384765625,0.4957269728183746,0.050000000745058,0.0488494895398616,290.6340637207031,297.1499938964844,293.1499938964844,0.0053631016053259,-300.043701171875,298.42254638671875,0.4957269728183746,0.050000000745058,0.036080066114664,290.42828369140625,297.1499938964844,293.1499938964844,0.0059379548765718,-442.6923828125,299.0322265625,0.4957269728183746,0.050000000745058,0.0488494895398616,291.402099609375,297.1499938964844,293.1499938964844,0.0038775322027504,-1430.756591796875,296.68316650390625,0.4957269728183746,0.050000000745058,0.2317209541797638,291.6576843261719,291.1499938964844,258.718505859375,258.08203125,279.18182373046875,291.3964233398437,291.78814697265625,1.0,0.1785153448581695,0.6218775510787964,0.6218775510787964,1.0,1.0,-0.4942822456359863,0.1849197298288345,0.309362530708313,0.0541387312114238,0.0,0.0,0.8914603590965271,39.13492965698242,25.0,708.4292602539062,-7277.58642578125,39.77356719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2757263183594,306.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,22134.13671875,21240.0,0.0,0.0,0.2112154960632324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.419574737548828,1.419592022895813,-1.7242862668354064e-05,0.0,0.000214356885408,0.0,0.0,325.79949951171875,0.0,0.0,0.0,0.7775418758392334,4.0,0.0,1.0
454680,291.62841796875,297.1499938964844,293.1499938964844,0.0033806909341365,-250.7406005859375,296.056640625,0.4957269728183746,0.050000000745058,0.0463886596262455,291.0891418457031,297.1499938964844,293.1499938964844,0.0047128540463745,-362.14154052734375,297.69384765625,0.4957269728183746,0.050000000745058,0.0488494895398616,290.6340637207031,297.1499938964844,293.1499938964844,0.0053631016053259,-300.043701171875,298.42254638671875,0.4957269728183746,0.050000000745058,0.036080066114664,290.42828369140625,297.1499938964844,293.1499938964844,0.0059379548765718,-442.6923828125,299.0322265625,0.4957269728183746,0.050000000745058,0.0488494895398616,291.402099609375,297.1499938964844,293.1499938964844,0.0038775322027504,-1430.756591796875,296.68316650390625,0.4957269728183746,0.050000000745058,0.2317209541797638,291.6576843261719,291.1499938964844,258.718505859375,258.08203125,279.18182373046875,291.3964233398437,291.78814697265625,1.0,0.1785153448581695,0.6218775510787964,0.6218775510787964,1.0,1.0,-0.4942822456359863,0.1849197298288345,0.309362530708313,0.0541387312114238,0.0,0.0,0.8914603590965271,39.13492965698242,25.0,708.4292602539062,-7277.58642578125,39.77356719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2757263183594,306.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,22134.13671875,21240.0,0.0,0.0,0.2112154960632324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.419574737548828,1.419592022895813,-1.7242862668354064e-05,0.0,0.000214356885408,0.0,0.0,325.79949951171875,0.0,0.0,0.0,0.7775418758392334,4.0,0.0,1.0
454740,291.665283203125,297.1499938964844,293.1499938964844,0.0036449139006435,-264.7552185058594,296.8291931152344,0.50310879945755,0.050000000745058,0.0462759509682655,291.1160583496094,297.1499938964844,293.1499938964844,0.0051530422642827,-384.9038696289063,298.60845947265625,0.50310879945755,0.050000000745058,0.0487308055162429,290.67193603515625,297.1499938964844,293.1499938964844,0.0059481412172317,-321.2308349609375,299.4416198730469,0.50310879945755,0.050000000745058,0.0359924063086509,290.4662170410156,297.1499938964844,293.1499938964844,0.0066264411434531,-473.9414978027344,300.0969543457031,0.50310879945755,0.050000000745058,0.0487308055162429,291.436767578125,297.1499938964844,293.1499938964844,0.0042042681016027,-1516.12451171875,297.5132751464844,0.50310879945755,0.050000000745058,0.2311579585075378,292.1600036621094,291.1499938964844,258.7196960449219,258.0779724121094,279.1796264648437,291.4316101074219,292.2770080566406,1.0,0.1731331646442413,0.6247187256813049,0.6247187256813049,1.0,1.0,-0.4930812120437622,0.1848354339599609,0.3082457780838012,0.0552559271454811,0.0,0.0,0.7227118015289307,36.13016128540039,25.0,634.4610595703125,-7369.5009765625,37.1235580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23614501953125,306.74444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,24516.193359375,20160.0,0.0,0.0,0.2232421040534973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1755683422088623,1.1755822896957395,-1.393627007928444e-05,0.0,0.0002265623625135,0.0,0.0,207.52088928222656,0.0,0.0,0.0,0.647326648235321,4.0,0.0,1.0
454800,291.665283203125,297.1499938964844,293.1499938964844,0.0036449139006435,-264.7552185058594,296.8291931152344,0.50310879945755,0.050000000745058,0.0462759509682655,291.1160583496094,297.1499938964844,293.1499938964844,0.0051530422642827,-384.9038696289063,298.60845947265625,0.50310879945755,0.050000000745058,0.0487308055162429,290.67193603515625,297.1499938964844,293.1499938964844,0.0059481412172317,-321.2308349609375,299.4416198730469,0.50310879945755,0.050000000745058,0.0359924063086509,290.4662170410156,297.1499938964844,293.1499938964844,0.0066264411434531,-473.9414978027344,300.0969543457031,0.50310879945755,0.050000000745058,0.0487308055162429,291.436767578125,297.1499938964844,293.1499938964844,0.0042042681016027,-1516.12451171875,297.5132751464844,0.50310879945755,0.050000000745058,0.2311579585075378,292.1600036621094,291.1499938964844,258.7196960449219,258.0779724121094,279.1796264648437,291.4316101074219,292.2770080566406,1.0,0.1731331646442413,0.6247187256813049,0.6247187256813049,1.0,1.0,-0.4930812120437622,0.1848354339599609,0.3082457780838012,0.0552559271454811,0.0,0.0,0.7227118015289307,36.13016128540039,25.0,634.4610595703125,-7369.5009765625,37.1235580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23614501953125,306.74444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,24516.193359375,20160.0,0.0,0.0,0.2232421040534973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1755683422088623,1.1755822896957395,-1.393627007928444e-05,0.0,0.0002265623625135,0.0,0.0,207.52088928222656,0.0,0.0,0.0,0.647326648235321,4.0,0.0,1.0
454860,291.6982421875,297.1499938964844,293.1499938964844,0.0038992699701339,-278.2657165527344,297.49432373046875,0.5094311833381653,0.050000000745058,0.0461907684803009,291.14044189453125,297.1499938964844,293.1499938964844,0.0055961683392524,-407.04632568359375,299.4102478027344,0.5094311833381653,0.050000000745058,0.0486411042511463,290.7057800292969,297.1499938964844,293.1499938964844,0.0065519087947905,-341.7017517089844,300.33984375,0.5094311833381653,0.050000000745058,0.0359261557459831,290.4999084472656,297.1499938964844,293.1499938964844,0.0073535968549549,-504.2379150390625,301.0397033691406,0.5094311833381653,0.050000000745058,0.0486411042511463,291.4682006835937,297.1499938964844,293.1499938964844,0.0045230141840875,-1598.4573974609375,298.2326354980469,0.5094311833381653,0.050000000745058,0.2307324558496475,292.5703125,291.1499938964844,258.72149658203125,258.0743713378906,279.1782531738281,291.4635314941406,292.6451110839844,1.0,0.1688335537910461,0.627470850944519,0.627470850944519,0.999652624130249,1.0,-0.4921735227108001,0.1848201006650924,0.3073534369468689,0.0564074665307998,0.0,0.0,0.5042505860328674,33.8618278503418,25.0,424.367431640625,-7057.833984375,35.13117980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3647766113281,306.8528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,24993.26171875,20160.0,0.0,0.0,0.2294152528047561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6603237986564636,0.6603320837020874,-8.299987712234724e-06,0.0,0.0002328273258171,0.0,0.0,60.13848876953125,0.0,0.0,0.0,0.4481674432754516,4.0,0.0,1.0
454920,291.6982421875,297.1499938964844,293.1499938964844,0.0038992699701339,-278.2657165527344,297.49432373046875,0.5094311833381653,0.050000000745058,0.0461907684803009,291.14044189453125,297.1499938964844,293.1499938964844,0.0055961683392524,-407.04632568359375,299.4102478027344,0.5094311833381653,0.050000000745058,0.0486411042511463,290.7057800292969,297.1499938964844,293.1499938964844,0.0065519087947905,-341.7017517089844,300.33984375,0.5094311833381653,0.050000000745058,0.0359261557459831,290.4999084472656,297.1499938964844,293.1499938964844,0.0073535968549549,-504.2379150390625,301.0397033691406,0.5094311833381653,0.050000000745058,0.0486411042511463,291.4682006835937,297.1499938964844,293.1499938964844,0.0045230141840875,-1598.4573974609375,298.2326354980469,0.5094311833381653,0.050000000745058,0.2307324558496475,292.5703125,291.1499938964844,258.72149658203125,258.0743713378906,279.1782531738281,291.4635314941406,292.6451110839844,1.0,0.1688335537910461,0.627470850944519,0.627470850944519,0.999652624130249,1.0,-0.4921735227108001,0.1848201006650924,0.3073534369468689,0.0564074665307998,0.0,0.0,0.5042505860328674,33.8618278503418,25.0,424.367431640625,-7057.833984375,35.13117980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3647766113281,306.8528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,24993.26171875,20160.0,0.0,0.0,0.2294152528047561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6603237986564636,0.6603320837020874,-8.299987712234724e-06,0.0,0.0002328273258171,0.0,0.0,60.13848876953125,0.0,0.0,0.0,0.4481674432754516,4.0,0.0,1.0
454980,291.72662353515625,297.1499938964844,293.1499938964844,0.0041987793520092,-297.6053161621094,297.96905517578125,0.514940083026886,0.050000000745058,0.0461241826415061,291.1620178222656,297.1499938964844,293.1499938964844,0.0061369868926703,-437.8982849121094,300.0556335449219,0.514940083026886,0.050000000745058,0.0485709868371486,290.7355651855469,297.1499938964844,293.1499938964844,0.0073049440979957,-369.4418029785156,301.0956115722656,0.514940083026886,0.050000000745058,0.0358743630349636,290.5269775390625,297.1499938964844,293.1499938964844,0.008296831510961,-545.873291015625,301.859130859375,0.514940083026886,0.050000000745058,0.0485709868371486,291.49591064453125,297.1499938964844,293.1499938964844,0.0049012517556548,-1714.28662109375,298.7734680175781,0.514940083026886,0.050000000745058,0.2303998470306396,292.6986999511719,291.1499938964844,258.72381591796875,258.0711364746094,279.17724609375,291.49188232421875,292.66162109375,1.0,0.1653921157121658,0.6301450729370117,0.6301450729370117,0.999305248260498,1.0,-0.4914640188217163,0.1848412007093429,0.3066228032112121,0.0575726442039012,0.0,0.0,0.2844292819499969,32.09101486206055,25.0,-129.85980224609375,-5998.78125,33.58062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7222900390625,305.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,22532.0078125,20160.0,0.0,0.0,0.2283554226160049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759853303432464,0.2759909629821777,-5.618555860564811e-06,0.0,0.000231751735555,0.0,0.0,14.819289207458496,0.0,0.0,0.0,0.3267669379711151,4.0,0.0,1.0
455040,291.72662353515625,297.1499938964844,293.1499938964844,0.0041987793520092,-297.6053161621094,297.96905517578125,0.514940083026886,0.050000000745058,0.0461241826415061,291.1620178222656,297.1499938964844,293.1499938964844,0.0061369868926703,-437.8982849121094,300.0556335449219,0.514940083026886,0.050000000745058,0.0485709868371486,290.7355651855469,297.1499938964844,293.1499938964844,0.0073049440979957,-369.4418029785156,301.0956115722656,0.514940083026886,0.050000000745058,0.0358743630349636,290.5269775390625,297.1499938964844,293.1499938964844,0.008296831510961,-545.873291015625,301.859130859375,0.514940083026886,0.050000000745058,0.0485709868371486,291.49591064453125,297.1499938964844,293.1499938964844,0.0049012517556548,-1714.28662109375,298.7734680175781,0.514940083026886,0.050000000745058,0.2303998470306396,292.6986999511719,291.1499938964844,258.72381591796875,258.0711364746094,279.17724609375,291.49188232421875,292.66162109375,1.0,0.1653921157121658,0.6301450729370117,0.6301450729370117,0.999305248260498,1.0,-0.4914640188217163,0.1848412007093429,0.3066228032112121,0.0575726442039012,0.0,0.0,0.2844292819499969,32.09101486206055,25.0,-129.85980224609375,-5998.78125,33.58062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7222900390625,305.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,22532.0078125,20160.0,0.0,0.0,0.2283554226160049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759853303432464,0.2759909629821777,-5.618555860564811e-06,0.0,0.000231751735555,0.0,0.0,14.819289207458496,0.0,0.0,0.0,0.3267669379711151,4.0,0.0,1.0
455100,291.7386779785156,297.1499938964844,293.1499938964844,0.0043940786272287,-312.52703857421875,298.1011962890625,0.5174078941345215,0.050000000745058,0.0460963957011699,291.1715393066406,297.1499938964844,293.1499938964844,0.0064969495870172,-461.0265808105469,300.30645751953125,0.5174078941345215,0.050000000745058,0.0485417246818542,290.748779296875,297.1499938964844,293.1499938964844,0.0078151253983378,-389.8125305175781,301.4183349609375,0.5174078941345215,0.050000000745058,0.0358527526259422,290.5357971191406,297.1499938964844,293.1499938964844,0.0089617511257529,-576.7609252929688,302.2339172363281,0.5174078941345215,0.050000000745058,0.0485417246818542,291.5079040527344,297.1499938964844,293.1499938964844,0.0051486478187143,-1802.3590087890625,298.9512939453125,0.5174078941345215,0.050000000745058,0.2302610576152801,292.5694580078125,291.1499938964844,258.7251281738281,258.06964111328125,279.1766967773437,291.5043029785156,292.45977783203125,1.0,0.1639344394207,0.6314383149147034,0.6314383149147034,0.9991315603256226,1.0,-0.4911679625511169,0.1848582625389099,0.306309700012207,0.05815314874053,0.0,0.0,0.2019209861755371,31.352983474731445,25.0,-499.4438781738281,-5370.82470703125,32.93563461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50457763671875,304.91180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,21442.337890625,19080.0,0.0,0.0,0.2246163785457611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871977746486663,0.1872029304504394,-5.146674993738998e-06,0.0,0.0002279570762766,0.0,0.0,8.971440315246582,0.0,0.0,0.0,0.2897180914878845,4.0,0.0,1.0
455160,291.7490539550781,297.1499938964844,293.1499938964844,0.0046268654987216,-331.52886962890625,298.1695251464844,0.5196948647499084,0.050000000745058,0.0460716746747493,291.1801147460937,297.1499938964844,293.1499938964844,0.0069346860982477,-490.0381774902344,300.5209350585937,0.5196948647499084,0.050000000745058,0.0485156923532485,290.7608337402344,297.1499938964844,293.1499938964844,0.0084481723606586,-415.1575317382813,301.71923828125,0.5196948647499084,0.050000000745058,0.0358335264027118,290.5422668457031,297.1499938964844,293.1499938964844,0.0098098972812294,-615.2199096679688,302.60137939453125,0.5196948647499084,0.050000000745058,0.0485156923532485,291.5185241699219,297.1499938964844,293.1499938964844,0.0054447147995233,-1913.685791015625,299.0758361816406,0.5196948647499084,0.050000000745058,0.2301375567913055,292.3041076660156,291.1499938964844,258.7265625,258.0682373046875,279.176025390625,291.5153503417969,292.1363525390625,1.0,0.1626265197992324,0.6326894164085388,0.6326894164085388,0.998886227607727,1.0,-0.4909045696258545,0.1848765313625335,0.3060280382633209,0.058728490024805,0.0,0.0,0.1508396863937378,30.69688034057617,25.0,-824.0285034179688,-4888.2060546875,32.36284637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34454345703125,304.2265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,19849.267578125,19080.0,0.0,0.0,0.2186794430017471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386712491512298,0.1386759430170059,-4.692498350777896e-06,0.0,0.0002219318412244,0.0,0.0,5.996557235717773,0.0,0.0,0.0,0.2872301638126373,4.0,0.0,1.0
455220,291.7654724121094,297.1499938964844,293.1499938964844,0.0051593547686934,-375.536376953125,298.2532043457031,0.5237595438957214,0.050000000745058,0.0460299775004386,291.1947326660156,297.1499938964844,293.1499938964844,0.0079830512404441,-556.1978759765625,300.9421691894531,0.5237595438957214,0.050000000745058,0.0484717823565006,290.7818603515625,297.1499938964844,293.1499938964844,0.0100347409024834,-472.6476745605469,302.3389587402344,0.5237595438957214,0.050000000745058,0.0358010940253734,290.55010986328125,297.1499938964844,293.1499938964844,0.0120526505634188,-702.6622314453125,303.38250732421875,0.5237595438957214,0.050000000745058,0.0484717823565006,291.535888671875,297.1499938964844,293.1499938964844,0.0061303386464715,-2169.663818359375,299.2892761230469,0.5237595438957214,0.050000000745058,0.2299292683601379,291.59942626953125,291.1499938964844,258.7296447753906,258.0655212402344,279.17449951171875,291.533447265625,291.4403686523437,1.0,0.1603969931602478,0.6350655555725098,0.6350655555725098,0.9983955025672911,1.0,-0.4904602766036987,0.1849111020565033,0.3055491745471954,0.0598548054695129,0.0,0.0,0.137963518500328,29.59177017211914,25.0,-943.8758544921876,-4810.64990234375,31.39935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1416015625,304.3467102050781,278.1499938964844,0.0,18000.0,313.1499938964844,19206.841796875,19080.0,0.0,0.0,0.2003490924835205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164196655154228,0.1164241731166839,-4.509430709731532e-06,0.0,0.0002033288619713,0.0,0.0,4.818522930145264,0.0,0.0,0.0,0.2804132401943207,4.0,0.0,1.0
455280,291.7654724121094,297.1499938964844,293.1499938964844,0.0051593547686934,-375.536376953125,298.2532043457031,0.5237595438957214,0.050000000745058,0.0460299775004386,291.1947326660156,297.1499938964844,293.1499938964844,0.0079830512404441,-556.1978759765625,300.9421691894531,0.5237595438957214,0.050000000745058,0.0484717823565006,290.7818603515625,297.1499938964844,293.1499938964844,0.0100347409024834,-472.6476745605469,302.3389587402344,0.5237595438957214,0.050000000745058,0.0358010940253734,290.55010986328125,297.1499938964844,293.1499938964844,0.0120526505634188,-702.6622314453125,303.38250732421875,0.5237595438957214,0.050000000745058,0.0484717823565006,291.535888671875,297.1499938964844,293.1499938964844,0.0061303386464715,-2169.663818359375,299.2892761230469,0.5237595438957214,0.050000000745058,0.2299292683601379,291.59942626953125,291.1499938964844,258.7296447753906,258.0655212402344,279.17449951171875,291.533447265625,291.4403686523437,1.0,0.1603969931602478,0.6350655555725098,0.6350655555725098,0.9983955025672911,1.0,-0.4904602766036987,0.1849111020565033,0.3055491745471954,0.0598548054695129,0.0,0.0,0.137963518500328,29.59177017211914,25.0,-943.8758544921876,-4810.64990234375,31.39935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1416015625,304.3467102050781,278.1499938964844,0.0,18000.0,313.1499938964844,19206.841796875,19080.0,0.0,0.0,0.2003490924835205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164196655154228,0.1164241731166839,-4.509430709731532e-06,0.0,0.0002033288619713,0.0,0.0,4.818522930145264,0.0,0.0,0.0,0.2804132401943207,4.0,0.0,1.0
455340,291.77899169921875,297.1499938964844,293.1499938964844,0.0056745568290352,-414.5949096679688,298.4737548828125,0.5275257229804993,0.050000000745058,0.0459936670958995,291.2073974609375,297.1499938964844,293.1499938964844,0.0090921251103281,-614.7335205078125,301.47119140625,0.5275257229804993,0.050000000745058,0.0484335459768772,290.8002014160156,297.1499938964844,293.1499938964844,0.0118501465767622,-523.644287109375,303.0531921386719,0.5275257229804993,0.050000000745058,0.0357728525996208,290.5536499023437,297.1499938964844,293.1499938964844,0.0148287285119295,-787.3870849609375,304.1143798828125,0.5340738892555237,0.0606337822973728,0.0499276034533977,291.5501708984375,297.1499938964844,293.1499938964844,0.0068136951886117,-2396.765380859375,299.629150390625,0.5275257229804993,0.050000000745058,0.2297478765249252,291.1036682128906,291.1499938964844,258.7329406738281,258.0629272460937,279.17242431640625,291.5480651855469,291.0245361328125,1.0,0.1586130410432815,0.6372337341308594,0.6372337341308594,0.9979048371315002,1.0,-0.4918619692325592,0.1856417953968048,0.3062201738357544,0.0611208640038967,0.0,0.0,0.180756002664566,28.64297866821289,28.0,-593.7033081054688,-5278.5078125,30.73390769958496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.724609375,306.1075134277344,278.1499938964844,0.0,18000.0,313.1499938964844,19028.328125,18000.0,0.0,0.0,0.1772269159555435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321927011013031,0.1321971863508224,-4.495539997151354e-06,0.0,0.00017986279272,0.0,0.0,5.4723639488220215,0.0,0.0,0.0,0.2670332491397857,4.0,0.0,1.0
455400,291.77899169921875,297.1499938964844,293.1499938964844,0.0056745568290352,-414.5949096679688,298.4737548828125,0.5275257229804993,0.050000000745058,0.0459936670958995,291.2073974609375,297.1499938964844,293.1499938964844,0.0090921251103281,-614.7335205078125,301.47119140625,0.5275257229804993,0.050000000745058,0.0484335459768772,290.8002014160156,297.1499938964844,293.1499938964844,0.0118501465767622,-523.644287109375,303.0531921386719,0.5275257229804993,0.050000000745058,0.0357728525996208,290.5536499023437,297.1499938964844,293.1499938964844,0.0148287285119295,-787.3870849609375,304.1143798828125,0.5340738892555237,0.0606337822973728,0.0499276034533977,291.5501708984375,297.1499938964844,293.1499938964844,0.0068136951886117,-2396.765380859375,299.629150390625,0.5275257229804993,0.050000000745058,0.2297478765249252,291.1036682128906,291.1499938964844,258.7329406738281,258.0629272460937,279.17242431640625,291.5480651855469,291.0245361328125,1.0,0.1586130410432815,0.6372337341308594,0.6372337341308594,0.9979048371315002,1.0,-0.4918619692325592,0.1856417953968048,0.3062201738357544,0.0611208640038967,0.0,0.0,0.180756002664566,28.64297866821289,28.0,-593.7033081054688,-5278.5078125,30.73390769958496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.724609375,306.1075134277344,278.1499938964844,0.0,18000.0,313.1499938964844,19028.328125,18000.0,0.0,0.0,0.1772269159555435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321927011013031,0.1321971863508224,-4.495539997151354e-06,0.0,0.00017986279272,0.0,0.0,5.4723639488220215,0.0,0.0,0.0,0.2670332491397857,4.0,0.0,1.0
455460,291.7925720214844,297.1499938964844,293.1499938964844,0.0061446437612175,-446.4427795410156,298.8177185058594,0.5385233163833618,0.050000000745058,0.0458982177078723,291.2198181152344,297.1499938964844,293.1499938964844,0.01022794470191,-663.1927490234375,302.0798034667969,0.5385233163833618,0.050000000745058,0.0483330339193344,290.81817626953125,297.1499938964844,293.1499938964844,0.0138822998851537,-566.1133422851562,303.8222045898437,0.5385233163833618,0.050000000745058,0.035698615014553,290.6151123046875,297.1499938964844,293.1499938964844,0.0546844825148582,-1561.55224609375,304.0591125488281,0.6952971816062927,0.1141834631562233,0.0976941660046577,291.56561279296875,297.1499938964844,293.1499938964844,0.0074561242945492,-2581.737060546875,300.0719909667969,0.5385233163833618,0.050000000745058,0.229271113872528,290.85162353515625,291.1499938964844,258.7364196777344,258.06036376953125,279.1529541015625,291.56317138671875,290.80450439453125,1.0,0.1593551933765411,0.6365087032318115,0.6365087032318115,0.9974207878112792,1.0,-0.5482836365699768,0.2074426263570785,0.340840995311737,0.068911388516426,0.0,0.0,0.2384766340255737,26.52921295166016,25.0,-338.77545166015625,-6091.19970703125,34.115455627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6610717773437,307.3813781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17923.353515625,18000.0,0.0,0.0,0.1554411947727203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580707281827926,0.1580750197172165,-4.292437097319635e-06,0.0,0.0001577530638314,0.0,0.0,6.294246196746826,0.0,0.0,0.0,0.279011607170105,4.0,0.0,1.0
