time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
455520,291.7925720214844,297.1499938964844,293.1499938964844,0.0061446437612175,-446.4427795410156,298.8177185058594,0.5385233163833618,0.050000000745058,0.0458982177078723,291.2198181152344,297.1499938964844,293.1499938964844,0.01022794470191,-663.1927490234375,302.0798034667969,0.5385233163833618,0.050000000745058,0.0483330339193344,290.81817626953125,297.1499938964844,293.1499938964844,0.0138822998851537,-566.1133422851562,303.8222045898437,0.5385233163833618,0.050000000745058,0.035698615014553,290.6151123046875,297.1499938964844,293.1499938964844,0.0546844825148582,-1561.55224609375,304.0591125488281,0.6952971816062927,0.1141834631562233,0.0976941660046577,291.56561279296875,297.1499938964844,293.1499938964844,0.0074561242945492,-2581.737060546875,300.0719909667969,0.5385233163833618,0.050000000745058,0.229271113872528,290.85162353515625,291.1499938964844,258.7364196777344,258.06036376953125,279.1529541015625,291.56317138671875,290.80450439453125,1.0,0.1593551933765411,0.6365087032318115,0.6365087032318115,0.9974207878112792,1.0,-0.5482836365699768,0.2074426263570785,0.340840995311737,0.068911388516426,0.0,0.0,0.2384766340255737,26.52921295166016,25.0,-338.77545166015625,-6091.19970703125,34.115455627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6610717773437,307.3813781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17923.353515625,18000.0,0.0,0.0,0.1554411947727203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580707281827926,0.1580750197172165,-4.292437097319635e-06,0.0,0.0001577530638314,0.0,0.0,6.294246196746826,0.0,0.0,0.0,0.279011607170105,4.0,0.0,1.0
455580,291.80889892578125,297.1499938964844,293.1499938964844,0.006591513287276,-473.5538024902344,299.21014404296875,0.5541968941688538,0.050000000745058,0.045783445239067,291.2334289550781,297.1499938964844,293.1499938964844,0.0114409178495407,-705.1027221679688,302.7164306640625,0.5541968941688538,0.050000000745058,0.0482121743261814,290.8466491699219,297.1499938964844,293.1499938964844,0.026988185942173,-795.6759033203125,304.109375,0.6254608035087585,0.0817474201321601,0.0490826703608036,290.74041748046875,297.1499938964844,293.1499938964844,0.0882333517074585,-2202.958984375,304.03448486328125,0.7956870198249817,0.1530693769454956,0.1369244456291198,291.5882873535156,297.1499938964844,293.1499938964844,0.0080701215192675,-2735.672119140625,300.5397644042969,0.5541968941688538,0.050000000745058,0.2286977916955948,290.7245788574219,291.1499938964844,258.7399597167969,258.0577392578125,279.1390075683594,291.5850830078125,290.7237854003906,1.0,0.159773051738739,0.6348151564598083,0.6348151564598083,0.9969366788864136,1.0,-0.6104488968849182,0.2315148562192917,0.3789340257644653,0.0773172453045845,0.0,0.0,0.3060790002346039,23.9625301361084,28.0,-71.36149597167969,-7145.78271484375,37.8150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7983703613281,308.389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17795.375,18000.0,0.0,0.0,0.1394800245761871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046275734901428,0.2046319246292114,-4.360188995633507e-06,0.0,0.0001415544975316,0.0,0.0,8.398672103881836,0.0,0.0,0.0,0.2870153188705444,4.0,0.0,1.0
455640,291.80889892578125,297.1499938964844,293.1499938964844,0.006591513287276,-473.5538024902344,299.21014404296875,0.5541968941688538,0.050000000745058,0.045783445239067,291.2334289550781,297.1499938964844,293.1499938964844,0.0114409178495407,-705.1027221679688,302.7164306640625,0.5541968941688538,0.050000000745058,0.0482121743261814,290.8466491699219,297.1499938964844,293.1499938964844,0.026988185942173,-795.6759033203125,304.109375,0.6254608035087585,0.0817474201321601,0.0490826703608036,290.74041748046875,297.1499938964844,293.1499938964844,0.0882333517074585,-2202.958984375,304.03448486328125,0.7956870198249817,0.1530693769454956,0.1369244456291198,291.5882873535156,297.1499938964844,293.1499938964844,0.0080701215192675,-2735.672119140625,300.5397644042969,0.5541968941688538,0.050000000745058,0.2286977916955948,290.7245788574219,291.1499938964844,258.7399597167969,258.0577392578125,279.1390075683594,291.5850830078125,290.7237854003906,1.0,0.159773051738739,0.6348151564598083,0.6348151564598083,0.9969366788864136,1.0,-0.6104488968849182,0.2315148562192917,0.3789340257644653,0.0773172453045845,0.0,0.0,0.3060790002346039,23.9625301361084,28.0,-71.36149597167969,-7145.78271484375,37.8150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7983703613281,308.389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17795.375,18000.0,0.0,0.0,0.1394800245761871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046275734901428,0.2046319246292114,-4.360188995633507e-06,0.0,0.0001415544975316,0.0,0.0,8.398672103881836,0.0,0.0,0.0,0.2870153188705444,4.0,0.0,1.0
455700,291.81890869140625,297.1499938964844,293.1499938964844,0.0067931492812931,-484.3202819824219,299.4261474609375,0.5637404322624207,0.050000000745058,0.045722622424364,291.2412109375,297.1499938964844,293.1499938964844,0.0120516959577798,-722.3648681640625,303.0399780273437,0.5637404322624207,0.050000000745058,0.0481481254100799,290.88629150390625,297.1499938964844,293.1499938964844,0.0468232482671737,-1050.8121337890625,304.0808410644531,0.6983566880226135,0.1031555086374282,0.0651672631502151,290.8069763183594,297.1499938964844,293.1499938964844,0.1017338261008262,-2469.5751953125,304.0309753417969,0.8373198509216309,0.1705139130353927,0.1536504626274109,291.60308837890625,297.1499938964844,293.1499938964844,0.0083477338775992,-2795.550537109375,300.781494140625,0.5637404322624207,0.050000000745058,0.2283939719200134,290.7311096191406,291.1499938964844,258.74169921875,258.0563659667969,279.13201904296875,291.5994873046875,290.7364807128906,1.0,0.1610626876354217,0.6333747506141663,0.6333747506141663,0.9966946840286256,1.0,-0.6493105888366699,0.2465709596872329,0.4027396142482757,0.0824895948171615,0.0,0.0,0.3334577679634094,22.6602840423584,28.0,3.935608148574829,-7652.53662109375,40.58847427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5775756835937,308.543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17772.779296875,18000.0,0.0,0.0,0.1345841884613037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2290804982185363,0.2290849089622497,-4.413419446791522e-06,0.0,0.0001365858479402,0.0,0.0,9.60108470916748,0.0,0.0,0.0,0.2918595969676971,4.0,0.0,1.0
455760,291.830322265625,297.1499938964844,293.1499938964844,0.0069945100694894,-494.7436828613281,299.6380615234375,0.5716192722320557,0.050000000745058,0.0456764325499534,291.2497863769531,297.1499938964844,293.1499938964844,0.0127060823142528,-739.4373779296875,303.3595886230469,0.5716192722320557,0.050000000745058,0.0480994842946529,290.9364013671875,297.1499938964844,293.1499938964844,0.0636183023452758,-1273.776611328125,304.0630187988281,0.7520793080329895,0.1219951957464218,0.0791405662894249,290.869873046875,297.1499938964844,293.1499938964844,0.1152476221323013,-2730.321533203125,304.0280456542969,0.8754186034202576,0.1878408938646316,0.170062243938446,291.6200866699219,297.1499938964844,293.1499938964844,0.0086260726675391,-2853.073486328125,301.0153503417969,0.5716192722320557,0.050000000745058,0.2281632423400879,290.7435607910156,291.1499938964844,258.74346923828125,258.05499267578125,279.12841796875,291.6162109375,290.7474365234375,1.0,0.1628936380147934,0.6320142149925232,0.6320142149925232,0.9968211650848388,1.0,-0.6853857636451721,0.2605687975883484,0.4248169362545013,0.0873815715312957,0.0,0.0,0.3592919409275055,21.73480033874512,25.0,34.23561096191406,-8088.666015625,43.63762283325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.20709228515625,308.5284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17753.8203125,18000.0,0.0,0.0,0.1317850351333618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25327068567276,0.2532751560211181,-4.472648925002432e-06,0.0,0.0001337450521532,0.0,0.0,10.858246803283691,0.0,0.0,0.0,0.2970403432846069,4.0,0.0,1.0
455820,291.8567810058594,297.1499938964844,293.1499938964844,0.007398054935038,-514.9462280273438,300.03985595703125,0.5911614894866943,0.050000000745058,0.0455744042992591,291.2693786621094,297.1499938964844,293.1499938964844,0.014164138585329,-773.2571411132812,303.9845275878906,0.5911614894866943,0.050000000745058,0.047992043197155,291.044921875,297.1499938964844,293.1499938964844,0.0909207910299301,-1664.8197021484375,304.0469665527344,0.8456164598464966,0.1560888588428497,0.1036356538534164,290.9895935058594,297.1499938964844,293.1499938964844,0.1425893753767013,-3238.97802734375,304.0231628417969,0.9617782831192015,0.2213288098573684,0.2019834220409393,291.6586303710937,297.1499938964844,293.1499938964844,0.0091899931430816,-2963.790771484375,301.45654296875,0.5911614894866943,0.050000000745058,0.2276535928249359,290.7558898925781,291.1499938964844,258.746826171875,258.052001953125,279.1266784667969,291.65460205078125,290.7568359375,1.0,0.1655114293098449,0.6295525431632996,0.6295525431632996,0.9970741868019104,1.0,-0.7522298693656921,0.2865866422653198,0.4656432569026947,0.0968068316578865,0.0,0.0,0.4108397364616394,19.608606338500977,25.0,34.656158447265625,-8851.3896484375,49.27538299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1540832519531,308.22222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17679.205078125,18000.0,0.0,0.0,0.132079541683197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069723546504974,0.3069769740104675,-4.619738774636062e-06,0.0,0.000134043948492,0.0,0.0,13.905315399169922,0.0,0.0,0.0,0.30971360206604,4.0,0.0,1.0
455880,291.8567810058594,297.1499938964844,293.1499938964844,0.007398054935038,-514.9462280273438,300.03985595703125,0.5911614894866943,0.050000000745058,0.0455744042992591,291.2693786621094,297.1499938964844,293.1499938964844,0.014164138585329,-773.2571411132812,303.9845275878906,0.5911614894866943,0.050000000745058,0.047992043197155,291.044921875,297.1499938964844,293.1499938964844,0.0909207910299301,-1664.8197021484375,304.0469665527344,0.8456164598464966,0.1560888588428497,0.1036356538534164,290.9895935058594,297.1499938964844,293.1499938964844,0.1425893753767013,-3238.97802734375,304.0231628417969,0.9617782831192015,0.2213288098573684,0.2019834220409393,291.6586303710937,297.1499938964844,293.1499938964844,0.0091899931430816,-2963.790771484375,301.45654296875,0.5911614894866943,0.050000000745058,0.2276535928249359,290.7558898925781,291.1499938964844,258.746826171875,258.052001953125,279.1266784667969,291.65460205078125,290.7568359375,1.0,0.1655114293098449,0.6295525431632996,0.6295525431632996,0.9970741868019104,1.0,-0.7522298693656921,0.2865866422653198,0.4656432569026947,0.0968068316578865,0.0,0.0,0.4108397364616394,19.608606338500977,25.0,34.656158447265625,-8851.3896484375,49.27538299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1540832519531,308.22222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17679.205078125,18000.0,0.0,0.0,0.132079541683197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069723546504974,0.3069769740104675,-4.619738774636062e-06,0.0,0.000134043948492,0.0,0.0,13.905315399169922,0.0,0.0,0.0,0.30971360206604,4.0,0.0,1.0
455940,291.8865051269531,297.1499938964844,293.1499938964844,0.0078154206275939,-534.9339599609375,300.4174194335937,0.6052597761154175,0.050000000745058,0.0455094464123249,291.30206298828125,297.1499938964844,293.1499938964844,0.0274310559034347,-1087.2784423828125,304.1194763183594,0.6777156591415405,0.0800997540354728,0.067299760878086,291.1532897949219,297.1499938964844,293.1499938964844,0.1157309561967849,-2021.8419189453125,304.04010009765625,0.924617350101471,0.1874481588602066,0.1259027421474456,291.0865783691406,297.1499938964844,293.1499938964844,0.1451825201511383,-3277.9384765625,304.06427001953125,0.9842678904533386,0.2562524676322937,0.2037581205368042,291.7002258300781,297.1499938964844,293.1499938964844,0.0097856689244508,-3073.232177734375,301.8713073730469,0.6052597761154175,0.050000000745058,0.2273291200399398,290.75360107421875,291.1499938964844,258.75,258.0487060546875,279.1324768066406,291.6962890625,290.7555236816406,1.0,0.1688225120306015,0.6279929876327515,0.6279929876327515,0.997327208518982,1.0,-0.8036980628967285,0.3067110776901245,0.4969869554042816,0.1046909838914871,0.0,0.0,0.4637614786624908,18.36389541625977,45.0,25.33699989318848,-9456.1787109375,54.60364532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8614807128906,307.7449645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17551.97265625,18000.0,0.0,0.0,0.1395329684019088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716417849063873,0.3716466426849365,-4.835395429836353e-06,0.0,0.0001416082232026,0.0,0.0,18.153688430786133,0.0,0.0,0.0,0.3272925019264221,4.0,0.0,1.0
456000,291.8865051269531,297.1499938964844,293.1499938964844,0.0078154206275939,-534.9339599609375,300.4174194335937,0.6052597761154175,0.050000000745058,0.0455094464123249,291.30206298828125,297.1499938964844,293.1499938964844,0.0274310559034347,-1087.2784423828125,304.1194763183594,0.6777156591415405,0.0800997540354728,0.067299760878086,291.1532897949219,297.1499938964844,293.1499938964844,0.1157309561967849,-2021.8419189453125,304.04010009765625,0.924617350101471,0.1874481588602066,0.1259027421474456,291.0865783691406,297.1499938964844,293.1499938964844,0.1451825201511383,-3277.9384765625,304.06427001953125,0.9842678904533386,0.2562524676322937,0.2037581205368042,291.7002258300781,297.1499938964844,293.1499938964844,0.0097856689244508,-3073.232177734375,301.8713073730469,0.6052597761154175,0.050000000745058,0.2273291200399398,290.75360107421875,291.1499938964844,258.75,258.0487060546875,279.1324768066406,291.6962890625,290.7555236816406,1.0,0.1688225120306015,0.6279929876327515,0.6279929876327515,0.997327208518982,1.0,-0.8036980628967285,0.3067110776901245,0.4969869554042816,0.1046909838914871,0.0,0.0,0.4637614786624908,18.36389541625977,45.0,25.33699989318848,-9456.1787109375,54.60364532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8614807128906,307.7449645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17551.97265625,18000.0,0.0,0.0,0.1395329684019088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716417849063873,0.3716466426849365,-4.835395429836353e-06,0.0,0.0001416082232026,0.0,0.0,18.153688430786133,0.0,0.0,0.0,0.3272925019264221,4.0,0.0,1.0
456060,291.9179077148437,297.1499938964844,293.1499938964844,0.0082636773586273,-555.4887084960938,300.77783203125,0.5987488031387329,0.050000000745058,0.0455382689833641,291.3835754394531,297.1499938964844,293.1499938964844,0.0563141778111457,-1588.1348876953125,304.0823974609375,0.7609931230545044,0.1104631423950195,0.0983798801898956,291.25848388671875,297.1499938964844,293.1499938964844,0.1401016116142273,-2357.190185546875,304.0361022949219,0.9675258994102478,0.2167013436555862,0.1466914117336273,291.13543701171875,297.1499938964844,293.1499938964844,0.1539426892995834,-3432.61474609375,304.07647705078125,0.9881744980812072,0.2986299693584442,0.2129770070314407,291.7421264648437,297.1499938964844,293.1499938964844,0.0104442359879612,-3186.71044921875,302.2690734863281,0.5987488031387329,0.050000000745058,0.2274730801582336,290.74591064453125,291.1499938964844,258.7528686523437,258.04498291015625,279.12652587890625,291.7384948730469,290.73651123046875,1.0,0.1812157779932022,0.625420331954956,0.625420331954956,0.9977586269378662,1.0,-0.8773019909858704,0.3356935083866119,0.5416085124015808,0.1159410551190376,0.0,0.0,0.5172250866889954,19.862689971923828,63.0,-38.85329055786133,-10136.654296875,67.99491882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50408935546875,307.0616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17416.33984375,18000.0,0.0,0.0,0.1529652029275894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4470402598381042,0.4470454156398773,-5.161018179933308e-06,0.0,0.0001552402391098,0.0,0.0,24.15860748291016,0.0,0.0,0.0,0.3503866493701935,4.0,0.0,1.0
456120,291.9179077148437,297.1499938964844,293.1499938964844,0.0082636773586273,-555.4887084960938,300.77783203125,0.5987488031387329,0.050000000745058,0.0455382689833641,291.3835754394531,297.1499938964844,293.1499938964844,0.0563141778111457,-1588.1348876953125,304.0823974609375,0.7609931230545044,0.1104631423950195,0.0983798801898956,291.25848388671875,297.1499938964844,293.1499938964844,0.1401016116142273,-2357.190185546875,304.0361022949219,0.9675258994102478,0.2167013436555862,0.1466914117336273,291.13543701171875,297.1499938964844,293.1499938964844,0.1539426892995834,-3432.61474609375,304.07647705078125,0.9881744980812072,0.2986299693584442,0.2129770070314407,291.7421264648437,297.1499938964844,293.1499938964844,0.0104442359879612,-3186.71044921875,302.2690734863281,0.5987488031387329,0.050000000745058,0.2274730801582336,290.74591064453125,291.1499938964844,258.7528686523437,258.04498291015625,279.12652587890625,291.7384948730469,290.73651123046875,1.0,0.1812157779932022,0.625420331954956,0.625420331954956,0.9977586269378662,1.0,-0.8773019909858704,0.3356935083866119,0.5416085124015808,0.1159410551190376,0.0,0.0,0.5172250866889954,19.862689971923828,63.0,-38.85329055786133,-10136.654296875,67.99491882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50408935546875,307.0616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17416.33984375,18000.0,0.0,0.0,0.1529652029275894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4470402598381042,0.4470454156398773,-5.161018179933308e-06,0.0,0.0001552402391098,0.0,0.0,24.15860748291016,0.0,0.0,0.0,0.3503866493701935,4.0,0.0,1.0
456180,291.9501037597656,297.1499938964844,293.1499938964844,0.0088009955361485,-580.7125854492188,301.1026306152344,0.5745816826820374,0.050000000745058,0.0456587225198745,291.48321533203125,297.1499938964844,293.1499938964844,0.0778054669499397,-1995.215576171875,304.0694580078125,0.7908374071121216,0.1350359469652176,0.122851550579071,291.36004638671875,297.1499938964844,293.1499938964844,0.1652494072914123,-2691.438720703125,304.0321960449219,0.972673773765564,0.2440317422151565,0.1661768704652786,291.209716796875,297.1499938964844,293.1499938964844,0.1853792667388916,-3989.556884765625,304.04791259765625,0.9973623156547546,0.3346955776214599,0.2460575252771377,291.7854919433594,297.1499938964844,293.1499938964844,0.0112472139298915,-3325.537353515625,302.6367492675781,0.5745816826820374,0.050000000745058,0.2280747890472412,290.639892578125,291.1499938964844,258.7553405761719,258.0408020019531,279.1172180175781,291.78204345703125,290.6245422363281,1.0,0.2003150880336761,0.6216691136360168,0.6216691136360168,0.9981899857521056,1.0,-0.9706223607063292,0.3724860846996307,0.5981362462043762,0.1306375861167907,0.0,0.0,0.5916843414306641,24.075254440307617,81.0,-129.41448974609375,-11034.9130859375,91.6833038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1222839355469,306.3854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,16994.896484375,18000.0,0.0,0.0,0.1721245199441909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559336245059967,0.5593419671058655,-5.743247129430529e-06,0.0,0.0001746845082379,0.0,0.0,35.47548294067383,0.0,0.0,0.0,0.388190358877182,4.0,0.0,1.0
456240,291.9501037597656,297.1499938964844,293.1499938964844,0.0088009955361485,-580.7125854492188,301.1026306152344,0.5745816826820374,0.050000000745058,0.0456587225198745,291.48321533203125,297.1499938964844,293.1499938964844,0.0778054669499397,-1995.215576171875,304.0694580078125,0.7908374071121216,0.1350359469652176,0.122851550579071,291.36004638671875,297.1499938964844,293.1499938964844,0.1652494072914123,-2691.438720703125,304.0321960449219,0.972673773765564,0.2440317422151565,0.1661768704652786,291.209716796875,297.1499938964844,293.1499938964844,0.1853792667388916,-3989.556884765625,304.04791259765625,0.9973623156547546,0.3346955776214599,0.2460575252771377,291.7854919433594,297.1499938964844,293.1499938964844,0.0112472139298915,-3325.537353515625,302.6367492675781,0.5745816826820374,0.050000000745058,0.2280747890472412,290.639892578125,291.1499938964844,258.7553405761719,258.0408020019531,279.1172180175781,291.78204345703125,290.6245422363281,1.0,0.2003150880336761,0.6216691136360168,0.6216691136360168,0.9981899857521056,1.0,-0.9706223607063292,0.3724860846996307,0.5981362462043762,0.1306375861167907,0.0,0.0,0.5916843414306641,24.075254440307617,81.0,-129.41448974609375,-11034.9130859375,91.6833038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1222839355469,306.3854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,16994.896484375,18000.0,0.0,0.0,0.1721245199441909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559336245059967,0.5593419671058655,-5.743247129430529e-06,0.0,0.0001746845082379,0.0,0.0,35.47548294067383,0.0,0.0,0.0,0.388190358877182,4.0,0.0,1.0
456300,291.9667053222656,297.1499938964844,293.1499938964844,0.0090937437489628,-593.9904174804688,301.2591857910156,0.5578341484069824,0.050000000745058,0.0457578711211681,291.5349426269531,297.1499938964844,293.1499938964844,0.0872338265180587,-2181.33349609375,304.0669860839844,0.7936686873435974,0.1459917873144149,0.1337146311998367,291.4096069335937,297.1499938964844,293.1499938964844,0.1778244525194168,-2854.375732421875,304.03076171875,0.9663243293762208,0.2569703459739685,0.1754414439201355,291.26141357421875,297.1499938964844,293.1499938964844,0.2065360099077224,-4353.6875,304.02801513671875,0.9990000128746032,0.3491279184818268,0.2676719129085541,291.8083801269531,297.1499938964844,293.1499938964844,0.0116877974942326,-3397.915771484375,302.81256103515625,0.5578341484069824,0.050000000745058,0.2285700291395187,290.5774841308594,291.1499938964844,258.7563781738281,258.0385131835937,279.11383056640625,291.8049621582031,290.5627746582031,1.0,0.2119386345148086,0.6195989847183228,0.6195989847183228,0.998405694961548,1.0,-1.021432399749756,0.3925316631793976,0.6289007663726807,0.1391399204730987,0.0,0.0,0.6360986232757568,27.30628776550293,81.0,-149.56353759765625,-11546.7294921875,107.96540069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.42633056640625,306.0653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,16692.3515625,18000.0,0.0,0.0,0.1838385462760925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6355771422386169,0.6355834007263184,-6.228000984265236e-06,0.0,0.0001865727535914,0.0,0.0,45.20718765258789,0.0,0.0,0.0,0.4164297878742218,4.0,0.0,1.0
456360,291.9838256835937,297.1499938964844,293.1499938964844,0.0094031747430562,-607.6051025390625,301.4126892089844,0.5396875143051147,0.050000000745058,0.0458866953849792,291.5872802734375,297.1499938964844,293.1499938964844,0.0960982516407966,-2357.470703125,304.06597900390625,0.7911005616188049,0.1561730951070785,0.1438492834568023,291.4584655761719,297.1499938964844,293.1499938964844,0.1903203129768371,-3013.739501953125,304.0297241210937,0.955402135848999,0.2694201171398163,0.1843869090080261,291.321533203125,297.1499938964844,293.1499938964844,0.2300264686346054,-4748.982421875,304.0074768066406,0.9990000128746032,0.361255794763565,0.2910564243793487,291.83221435546875,297.1499938964844,293.1499938964844,0.0121555998921394,-3471.657470703125,302.98309326171875,0.5396875143051147,0.050000000745058,0.2292135506868362,290.5142822265625,291.1499938964844,258.75732421875,258.0360412597656,279.11199951171875,291.8288269042969,290.5000305175781,1.0,0.2246597707271576,0.617556095123291,0.617556095123291,0.9987245798110962,1.0,-1.0733217000961304,0.4130148291587829,0.6603068709373474,0.1483483016490936,0.0,0.0,0.6847966313362122,31.3771915435791,99.0,-161.96884155273438,-12064.78515625,127.50630950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7371826171875,305.7408752441406,278.1499938964844,0.0,18000.0,313.1499938964844,16361.4111328125,18000.0,0.0,0.0,0.1968702971935272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7243963479995728,0.7244032025337219,-6.886665232741507e-06,0.0,0.0001997983199544,0.0,0.0,59.02837753295898,0.0,0.0,0.0,0.4516962170600891,4.0,0.0,1.0
456420,292.0199279785156,297.1499938964844,293.1499938964844,0.0100788734853267,-636.1906127929688,301.7070007324219,0.5066039562225342,0.050000000745058,0.0462245494127273,291.693115234375,297.1499938964844,293.1499938964844,0.1128088980913162,-2683.765869140625,304.0661926269531,0.7780793905258179,0.1743177622556686,0.1620721071958542,291.5541687011719,297.1499938964844,293.1499938964844,0.215202510356903,-3324.395751953125,304.0283508300781,0.9268993735313416,0.2928704917430877,0.2013169974088668,291.4635009765625,297.1499938964844,293.1499938964844,0.2858016192913055,-5656.3232421875,303.9618835449219,0.9990000128746032,0.3788612782955169,0.3442340493202209,291.8828125,297.1499938964844,293.1499938964844,0.0131876673549413,-3625.53466796875,303.30645751953125,0.5066039562225342,0.050000000745058,0.2309011965990066,290.3743896484375,291.1499938964844,258.7587280273437,258.0306396484375,279.1100158691406,291.8795166015625,290.3582763671875,1.0,0.252664715051651,0.6134585738182068,0.6134585738182068,0.999362289905548,1.0,-1.1817721128463743,0.4559457302093506,0.7258263230323792,0.1690945625305175,0.0,0.0,0.7972138524055481,41.83711624145508,102.0,-193.73806762695312,-13083.9833984375,177.82872009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4250183105469,305.0651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,15741.0625,18000.0,0.0,0.0,0.226306527853012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9334018230438232,0.93341064453125,-8.85042391018942e-06,0.0,0.0002296723541803,0.0,0.0,104.42333221435548,0.0,0.0,0.0,0.5420919060707092,4.0,0.0,1.0
456480,292.0199279785156,297.1499938964844,293.1499938964844,0.0100788734853267,-636.1906127929688,301.7070007324219,0.5066039562225342,0.050000000745058,0.0462245494127273,291.693115234375,297.1499938964844,293.1499938964844,0.1128088980913162,-2683.765869140625,304.0661926269531,0.7780793905258179,0.1743177622556686,0.1620721071958542,291.5541687011719,297.1499938964844,293.1499938964844,0.215202510356903,-3324.395751953125,304.0283508300781,0.9268993735313416,0.2928704917430877,0.2013169974088668,291.4635009765625,297.1499938964844,293.1499938964844,0.2858016192913055,-5656.3232421875,303.9618835449219,0.9990000128746032,0.3788612782955169,0.3442340493202209,291.8828125,297.1499938964844,293.1499938964844,0.0131876673549413,-3625.53466796875,303.30645751953125,0.5066039562225342,0.050000000745058,0.2309011965990066,290.3743896484375,291.1499938964844,258.7587280273437,258.0306396484375,279.1100158691406,291.8795166015625,290.3582763671875,1.0,0.252664715051651,0.6134585738182068,0.6134585738182068,0.999362289905548,1.0,-1.1817721128463743,0.4559457302093506,0.7258263230323792,0.1690945625305175,0.0,0.0,0.7972138524055481,41.83711624145508,102.0,-193.73806762695312,-13083.9833984375,177.82872009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4250183105469,305.0651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,15741.0625,18000.0,0.0,0.0,0.226306527853012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9334018230438232,0.93341064453125,-8.85042391018942e-06,0.0,0.0002296723541803,0.0,0.0,104.42333221435548,0.0,0.0,0.0,0.5420919060707092,4.0,0.0,1.0
456540,292.05792236328125,297.1499938964844,293.1499938964844,0.0108346370980143,-666.154052734375,301.9867858886719,0.4809567630290985,0.050000000745058,0.0466474741697311,291.7992858886719,297.1499938964844,293.1499938964844,0.1281445920467376,-2974.18701171875,304.0686340332031,0.7623499631881714,0.1896992921829223,0.1776383370161056,291.64654541015625,297.1499938964844,293.1499938964844,0.239784836769104,-3623.27001953125,304.02801513671875,0.9006127715110779,0.3145723640918731,0.2170446515083313,291.6046447753906,297.1499938964844,293.1499938964844,0.3162026405334472,-6126.771484375,303.9765014648437,0.9778459668159484,0.3928743302822113,0.3687953352928161,291.93603515625,297.1499938964844,293.1499938964844,0.0143573237583041,-3785.389892578125,303.6093444824219,0.4809567630290985,0.050000000745058,0.2330138087272644,290.2226867675781,291.1499938964844,258.75946044921875,258.02447509765625,279.1208801269531,291.9328918457031,290.21148681640625,1.0,0.2761037945747375,0.6109545826911926,0.6109545826911926,1.0,1.0,-1.2509745359420776,0.4835043251514435,0.7674701809883118,0.1827564090490341,0.0,0.0,0.9315385222434998,54.12241363525391,105.0,-187.74424743652344,-13721.34765625,226.51080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3190002441406,304.47344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,15585.533203125,18000.0,0.0,0.0,0.2585899233818054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1548010110855105,1.154812574386597,-1.1622723832260816e-05,0.0,0.0002624359040055,0.0,0.0,177.60702514648438,0.0,0.0,0.0,0.6444664001464844,4.0,0.0,1.0
456600,292.05792236328125,297.1499938964844,293.1499938964844,0.0108346370980143,-666.154052734375,301.9867858886719,0.4809567630290985,0.050000000745058,0.0466474741697311,291.7992858886719,297.1499938964844,293.1499938964844,0.1281445920467376,-2974.18701171875,304.0686340332031,0.7623499631881714,0.1896992921829223,0.1776383370161056,291.64654541015625,297.1499938964844,293.1499938964844,0.239784836769104,-3623.27001953125,304.02801513671875,0.9006127715110779,0.3145723640918731,0.2170446515083313,291.6046447753906,297.1499938964844,293.1499938964844,0.3162026405334472,-6126.771484375,303.9765014648437,0.9778459668159484,0.3928743302822113,0.3687953352928161,291.93603515625,297.1499938964844,293.1499938964844,0.0143573237583041,-3785.389892578125,303.6093444824219,0.4809567630290985,0.050000000745058,0.2330138087272644,290.2226867675781,291.1499938964844,258.75946044921875,258.02447509765625,279.1208801269531,291.9328918457031,290.21148681640625,1.0,0.2761037945747375,0.6109545826911926,0.6109545826911926,1.0,1.0,-1.2509745359420776,0.4835043251514435,0.7674701809883118,0.1827564090490341,0.0,0.0,0.9315385222434998,54.12241363525391,105.0,-187.74424743652344,-13721.34765625,226.51080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3190002441406,304.47344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,15585.533203125,18000.0,0.0,0.0,0.2585899233818054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1548010110855105,1.154812574386597,-1.1622723832260816e-05,0.0,0.0002624359040055,0.0,0.0,177.60702514648438,0.0,0.0,0.0,0.6444664001464844,4.0,0.0,1.0
456660,292.0970458984375,297.1499938964844,293.1499938964844,0.0116049582138657,-694.0135498046875,302.25927734375,0.4589287638664245,0.050000000745058,0.0470249578356742,291.9001770019531,297.1499938964844,293.1499938964844,0.1422361731529235,-3233.96875,304.072265625,0.7546671628952026,0.2034565806388855,0.1913706809282302,291.7353515625,297.1499938964844,293.1499938964844,0.2632640302181244,-3901.507080078125,304.029541015625,0.8881621956825256,0.3346533179283142,0.2315818071365356,291.70684814453125,297.1499938964844,293.1499938964844,0.3406219482421875,-6482.99658203125,303.99346923828125,0.958667516708374,0.4112600684165954,0.3858035206794739,291.989013671875,297.1499938964844,293.1499938964844,0.0155801819637417,-3933.62255859375,303.9002990722656,0.4589287638664245,0.050000000745058,0.2348994016647339,290.09820556640625,291.1499938964844,258.75946044921875,258.0174865722656,279.1273498535156,291.9860534667969,290.0845031738281,1.0,0.2955138385295868,0.6090198159217834,0.6090198159217834,1.0,1.0,-1.3089464902877808,0.5068950653076172,0.8020513653755188,0.1945677548646927,0.0,0.0,1.0,65.0804672241211,108.0,-188.2314910888672,-14144.3955078125,272.2748718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5948791503906,304.0092163085937,278.1499938964844,0.0,18000.0,313.1499938964844,16581.521484375,18000.0,0.0,0.0,0.2907392978668213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3080273866653442,1.3080414533615112,-1.4139543054625392e-05,0.0,0.0002950634225271,0.0,0.0,248.9459991455078,0.0,0.0,0.0,0.7167037725448608,4.0,0.0,1.0
456720,292.0970458984375,297.1499938964844,293.1499938964844,0.0116049582138657,-694.0135498046875,302.25927734375,0.4589287638664245,0.050000000745058,0.0470249578356742,291.9001770019531,297.1499938964844,293.1499938964844,0.1422361731529235,-3233.96875,304.072265625,0.7546671628952026,0.2034565806388855,0.1913706809282302,291.7353515625,297.1499938964844,293.1499938964844,0.2632640302181244,-3901.507080078125,304.029541015625,0.8881621956825256,0.3346533179283142,0.2315818071365356,291.70684814453125,297.1499938964844,293.1499938964844,0.3406219482421875,-6482.99658203125,303.99346923828125,0.958667516708374,0.4112600684165954,0.3858035206794739,291.989013671875,297.1499938964844,293.1499938964844,0.0155801819637417,-3933.62255859375,303.9002990722656,0.4589287638664245,0.050000000745058,0.2348994016647339,290.09820556640625,291.1499938964844,258.75946044921875,258.0174865722656,279.1273498535156,291.9860534667969,290.0845031738281,1.0,0.2955138385295868,0.6090198159217834,0.6090198159217834,1.0,1.0,-1.3089464902877808,0.5068950653076172,0.8020513653755188,0.1945677548646927,0.0,0.0,1.0,65.0804672241211,108.0,-188.2314910888672,-14144.3955078125,272.2748718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5948791503906,304.0092163085937,278.1499938964844,0.0,18000.0,313.1499938964844,16581.521484375,18000.0,0.0,0.0,0.2907392978668213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3080273866653442,1.3080414533615112,-1.4139543054625392e-05,0.0,0.0002950634225271,0.0,0.0,248.9459991455078,0.0,0.0,0.0,0.7167037725448608,4.0,0.0,1.0
456780,292.1356811523437,297.1499938964844,293.1499938964844,0.0124538261443376,-723.3414306640625,302.5177917480469,0.4422237873077392,0.050000000745058,0.0473348461091518,291.99468994140625,297.1499938964844,293.1499938964844,0.1562625020742416,-3487.93310546875,304.07476806640625,0.7523317933082581,0.2159495502710342,0.2037969529628753,291.8197631835937,297.1499938964844,293.1499938964844,0.2872763276100158,-4180.90283203125,304.0296630859375,0.8833491802215576,0.3533713221549988,0.2450692504644394,291.7943115234375,297.1499938964844,293.1499938964844,0.3672866225242615,-6875.94873046875,304.00103759765625,0.9494503140449524,0.4300769865512848,0.4038586616516113,292.0400695800781,297.1499938964844,293.1499938964844,0.0117091471329331,-3513.353515625,304.1545104980469,0.4435264766216278,0.0525409244000911,0.2377254068851471,289.9234313964844,291.1499938964844,258.75860595703125,258.0095520019531,279.1303100585937,292.0373840332031,289.90740966796875,1.0,0.311884731054306,0.6072536706924438,0.6072536706924438,1.0,1.0,-1.3654783964157104,0.5299630165100098,0.8355153799057007,0.2059815526008606,0.0,0.0,1.0,74.25056457519531,111.0,-230.8525390625,-14473.3359375,317.0711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2919006347656,303.7278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17585.744140625,18000.0,0.0,0.0,0.3207319974899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3487855195999146,1.348800539970398,-1.502421855548164e-05,0.0,0.0003255021874792,0.0,0.0,272.82525634765625,0.0,0.0,0.0,0.7370049357414246,4.0,0.0,1.0
456840,292.1356811523437,297.1499938964844,293.1499938964844,0.0124538261443376,-723.3414306640625,302.5177917480469,0.4422237873077392,0.050000000745058,0.0473348461091518,291.99468994140625,297.1499938964844,293.1499938964844,0.1562625020742416,-3487.93310546875,304.07476806640625,0.7523317933082581,0.2159495502710342,0.2037969529628753,291.8197631835937,297.1499938964844,293.1499938964844,0.2872763276100158,-4180.90283203125,304.0296630859375,0.8833491802215576,0.3533713221549988,0.2450692504644394,291.7943115234375,297.1499938964844,293.1499938964844,0.3672866225242615,-6875.94873046875,304.00103759765625,0.9494503140449524,0.4300769865512848,0.4038586616516113,292.0400695800781,297.1499938964844,293.1499938964844,0.0117091471329331,-3513.353515625,304.1545104980469,0.4435264766216278,0.0525409244000911,0.2377254068851471,289.9234313964844,291.1499938964844,258.75860595703125,258.0095520019531,279.1303100585937,292.0373840332031,289.90740966796875,1.0,0.311884731054306,0.6072536706924438,0.6072536706924438,1.0,1.0,-1.3654783964157104,0.5299630165100098,0.8355153799057007,0.2059815526008606,0.0,0.0,1.0,74.25056457519531,111.0,-230.8525390625,-14473.3359375,317.0711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2919006347656,303.7278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17585.744140625,18000.0,0.0,0.0,0.3207319974899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3487855195999146,1.348800539970398,-1.502421855548164e-05,0.0,0.0003255021874792,0.0,0.0,272.82525634765625,0.0,0.0,0.0,0.7370049357414246,4.0,0.0,1.0
456900,292.1552124023437,297.1499938964844,293.1499938964844,0.0128493346273899,-736.4028930664062,302.6422424316406,0.4414412081241607,0.050000000745058,0.0473511479794979,292.0402526855469,297.1499938964844,293.1499938964844,0.1630652546882629,-3609.50439453125,304.0760803222656,0.7580716013908386,0.2216352969408035,0.2093744277954101,291.8607482910156,297.1499938964844,293.1499938964844,0.2993033826351166,-4318.8818359375,304.0296630859375,0.8899246454238892,0.3621757626533508,0.2513428926467895,291.8355712890625,297.1499938964844,293.1499938964844,0.3809667527675628,-7075.49365234375,304.00323486328125,0.955568790435791,0.4391440749168396,0.4125323295593261,292.0681457519531,297.1499938964844,293.1499938964844,0.0216189101338386,-4632.732421875,304.136474609375,0.4724237322807312,0.0610982254147529,0.2676575183868408,289.8235168457031,291.1499938964844,258.7578125,258.0052490234375,279.1200561523437,292.06494140625,289.8031311035156,1.0,0.3200949430465698,0.60500168800354,0.60500168800354,1.0,1.0,-1.4260379076004028,0.5546413064002991,0.8713966012001038,0.2179467976093292,0.0,0.0,1.0,75.69868469238281,111.0,-269.2120056152344,-14892.0283203125,348.3501892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2626342773437,303.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17779.19140625,19080.0,0.0,0.0,0.3347766101360321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356185793876648,1.356200933456421,-1.5189522855507676e-05,0.0,0.0003397557011339,0.0,0.0,277.3404541015625,0.0,0.0,0.0,0.7557230591773987,4.0,0.0,1.0
456960,292.1763000488281,297.1499938964844,293.1499938964844,0.0132609577849507,-749.9890747070312,302.7579650878906,0.4413002431392669,0.050000000745058,0.0473536513745784,292.0845947265625,297.1499938964844,293.1499938964844,0.1699390262365341,-3731.59619140625,304.0770263671875,0.7640773057937622,0.2269846946001052,0.2145827412605285,291.9012145996094,297.1499938964844,293.1499938964844,0.3116862177848816,-4459.8828125,304.0290222167969,0.8969399929046631,0.3705619871616363,0.2573223710060119,291.875732421875,297.1499938964844,293.1499938964844,0.3952357470989227,-7282.48583984375,304.00396728515625,0.9621300101280212,0.4479089379310608,0.4209126532077789,292.1030578613281,297.1499938964844,293.1499938964844,0.0290569029748439,-5309.33740234375,304.1253356933594,0.4945243895053863,0.0679534673690795,0.3017676472663879,289.69989013671875,291.1499938964844,258.7567749023437,258.00067138671875,279.113525390625,292.099365234375,289.6800231933594,1.0,0.3284585177898407,0.6026613712310791,0.6026613712310791,1.0,1.0,-1.4904863834381104,0.5809108018875122,0.9095755219459534,0.2310315519571304,0.0,0.0,1.0,76.91078186035156,114.0,-300.1057434082031,-15397.70703125,383.0844421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2561950683594,303.60552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18616.140625,19080.0,0.0,0.0,0.348625898361206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3877397775650024,1.3877556324005127,-1.5904564861557446e-05,0.0,0.0003538109594956,0.0,0.0,297.1528625488281,0.0,0.0,0.0,0.758341372013092,4.0,0.0,1.0
457020,292.2259826660156,297.1499938964844,293.1499938964844,0.0140926726162433,-776.3773803710938,302.9608459472656,0.4372785091400146,0.050000000745058,0.0474424585700035,292.16943359375,297.1499938964844,293.1499938964844,0.1832051128149032,-3963.986083984375,304.07928466796875,0.7704474329948425,0.236769437789917,0.2241922318935394,291.9815979003906,297.1499938964844,293.1499938964844,0.3357200026512146,-4729.12109375,304.0293884277344,0.9041029810905457,0.3859003484249115,0.2683822810649872,291.953857421875,297.1499938964844,293.1499938964844,0.4233501851558685,-7684.259765625,304.005859375,0.9680121541023254,0.4643495380878448,0.4367940723896026,292.18511962890625,297.1499938964844,293.1499938964844,0.039734236896038,-6238.19921875,304.11578369140625,0.5198764204978943,0.0778634473681449,0.3519563972949981,289.45977783203125,291.1499938964844,258.75396728515625,257.9906616210937,279.1150817871094,292.1811828613281,289.4437255859375,1.0,0.3445112109184265,0.5991431474685669,0.5991431474685669,1.0,1.0,-1.5947364568710327,0.6237810254096985,0.970955491065979,0.2524277865886688,0.0,0.0,1.0,81.25777435302734,117.0,-309.7458801269531,-16157.9677734375,450.8235168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.346435546875,303.5895690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18952.044921875,19080.0,0.0,0.0,0.3751696348190307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400203824043274,1.4002199172973633,-1.619154318177607e-05,0.0,0.0003807494649663,0.0,0.0,305.2317199707031,0.0,0.0,0.0,0.7645944356918335,4.0,0.0,1.0
457080,292.2259826660156,297.1499938964844,293.1499938964844,0.0140926726162433,-776.3773803710938,302.9608459472656,0.4372785091400146,0.050000000745058,0.0474424585700035,292.16943359375,297.1499938964844,293.1499938964844,0.1832051128149032,-3963.986083984375,304.07928466796875,0.7704474329948425,0.236769437789917,0.2241922318935394,291.9815979003906,297.1499938964844,293.1499938964844,0.3357200026512146,-4729.12109375,304.0293884277344,0.9041029810905457,0.3859003484249115,0.2683822810649872,291.953857421875,297.1499938964844,293.1499938964844,0.4233501851558685,-7684.259765625,304.005859375,0.9680121541023254,0.4643495380878448,0.4367940723896026,292.18511962890625,297.1499938964844,293.1499938964844,0.039734236896038,-6238.19921875,304.11578369140625,0.5198764204978943,0.0778634473681449,0.3519563972949981,289.45977783203125,291.1499938964844,258.75396728515625,257.9906616210937,279.1150817871094,292.1811828613281,289.4437255859375,1.0,0.3445112109184265,0.5991431474685669,0.5991431474685669,1.0,1.0,-1.5947364568710327,0.6237810254096985,0.970955491065979,0.2524277865886688,0.0,0.0,1.0,81.25777435302734,117.0,-309.7458801269531,-16157.9677734375,450.8235168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.346435546875,303.5895690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18952.044921875,19080.0,0.0,0.0,0.3751696348190307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400203824043274,1.4002199172973633,-1.619154318177607e-05,0.0,0.0003807494649663,0.0,0.0,305.2317199707031,0.0,0.0,0.0,0.7645944356918335,4.0,0.0,1.0
457140,292.28228759765625,297.1499938964844,293.1499938964844,0.0148581592366099,-798.5426025390625,303.13446044921875,0.4312664568424225,0.050000000745058,0.0475893579423427,292.24755859375,297.1499938964844,293.1499938964844,0.1951751559972763,-4169.2158203125,304.0829162597656,0.7727068066596985,0.2457644343376159,0.2329769730567932,292.0602111816406,297.1499938964844,293.1499938964844,0.3571315705776214,-4963.0458984375,304.0340270996094,0.9061459898948668,0.3995634913444519,0.2782557606697082,292.0292663574219,297.1499938964844,293.1499938964844,0.448759526014328,-8038.49951171875,304.0116577148437,0.9689909815788268,0.4793622493743896,0.4513663053512573,292.2706298828125,297.1499938964844,293.1499938964844,0.0482484698295593,-6941.3134765625,304.1131591796875,0.533703088760376,0.0849734768271446,0.3870965242385864,289.2834777832031,291.1499938964844,258.75,257.9794921875,279.122802734375,292.2669677734375,289.27374267578125,1.0,0.3592401146888733,0.5968007445335388,0.5968007445335388,1.0,1.0,-1.6770071983337402,0.6580997109413147,1.0189074277877808,0.2695890367031097,0.0,0.0,1.0,86.84642791748047,120.0,-243.4005126953125,-16833.197265625,515.6898803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5961608886719,303.7311096191406,278.1499938964844,0.0,18000.0,313.1499938964844,19044.875,20160.0,0.0,0.0,0.3994348347187042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403628706932068,1.4036450386047363,-1.627085111977067e-05,0.0,0.0004053755837958,0.0,0.0,307.47705078125,0.0,0.0,0.0,0.7813127040863037,4.0,0.0,1.0
457200,292.28228759765625,297.1499938964844,293.1499938964844,0.0148581592366099,-798.5426025390625,303.13446044921875,0.4312664568424225,0.050000000745058,0.0475893579423427,292.24755859375,297.1499938964844,293.1499938964844,0.1951751559972763,-4169.2158203125,304.0829162597656,0.7727068066596985,0.2457644343376159,0.2329769730567932,292.0602111816406,297.1499938964844,293.1499938964844,0.3571315705776214,-4963.0458984375,304.0340270996094,0.9061459898948668,0.3995634913444519,0.2782557606697082,292.0292663574219,297.1499938964844,293.1499938964844,0.448759526014328,-8038.49951171875,304.0116577148437,0.9689909815788268,0.4793622493743896,0.4513663053512573,292.2706298828125,297.1499938964844,293.1499938964844,0.0482484698295593,-6941.3134765625,304.1131591796875,0.533703088760376,0.0849734768271446,0.3870965242385864,289.2834777832031,291.1499938964844,258.75,257.9794921875,279.122802734375,292.2669677734375,289.27374267578125,1.0,0.3592401146888733,0.5968007445335388,0.5968007445335388,1.0,1.0,-1.6770071983337402,0.6580997109413147,1.0189074277877808,0.2695890367031097,0.0,0.0,1.0,86.84642791748047,120.0,-243.4005126953125,-16833.197265625,515.6898803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5961608886719,303.7311096191406,278.1499938964844,0.0,18000.0,313.1499938964844,19044.875,20160.0,0.0,0.0,0.3994348347187042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403628706932068,1.4036450386047363,-1.627085111977067e-05,0.0,0.0004053755837958,0.0,0.0,307.47705078125,0.0,0.0,0.0,0.7813127040863037,4.0,0.0,1.0
