time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
457260,292.33935546875,297.1499938964844,293.1499938964844,0.0154974637553095,-814.43701171875,303.2934265136719,0.4256434142589569,0.050000000745058,0.0477444529533386,292.3182373046875,297.1499938964844,293.1499938964844,0.2054188996553421,-4340.646484375,304.0882263183594,0.7741300463676453,0.2542825043201446,0.2412802278995514,292.135009765625,297.1499938964844,293.1499938964844,0.3748412728309631,-5151.232421875,304.043212890625,0.906823754310608,0.4120034277439117,0.2872058153152466,292.1011047363281,297.1499938964844,293.1499938964844,0.4698614776134491,-8324.3349609375,304.0226745605469,0.9688887596130372,0.4931858479976654,0.4647650122642517,292.3509826660156,297.1499938964844,293.1499938964844,0.0547920688986778,-7490.5146484375,304.1145935058594,0.54291832447052,0.0909485220909118,0.4156331121921539,289.2076721191406,291.1499938964844,258.7434387207031,257.9647216796875,279.1290283203125,292.3477783203125,289.2042236328125,1.0,0.3726395666599273,0.5950391292572021,0.5950391292572021,1.0,1.0,-1.748261570930481,0.6881474256515503,1.0601141452789309,0.2846316993236542,0.0,0.0,1.0,92.50950622558594,123.0,-129.40719604492188,-17592.662109375,578.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.94976806640625,304.0257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,19974.40234375,20160.0,0.0,0.0,0.4214357733726501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437474250793457,1.4374914169311523,-1.706498551357072e-05,0.0,0.0004277037514839,0.0,0.0,330.26031494140625,0.0,0.0,0.0,0.7850301861763,4.0,0.0,1.0
457320,292.33935546875,297.1499938964844,293.1499938964844,0.0154974637553095,-814.43701171875,303.2934265136719,0.4256434142589569,0.050000000745058,0.0477444529533386,292.3182373046875,297.1499938964844,293.1499938964844,0.2054188996553421,-4340.646484375,304.0882263183594,0.7741300463676453,0.2542825043201446,0.2412802278995514,292.135009765625,297.1499938964844,293.1499938964844,0.3748412728309631,-5151.232421875,304.043212890625,0.906823754310608,0.4120034277439117,0.2872058153152466,292.1011047363281,297.1499938964844,293.1499938964844,0.4698614776134491,-8324.3349609375,304.0226745605469,0.9688887596130372,0.4931858479976654,0.4647650122642517,292.3509826660156,297.1499938964844,293.1499938964844,0.0547920688986778,-7490.5146484375,304.1145935058594,0.54291832447052,0.0909485220909118,0.4156331121921539,289.2076721191406,291.1499938964844,258.7434387207031,257.9647216796875,279.1290283203125,292.3477783203125,289.2042236328125,1.0,0.3726395666599273,0.5950391292572021,0.5950391292572021,1.0,1.0,-1.748261570930481,0.6881474256515503,1.0601141452789309,0.2846316993236542,0.0,0.0,1.0,92.50950622558594,123.0,-129.40719604492188,-17592.662109375,578.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.94976806640625,304.0257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,19974.40234375,20160.0,0.0,0.0,0.4214357733726501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437474250793457,1.4374914169311523,-1.706498551357072e-05,0.0,0.0004277037514839,0.0,0.0,330.26031494140625,0.0,0.0,0.0,0.7850301861763,4.0,0.0,1.0
457380,292.3932189941406,297.1499938964844,293.1499938964844,0.0160788409411907,-827.3436279296875,303.4432678222656,0.420995831489563,0.050000000745058,0.0478881634771823,292.38232421875,297.1499938964844,293.1499938964844,0.2146908193826675,-4493.34716796875,304.0933532714844,0.7757477760314941,0.2623538970947265,0.2491486370563507,292.2048034667969,297.1499938964844,293.1499938964844,0.3904684782028198,-5314.43994140625,304.0527648925781,0.9076352715492249,0.4235606789588928,0.2954802811145782,292.1686096191406,297.1499938964844,293.1499938964844,0.4884828329086303,-8572.1845703125,304.0340881347656,0.9690457582473756,0.5060681104660034,0.477208524942398,292.4237365722656,297.1499938964844,293.1499938964844,0.0604138188064098,-7973.30908203125,304.1170349121094,0.5506916642189026,0.0964276194572448,0.4414048790931701,289.1745910644531,291.1499938964844,258.73309326171875,257.9441833496094,279.13250732421875,292.42095947265625,289.1739196777344,1.0,0.3849098086357116,0.5934827327728271,0.5934827327728271,1.0,1.0,-1.8137041330337524,0.7158777713775635,1.097826361656189,0.2984992563724518,0.0,0.0,1.0,97.8113784790039,126.0,-59.95304870605469,-18286.05078125,640.7886352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.37872314453125,304.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,20110.111328125,20160.0,0.0,0.0,0.4411068856716156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423493146896362,1.4423664808273315,-1.718092789815273e-05,0.0,0.0004476674366742,0.0,0.0,333.6318359375,0.0,0.0,0.0,0.7874716520309448,4.0,0.0,1.0
457440,292.3932189941406,297.1499938964844,293.1499938964844,0.0160788409411907,-827.3436279296875,303.4432678222656,0.420995831489563,0.050000000745058,0.0478881634771823,292.38232421875,297.1499938964844,293.1499938964844,0.2146908193826675,-4493.34716796875,304.0933532714844,0.7757477760314941,0.2623538970947265,0.2491486370563507,292.2048034667969,297.1499938964844,293.1499938964844,0.3904684782028198,-5314.43994140625,304.0527648925781,0.9076352715492249,0.4235606789588928,0.2954802811145782,292.1686096191406,297.1499938964844,293.1499938964844,0.4884828329086303,-8572.1845703125,304.0340881347656,0.9690457582473756,0.5060681104660034,0.477208524942398,292.4237365722656,297.1499938964844,293.1499938964844,0.0604138188064098,-7973.30908203125,304.1170349121094,0.5506916642189026,0.0964276194572448,0.4414048790931701,289.1745910644531,291.1499938964844,258.73309326171875,257.9441833496094,279.13250732421875,292.42095947265625,289.1739196777344,1.0,0.3849098086357116,0.5934827327728271,0.5934827327728271,1.0,1.0,-1.8137041330337524,0.7158777713775635,1.097826361656189,0.2984992563724518,0.0,0.0,1.0,97.8113784790039,126.0,-59.95304870605469,-18286.05078125,640.7886352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.37872314453125,304.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,20110.111328125,20160.0,0.0,0.0,0.4411068856716156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423493146896362,1.4423664808273315,-1.718092789815273e-05,0.0,0.0004476674366742,0.0,0.0,333.6318359375,0.0,0.0,0.0,0.7874716520309448,4.0,0.0,1.0
457500,292.4184875488281,297.1499938964844,293.1499938964844,0.0163509976118803,-832.8453979492188,303.5161437988281,0.4190017282962799,0.050000000745058,0.0479547381401062,292.41217041015625,297.1499938964844,293.1499938964844,0.2189581245183944,-4562.82470703125,304.09588623046875,0.7766501903533936,0.2662158608436584,0.2529138326644897,292.2377014160156,297.1499938964844,293.1499938964844,0.3975775837898254,-5387.82568359375,304.0574951171875,0.9081790447235109,0.4290642440319061,0.2994125187397003,292.2006530761719,297.1499938964844,293.1499938964844,0.4969351887702942,-8683.35546875,304.0397644042969,0.9692848324775696,0.5122060179710388,0.483127236366272,292.4572448730469,297.1499938964844,293.1499938964844,0.0629771575331687,-8196.671875,304.1183776855469,0.554317831993103,0.0990434363484382,0.4536505937576294,289.1715393066406,291.1499938964844,258.7265625,257.9319152832031,279.1334533691406,292.45465087890625,289.171875,1.0,0.3906847536563873,0.5927295684814453,0.5927295684814453,1.0,1.0,-1.8448383808135984,0.7290833592414856,1.1157549619674685,0.3050889372825622,0.0,0.0,1.0,100.30877685546876,126.0,-32.57670211791992,-18630.96484375,671.5841674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6100769042969,304.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,20134.02734375,21240.0,0.0,0.0,0.4501019716262817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432066679000854,1.4432238340377808,-1.7201360606122762e-05,0.0,0.0004567962896544,0.0,0.0,334.2271728515625,0.0,0.0,0.0,0.8029012084007263,4.0,0.0,1.0
457560,292.4425964355469,297.1499938964844,293.1499938964844,0.016587546095252,-836.871826171875,303.58843994140625,0.4171844124794006,0.050000000745058,0.0480181984603405,292.440673828125,297.1499938964844,293.1499938964844,0.2227071672677993,-4622.9560546875,304.09893798828125,0.777588427066803,0.2699624001979828,0.2565675675868988,292.2694091796875,297.1499938964844,293.1499938964844,0.4037493765354156,-5450.4912109375,304.0631103515625,0.908794641494751,0.4343971014022827,0.3032222986221313,292.2315979003906,297.1499938964844,293.1499938964844,0.5042356848716736,-8777.6455078125,304.04656982421875,0.969605565071106,0.5181546211242676,0.4888629913330078,292.4889831542969,297.1499938964844,293.1499938964844,0.0653089135885238,-8400.263671875,304.119873046875,0.5578014254570007,0.1015870794653892,0.4655469357967376,289.19171142578125,291.1499938964844,258.7192077636719,257.9183959960937,279.1340637207031,292.486572265625,289.19537353515625,1.0,0.3962514400482178,0.5919800996780396,0.5919800996780396,1.0,1.0,-1.875049591064453,0.7418933510780334,1.133156180381775,0.3114688992500305,0.0,0.0,1.0,102.71597290039062,129.0,16.521650314331055,-19052.787109375,702.2530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8348388671875,304.7385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,20896.478515625,21240.0,0.0,0.0,0.4587077796459198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702789783477783,1.470296859741211,-1.785275526344776e-05,0.0,0.00046553008724,0.0,0.0,353.3910827636719,0.0,0.0,0.0,0.8031845092773438,4.0,0.0,1.0
457620,292.4875793457031,297.1499938964844,293.1499938964844,0.0170589908957481,-844.6744995117188,303.7283020019531,0.4139603972434997,0.050000000745058,0.0481377020478248,292.4940185546875,297.1499938964844,293.1499938964844,0.2298612147569656,-4737.23291015625,304.10400390625,0.7794675230979919,0.277108758687973,0.2635371685028076,292.3292236328125,297.1499938964844,293.1499938964844,0.415477454662323,-5569.33642578125,304.0724792480469,0.9101213216781616,0.4445731937885284,0.310485690832138,292.2903137207031,297.1499938964844,293.1499938964844,0.5180841088294983,-8956.365234375,304.0578918457031,0.9703684449195862,0.5295092463493347,0.4998008012771606,292.5475158691406,297.1499938964844,293.1499938964844,0.0697014704346656,-8788.876953125,304.1225891113281,0.564304530620575,0.1064559072256088,0.4883221685886383,289.23272705078125,291.1499938964844,258.7021484375,257.8878173828125,279.1346435546875,292.54541015625,289.2354431152344,1.0,0.4068217575550079,0.5904795527458191,0.5904795527458191,1.0,1.0,-1.932769060134888,0.7663319706916809,1.166437029838562,0.3235995471477508,0.0,0.0,1.0,107.30778503417967,132.0,44.39930725097656,-19736.08984375,763.1480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2773132324219,305.0893249511719,278.1499938964844,0.0,18000.0,313.1499938964844,21149.001953125,21240.0,0.0,0.0,0.4746554493904114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791361093521118,1.479154109954834,-1.806849650165532e-05,0.0,0.0004817149310838,0.0,0.0,359.8162536621094,0.0,0.0,0.0,0.8076167106628418,4.0,0.0,1.0
457680,292.4875793457031,297.1499938964844,293.1499938964844,0.0170589908957481,-844.6744995117188,303.7283020019531,0.4139603972434997,0.050000000745058,0.0481377020478248,292.4940185546875,297.1499938964844,293.1499938964844,0.2298612147569656,-4737.23291015625,304.10400390625,0.7794675230979919,0.277108758687973,0.2635371685028076,292.3292236328125,297.1499938964844,293.1499938964844,0.415477454662323,-5569.33642578125,304.0724792480469,0.9101213216781616,0.4445731937885284,0.310485690832138,292.2903137207031,297.1499938964844,293.1499938964844,0.5180841088294983,-8956.365234375,304.0578918457031,0.9703684449195862,0.5295092463493347,0.4998008012771606,292.5475158691406,297.1499938964844,293.1499938964844,0.0697014704346656,-8788.876953125,304.1225891113281,0.564304530620575,0.1064559072256088,0.4883221685886383,289.23272705078125,291.1499938964844,258.7021484375,257.8878173828125,279.1346435546875,292.54541015625,289.2354431152344,1.0,0.4068217575550079,0.5904795527458191,0.5904795527458191,1.0,1.0,-1.932769060134888,0.7663319706916809,1.166437029838562,0.3235995471477508,0.0,0.0,1.0,107.30778503417967,132.0,44.39930725097656,-19736.08984375,763.1480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2773132324219,305.0893249511719,278.1499938964844,0.0,18000.0,313.1499938964844,21149.001953125,21240.0,0.0,0.0,0.4746554493904114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791361093521118,1.479154109954834,-1.806849650165532e-05,0.0,0.0004817149310838,0.0,0.0,359.8162536621094,0.0,0.0,0.0,0.8076167106628418,4.0,0.0,1.0
457740,292.5285949707031,297.1499938964844,293.1499938964844,0.0175272803753614,-852.0786743164062,303.8620910644531,0.411133736371994,0.050000000745058,0.0482500568032264,292.5429382324219,297.1499938964844,293.1499938964844,0.2365307211875915,-4843.07080078125,304.1081848144531,0.7812323570251465,0.2838025987148285,0.2700691819190979,292.384521484375,297.1499938964844,293.1499938964844,0.426394373178482,-5679.4873046875,304.080078125,0.9114406704902648,0.4541400372982025,0.3173122704029083,292.344970703125,297.1499938964844,293.1499938964844,0.5309568047523499,-9121.9912109375,304.06707763671875,0.9711626172065736,0.5401991605758667,0.51009202003479,292.6002197265625,297.1499938964844,293.1499938964844,0.0737369656562805,-9151.0107421875,304.125,0.5701215863227844,0.1110222414135932,0.5097184777259827,289.2724304199219,291.1499938964844,258.68218994140625,257.85284423828125,279.13482666015625,292.5983581542969,289.27508544921875,1.0,0.4167278110980987,0.5889713168144226,0.5889713168144226,1.0,1.0,-1.986999988555908,0.7892231345176697,1.1977769136428833,0.3349054157733917,0.0,0.0,1.0,111.67144012451172,135.0,52.5853271484375,-20373.666015625,823.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7083435058594,305.4225158691406,278.1499938964844,0.0,18000.0,313.1499938964844,21215.869140625,22320.0,0.0,0.0,0.4889606535434723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814724922180176,1.4814906120300293,-1.812562368286308e-05,0.0,0.000496232882142,0.0,0.0,361.5240783691406,0.0,0.0,0.0,0.8237854838371277,4.0,0.0,1.0
457800,292.5285949707031,297.1499938964844,293.1499938964844,0.0175272803753614,-852.0786743164062,303.8620910644531,0.411133736371994,0.050000000745058,0.0482500568032264,292.5429382324219,297.1499938964844,293.1499938964844,0.2365307211875915,-4843.07080078125,304.1081848144531,0.7812323570251465,0.2838025987148285,0.2700691819190979,292.384521484375,297.1499938964844,293.1499938964844,0.426394373178482,-5679.4873046875,304.080078125,0.9114406704902648,0.4541400372982025,0.3173122704029083,292.344970703125,297.1499938964844,293.1499938964844,0.5309568047523499,-9121.9912109375,304.06707763671875,0.9711626172065736,0.5401991605758667,0.51009202003479,292.6002197265625,297.1499938964844,293.1499938964844,0.0737369656562805,-9151.0107421875,304.125,0.5701215863227844,0.1110222414135932,0.5097184777259827,289.2724304199219,291.1499938964844,258.68218994140625,257.85284423828125,279.13482666015625,292.5983581542969,289.27508544921875,1.0,0.4167278110980987,0.5889713168144226,0.5889713168144226,1.0,1.0,-1.986999988555908,0.7892231345176697,1.1977769136428833,0.3349054157733917,0.0,0.0,1.0,111.67144012451172,135.0,52.5853271484375,-20373.666015625,823.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7083435058594,305.4225158691406,278.1499938964844,0.0,18000.0,313.1499938964844,21215.869140625,22320.0,0.0,0.0,0.4889606535434723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814724922180176,1.4814906120300293,-1.812562368286308e-05,0.0,0.000496232882142,0.0,0.0,361.5240783691406,0.0,0.0,0.0,0.8237854838371277,4.0,0.0,1.0
457860,292.5661315917969,297.1499938964844,293.1499938964844,0.0179404485970735,-857.3997192382812,303.99029541015625,0.4085636138916015,0.050000000745058,0.0483584217727184,292.58795166015625,297.1499938964844,293.1499938964844,0.2421658039093017,-4931.04296875,304.1127014160156,0.7827607989311218,0.2900498211383819,0.2761751711368561,292.4359130859375,297.1499938964844,293.1499938964844,0.4355417490005493,-5770.31005859375,304.08807373046875,0.9125882387161256,0.463109403848648,0.3237200379371643,292.39599609375,297.1499938964844,293.1499938964844,0.5416880249977112,-9257.7705078125,304.0767517089844,0.9718366861343384,0.5502404570579529,0.5197688937187195,292.6479187011719,297.1499938964844,293.1499938964844,0.0772475898265838,-9467.11328125,304.1274719238281,0.5751869082450867,0.1152738630771637,0.5296978950500488,289.341064453125,291.1499938964844,258.65966796875,257.81402587890625,279.1348876953125,292.6462707519531,289.344482421875,1.0,0.4260480999946594,0.587465226650238,0.587465226650238,1.0,1.0,-2.0377748012542725,0.810571551322937,1.2272032499313354,0.3453959226608276,0.0,0.0,1.0,115.88346099853516,138.0,79.80435180664062,-21067.1015625,882.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0881042480469,305.7624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,22148.703125,22320.0,0.0,0.0,0.502155065536499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136914253234863,1.513710379600525,-1.892258296720684e-05,0.0,0.0005096235545352,0.0,0.0,385.6280517578125,0.0,0.0,0.0,0.8266048431396484,4.0,0.0,1.0
457920,292.5661315917969,297.1499938964844,293.1499938964844,0.0179404485970735,-857.3997192382812,303.99029541015625,0.4085636138916015,0.050000000745058,0.0483584217727184,292.58795166015625,297.1499938964844,293.1499938964844,0.2421658039093017,-4931.04296875,304.1127014160156,0.7827607989311218,0.2900498211383819,0.2761751711368561,292.4359130859375,297.1499938964844,293.1499938964844,0.4355417490005493,-5770.31005859375,304.08807373046875,0.9125882387161256,0.463109403848648,0.3237200379371643,292.39599609375,297.1499938964844,293.1499938964844,0.5416880249977112,-9257.7705078125,304.0767517089844,0.9718366861343384,0.5502404570579529,0.5197688937187195,292.6479187011719,297.1499938964844,293.1499938964844,0.0772475898265838,-9467.11328125,304.1274719238281,0.5751869082450867,0.1152738630771637,0.5296978950500488,289.341064453125,291.1499938964844,258.65966796875,257.81402587890625,279.1348876953125,292.6462707519531,289.344482421875,1.0,0.4260480999946594,0.587465226650238,0.587465226650238,1.0,1.0,-2.0377748012542725,0.810571551322937,1.2272032499313354,0.3453959226608276,0.0,0.0,1.0,115.88346099853516,138.0,79.80435180664062,-21067.1015625,882.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0881042480469,305.7624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,22148.703125,22320.0,0.0,0.0,0.502155065536499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136914253234863,1.513710379600525,-1.892258296720684e-05,0.0,0.0005096235545352,0.0,0.0,385.6280517578125,0.0,0.0,0.0,0.8266048431396484,4.0,0.0,1.0
457980,292.6006774902344,297.1499938964844,293.1499938964844,0.0183860827237367,-863.685791015625,304.1117553710937,0.4061603546142578,0.050000000745058,0.0484648868441581,292.6294860839844,297.1499938964844,293.1499938964844,0.2477332800626754,-5018.21728515625,304.1158142089844,0.7839832305908203,0.2958593368530273,0.281861811876297,292.4836730957031,297.1499938964844,293.1499938964844,0.4446571171283722,-5861.435546875,304.0934753417969,0.9134684205055236,0.4715122580528259,0.3297238349914551,292.44366455078125,297.1499938964844,293.1499938964844,0.5524144768714905,-9394.8115234375,304.0832214355469,0.97230726480484,0.5596715211868286,0.5288554430007935,292.6912536621094,297.1499938964844,293.1499938964844,0.0805608034133911,-9769.326171875,304.12945556640625,0.579479455947876,0.1192002817988395,0.5482123494148254,289.3867492675781,291.1499938964844,258.6348876953125,257.7717590332031,279.1350402832031,292.6897888183594,289.3892517089844,1.0,0.4348280429840088,0.585975706577301,0.585975706577301,1.0,1.0,-2.085092306137085,0.8303771018981934,1.2547152042388916,0.3550781905651092,0.0,0.0,1.0,119.99128723144533,141.0,65.7280044555664,-21624.015625,940.9544677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4374694824219,306.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.75,22320.0,0.0,0.0,0.5141991972923279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180264711380005,1.5180455446243286,-1.903112388390582e-05,0.0,0.000521846814081,0.0,0.0,388.9508361816406,0.0,0.0,0.0,0.8287700414657593,4.0,0.0,1.0
458040,292.6006774902344,297.1499938964844,293.1499938964844,0.0183860827237367,-863.685791015625,304.1117553710937,0.4061603546142578,0.050000000745058,0.0484648868441581,292.6294860839844,297.1499938964844,293.1499938964844,0.2477332800626754,-5018.21728515625,304.1158142089844,0.7839832305908203,0.2958593368530273,0.281861811876297,292.4836730957031,297.1499938964844,293.1499938964844,0.4446571171283722,-5861.435546875,304.0934753417969,0.9134684205055236,0.4715122580528259,0.3297238349914551,292.44366455078125,297.1499938964844,293.1499938964844,0.5524144768714905,-9394.8115234375,304.0832214355469,0.97230726480484,0.5596715211868286,0.5288554430007935,292.6912536621094,297.1499938964844,293.1499938964844,0.0805608034133911,-9769.326171875,304.12945556640625,0.579479455947876,0.1192002817988395,0.5482123494148254,289.3867492675781,291.1499938964844,258.6348876953125,257.7717590332031,279.1350402832031,292.6897888183594,289.3892517089844,1.0,0.4348280429840088,0.585975706577301,0.585975706577301,1.0,1.0,-2.085092306137085,0.8303771018981934,1.2547152042388916,0.3550781905651092,0.0,0.0,1.0,119.99128723144533,141.0,65.7280044555664,-21624.015625,940.9544677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4374694824219,306.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.75,22320.0,0.0,0.0,0.5141991972923279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180264711380005,1.5180455446243286,-1.903112388390582e-05,0.0,0.000521846814081,0.0,0.0,388.9508361816406,0.0,0.0,0.0,0.8287700414657593,4.0,0.0,1.0
458100,292.6169738769531,297.1499938964844,293.1499938964844,0.0186577383428812,-869.1401977539062,304.14752197265625,0.4059676229953766,0.0514557436108589,0.0487734004855155,292.6490783691406,297.1499938964844,293.1499938964844,0.2504205107688904,-5060.2275390625,304.1171569824219,0.7845348119735718,0.2986038625240326,0.2845516204833984,292.5062866210937,297.1499938964844,293.1499938964844,0.4490881264209747,-5905.73046875,304.0956726074219,0.913879096508026,0.4755100309848785,0.3325819373130798,292.4663391113281,297.1499938964844,293.1499938964844,0.5576406121253967,-9461.654296875,304.0858459472656,0.9725313186645508,0.5641694068908691,0.533190906047821,292.7114562988281,297.1499938964844,293.1499938964844,0.0821220353245735,-9912.60546875,304.1303405761719,0.5813974738121033,0.1210414692759513,0.5569143891334534,289.4053039550781,291.1499938964844,258.6217346191406,257.7494812011719,279.135009765625,292.7100830078125,289.4075012207031,1.0,0.4390383958816528,0.585227370262146,0.585227370262146,1.0,1.0,-2.1077826023101807,0.8398442268371582,1.2679383754730225,0.3596623837947845,0.0,0.0,1.0,121.97830200195312,141.0,58.4347038269043,-21885.939453125,969.7445068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6031188964844,306.1598205566406,278.1499938964844,0.0,18000.0,313.1499938964844,22297.458984375,23400.0,0.0,0.0,0.5198004841804504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187660455703735,1.5187851190567017,-1.9049672118853778e-05,0.0,0.0005275314324535,0.0,0.0,389.5195617675781,0.0,0.0,0.0,0.844139575958252,4.0,0.0,1.0
458160,292.63446044921875,297.1499938964844,293.1499938964844,0.0206822529435157,-913.3155517578124,304.1442565917969,0.4143341183662414,0.0547771379351615,0.0513870380818843,292.6679992675781,297.1499938964844,293.1499938964844,0.2526707351207733,-5094.767578125,304.1190490722656,0.7854599952697754,0.3012338578701019,0.2871234118938446,292.5281982421875,297.1499938964844,293.1499938964844,0.4527913331985473,-5942.017578125,304.0988464355469,0.9148092865943908,0.4793623089790344,0.3353327512741089,292.4883117675781,297.1499938964844,293.1499938964844,0.5619939565658569,-9516.119140625,304.0896301269531,0.9732287526130676,0.5685112476348877,0.5373721718788147,292.7308349609375,297.1499938964844,293.1499938964844,0.0834874510765075,-10036.8076171875,304.1314392089844,0.5835040211677551,0.1227876245975494,0.5651609897613525,289.43878173828125,291.1499938964844,258.6081237792969,257.7265319824219,279.1343688964844,292.72955322265625,289.4423828125,1.0,0.4432341456413269,0.5843960642814636,0.5843960642814636,1.0,1.0,-2.1322391033172607,0.8500198721885681,1.282219171524048,0.3645623326301574,0.0,0.0,1.0,123.68653106689452,144.0,76.01178741455078,-22241.32421875,999.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.74761962890625,306.307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,23072.27734375,23400.0,0.0,0.0,0.5253010392189026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449286699295044,1.5449483394622805,-1.971163328562397e-05,0.0,0.0005331137799657,0.0,0.0,409.9983215332031,0.0,0.0,0.0,0.8438966870307922,4.0,0.0,1.0
458220,292.6735534667969,297.1499938964844,293.1499938964844,0.0251253638416528,-1000.748779296875,304.13885498046875,0.4307297468185425,0.0599139332771301,0.056445937603712,292.7037353515625,297.1499938964844,293.1499938964844,0.2575080394744873,-5170.0009765625,304.12127685546875,0.7866752743721008,0.3061932921409607,0.2919788658618927,292.5697937011719,297.1499938964844,293.1499938964844,0.460858941078186,-6022.4072265625,304.1023864746094,0.9159273505210876,0.4866779148578644,0.3405579030513763,292.5302124023437,297.1499938964844,293.1499938964844,0.5715373754501343,-9637.9404296875,304.0937805175781,0.9739813208580016,0.5767785906791687,0.545332133769989,292.7675476074219,297.1499938964844,293.1499938964844,0.0861689373850822,-10283.841796875,304.1331481933594,0.586763858795166,0.1259602159261703,0.580313503742218,289.47296142578125,291.1499938964844,258.5797424316406,257.6788024902344,279.1340637207031,292.766357421875,289.474365234375,1.0,0.4513913691043854,0.5827751159667969,0.5827751159667969,1.0,1.0,-2.17818570137024,0.8690377473831177,1.3091479539871216,0.3737437427043915,0.0,0.0,1.0,127.30538177490234,147.0,49.98915100097656,-22745.140625,1059.3248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0030212402344,306.50341796875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.79296875,23400.0,0.0,0.0,0.5358346700668335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530935525894165,1.5531134605407717,-1.9920533304684795e-05,0.0,0.0005438040825538,0.0,0.0,416.5332336425781,0.0,0.0,0.0,0.8479717373847961,4.0,0.0,1.0
458280,292.6735534667969,297.1499938964844,293.1499938964844,0.0251253638416528,-1000.748779296875,304.13885498046875,0.4307297468185425,0.0599139332771301,0.056445937603712,292.7037353515625,297.1499938964844,293.1499938964844,0.2575080394744873,-5170.0009765625,304.12127685546875,0.7866752743721008,0.3061932921409607,0.2919788658618927,292.5697937011719,297.1499938964844,293.1499938964844,0.460858941078186,-6022.4072265625,304.1023864746094,0.9159273505210876,0.4866779148578644,0.3405579030513763,292.5302124023437,297.1499938964844,293.1499938964844,0.5715373754501343,-9637.9404296875,304.0937805175781,0.9739813208580016,0.5767785906791687,0.545332133769989,292.7675476074219,297.1499938964844,293.1499938964844,0.0861689373850822,-10283.841796875,304.1331481933594,0.586763858795166,0.1259602159261703,0.580313503742218,289.47296142578125,291.1499938964844,258.5797424316406,257.6788024902344,279.1340637207031,292.766357421875,289.474365234375,1.0,0.4513913691043854,0.5827751159667969,0.5827751159667969,1.0,1.0,-2.17818570137024,0.8690377473831177,1.3091479539871216,0.3737437427043915,0.0,0.0,1.0,127.30538177490234,147.0,49.98915100097656,-22745.140625,1059.3248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0030212402344,306.50341796875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.79296875,23400.0,0.0,0.0,0.5358346700668335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530935525894165,1.5531134605407717,-1.9920533304684795e-05,0.0,0.0005438040825538,0.0,0.0,416.5332336425781,0.0,0.0,0.0,0.8479717373847961,4.0,0.0,1.0
458340,292.7115478515625,297.1499938964844,293.1499938964844,0.0291677936911582,-1072.907958984375,304.1358642578125,0.4440067112445831,0.0642804428935051,0.0606003925204277,292.73699951171875,297.1499938964844,293.1499938964844,0.2622864246368408,-5244.41259765625,304.12286376953125,0.7871273159980774,0.3107549250125885,0.2964731454849243,292.6086730957031,297.1499938964844,293.1499938964844,0.4689386188983917,-6103.09521484375,304.1047668457031,0.9161523580551147,0.4934909045696258,0.3454427123069763,292.5694580078125,297.1499938964844,293.1499938964844,0.5811555981636047,-9761.1376953125,304.0964660644531,0.9739859700202942,0.5845183730125427,0.5528069734573364,292.8016662597656,297.1499938964844,293.1499938964844,0.0886100009083747,-10510.1240234375,304.1347045898437,0.5888563990592957,0.1287308633327484,0.5936688780784607,289.4892578125,291.1499938964844,258.54998779296875,257.6290283203125,279.13458251953125,292.80059814453125,289.49005126953125,1.0,0.4591292142868042,0.5812556147575378,0.5812556147575378,1.0,1.0,-2.219463348388672,0.8860300183296204,1.3334332704544067,0.3819007873535156,0.0,0.0,1.0,131.14524841308594,150.0,28.8184871673584,-23182.361328125,1116.8624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.23779296875,306.6756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,23379.056640625,24480.0,0.0,0.0,0.5455998778343201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551657676696775,1.5551857948303225,-1.9973726011812687e-05,0.0,0.0005537145189009,0.0,0.0,418.2027587890625,0.0,0.0,0.0,0.8640057444572449,4.0,0.0,1.0
458400,292.7115478515625,297.1499938964844,293.1499938964844,0.0291677936911582,-1072.907958984375,304.1358642578125,0.4440067112445831,0.0642804428935051,0.0606003925204277,292.73699951171875,297.1499938964844,293.1499938964844,0.2622864246368408,-5244.41259765625,304.12286376953125,0.7871273159980774,0.3107549250125885,0.2964731454849243,292.6086730957031,297.1499938964844,293.1499938964844,0.4689386188983917,-6103.09521484375,304.1047668457031,0.9161523580551147,0.4934909045696258,0.3454427123069763,292.5694580078125,297.1499938964844,293.1499938964844,0.5811555981636047,-9761.1376953125,304.0964660644531,0.9739859700202942,0.5845183730125427,0.5528069734573364,292.8016662597656,297.1499938964844,293.1499938964844,0.0886100009083747,-10510.1240234375,304.1347045898437,0.5888563990592957,0.1287308633327484,0.5936688780784607,289.4892578125,291.1499938964844,258.54998779296875,257.6290283203125,279.13458251953125,292.80059814453125,289.49005126953125,1.0,0.4591292142868042,0.5812556147575378,0.5812556147575378,1.0,1.0,-2.219463348388672,0.8860300183296204,1.3334332704544067,0.3819007873535156,0.0,0.0,1.0,131.14524841308594,150.0,28.8184871673584,-23182.361328125,1116.8624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.23779296875,306.6756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,23379.056640625,24480.0,0.0,0.0,0.5455998778343201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551657676696775,1.5551857948303225,-1.9973726011812687e-05,0.0,0.0005537145189009,0.0,0.0,418.2027587890625,0.0,0.0,0.0,0.8640057444572449,4.0,0.0,1.0
458460,292.7470092773437,297.1499938964844,293.1499938964844,0.0329103171825408,-1135.56103515625,304.1343688964844,0.4555107057094574,0.0681918859481811,0.0643193200230598,292.76806640625,297.1499938964844,293.1499938964844,0.2661705613136291,-5303.82958984375,304.1253967285156,0.7870766520500183,0.3149141073226928,0.3005946278572082,292.64520263671875,297.1499938964844,293.1499938964844,0.4755756855010986,-6168.142578125,304.1087341308594,0.9158214926719666,0.4997951686382293,0.3499795496463775,292.60650634765625,297.1499938964844,293.1499938964844,0.5890749096870422,-9860.5556640625,304.1010131835937,0.9735393524169922,0.5917143821716309,0.5597820281982422,292.8331604003906,297.1499938964844,293.1499938964844,0.0905873775482177,-10691.4013671875,304.136474609375,0.5901545882225037,0.1311650276184082,0.605474054813385,289.5286560058594,291.1499938964844,258.51922607421875,257.57763671875,279.1353454589844,292.8321838378906,289.5299377441406,1.0,0.4664224088191986,0.5798282027244568,0.5798282027244568,1.0,1.0,-2.2568907737731934,0.9013561010360718,1.3555347919464111,0.3892240226268768,0.0,0.0,1.0,135.05162048339844,153.0,42.36199951171875,-23679.587890625,1172.2537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4278259277344,306.860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,24319.248046875,24480.0,0.0,0.0,0.5549582242965698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861281156539917,1.5861488580703735,-2.077697172353509e-05,0.0,0.0005632120301015,0.0,0.0,443.6820068359375,0.0,0.0,0.0,0.8661221861839294,4.0,0.0,1.0
458520,292.7470092773437,297.1499938964844,293.1499938964844,0.0329103171825408,-1135.56103515625,304.1343688964844,0.4555107057094574,0.0681918859481811,0.0643193200230598,292.76806640625,297.1499938964844,293.1499938964844,0.2661705613136291,-5303.82958984375,304.1253967285156,0.7870766520500183,0.3149141073226928,0.3005946278572082,292.64520263671875,297.1499938964844,293.1499938964844,0.4755756855010986,-6168.142578125,304.1087341308594,0.9158214926719666,0.4997951686382293,0.3499795496463775,292.60650634765625,297.1499938964844,293.1499938964844,0.5890749096870422,-9860.5556640625,304.1010131835937,0.9735393524169922,0.5917143821716309,0.5597820281982422,292.8331604003906,297.1499938964844,293.1499938964844,0.0905873775482177,-10691.4013671875,304.136474609375,0.5901545882225037,0.1311650276184082,0.605474054813385,289.5286560058594,291.1499938964844,258.51922607421875,257.57763671875,279.1353454589844,292.8321838378906,289.5299377441406,1.0,0.4664224088191986,0.5798282027244568,0.5798282027244568,1.0,1.0,-2.2568907737731934,0.9013561010360718,1.3555347919464111,0.3892240226268768,0.0,0.0,1.0,135.05162048339844,153.0,42.36199951171875,-23679.587890625,1172.2537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4278259277344,306.860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,24319.248046875,24480.0,0.0,0.0,0.5549582242965698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861281156539917,1.5861488580703735,-2.077697172353509e-05,0.0,0.0005632120301015,0.0,0.0,443.6820068359375,0.0,0.0,0.0,0.8661221861839294,4.0,0.0,1.0
458580,292.7800598144531,297.1499938964844,293.1499938964844,0.0364546589553356,-1193.4595947265625,304.1336975097656,0.4652326703071594,0.0716963782906532,0.0676679462194442,292.79718017578125,297.1499938964844,293.1499938964844,0.2701593339443207,-5365.38037109375,304.126953125,0.7866449356079102,0.3186878263950348,0.3043506443500519,292.679443359375,297.1499938964844,293.1499938964844,0.4825353920459747,-6237.0634765625,304.1108703613281,0.9151002168655396,0.5056375861167908,0.3541874587535858,292.641357421875,297.1499938964844,293.1499938964844,0.5974316000938416,-9966.7431640625,304.1033935546875,0.972773551940918,0.5984119176864624,0.5662769079208374,292.8621826171875,297.1499938964844,293.1499938964844,0.0924776196479797,-10866.466796875,304.1378173828125,0.5908633470535278,0.133306622505188,0.6159379482269287,289.54327392578125,291.1499938964844,258.4877319335937,257.52508544921875,279.1361694335937,292.8612976074219,289.5439453125,1.0,0.4732691943645477,0.5784873366355896,0.5784873366355896,1.0,1.0,-2.2908525466918945,0.9151862263679504,1.375666260719299,0.3958020210266113,0.0,0.0,1.0,138.960693359375,156.0,24.91025161743164,-24041.69921875,1225.3077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6071472167969,306.9938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,24440.103515625,24480.0,0.0,0.0,0.5636930465698242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900644063949585,1.59008526802063,-2.088022483803797e-05,0.0,0.000572076824028,0.0,0.0,446.9934997558594,0.0,0.0,0.0,0.8680843710899353,4.0,0.0,1.0
458640,292.7800598144531,297.1499938964844,293.1499938964844,0.0364546589553356,-1193.4595947265625,304.1336975097656,0.4652326703071594,0.0716963782906532,0.0676679462194442,292.79718017578125,297.1499938964844,293.1499938964844,0.2701593339443207,-5365.38037109375,304.126953125,0.7866449356079102,0.3186878263950348,0.3043506443500519,292.679443359375,297.1499938964844,293.1499938964844,0.4825353920459747,-6237.0634765625,304.1108703613281,0.9151002168655396,0.5056375861167908,0.3541874587535858,292.641357421875,297.1499938964844,293.1499938964844,0.5974316000938416,-9966.7431640625,304.1033935546875,0.972773551940918,0.5984119176864624,0.5662769079208374,292.8621826171875,297.1499938964844,293.1499938964844,0.0924776196479797,-10866.466796875,304.1378173828125,0.5908633470535278,0.133306622505188,0.6159379482269287,289.54327392578125,291.1499938964844,258.4877319335937,257.52508544921875,279.1361694335937,292.8612976074219,289.5439453125,1.0,0.4732691943645477,0.5784873366355896,0.5784873366355896,1.0,1.0,-2.2908525466918945,0.9151862263679504,1.375666260719299,0.3958020210266113,0.0,0.0,1.0,138.960693359375,156.0,24.91025161743164,-24041.69921875,1225.3077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6071472167969,306.9938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,24440.103515625,24480.0,0.0,0.0,0.5636930465698242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900644063949585,1.59008526802063,-2.088022483803797e-05,0.0,0.000572076824028,0.0,0.0,446.9934997558594,0.0,0.0,0.0,0.8680843710899353,4.0,0.0,1.0
458700,292.7957458496094,297.1499938964844,293.1499938964844,0.0381138548254966,-1220.2890625,304.1336364746094,0.4690313637256622,0.0733037367463111,0.0692107528448104,292.81103515625,297.1499938964844,293.1499938964844,0.2720654308795929,-5394.75146484375,304.127685546875,0.7863112688064575,0.3204350769519806,0.3060969114303589,292.6957397460937,297.1499938964844,293.1499938964844,0.4859236478805542,-6270.56884765625,304.11181640625,0.914628803730011,0.508396327495575,0.3561779856681824,292.6579895019531,297.1499938964844,293.1499938964844,0.6015163660049438,-10018.5771484375,304.1044616699219,0.9722989797592164,0.6015852689743042,0.5693588852882385,292.87579345703125,297.1499938964844,293.1499938964844,0.0933544859290123,-10947.7763671875,304.1384582519531,0.5910370349884033,0.1342775821685791,0.620714008808136,289.5478515625,291.1499938964844,258.4718322753906,257.49853515625,279.1365966796875,292.8749389648437,289.54840087890625,1.0,0.4765301346778869,0.5778474807739258,0.5778474807739258,1.0,1.0,-2.3066349029541016,0.9215850234031676,1.3850499391555786,0.3988349735736847,0.0,0.0,1.0,140.90582275390625,156.0,19.07607650756836,-24209.92578125,1250.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.69635009765625,307.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,24460.09765625,25560.0,0.0,0.0,0.5677970051765442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590714693069458,1.5907355546951294,-2.089730696752668e-05,0.0,0.000576241814997,0.0,0.0,447.5421447753906,0.0,0.0,0.0,0.8834084868431091,4.0,0.0,1.0
458760,292.8108825683594,297.1499938964844,293.1499938964844,0.039599273353815,-1243.9510498046875,304.1339111328125,0.4721682369709015,0.0748200491070747,0.0706701502203941,292.824462890625,297.1499938964844,293.1499938964844,0.2734556794166565,-5415.4599609375,304.12921142578125,0.7859047651290894,0.3220900297164917,0.3077571094036102,292.7115783691406,297.1499938964844,293.1499938964844,0.4884508550167084,-6294.7041015625,304.1141967773437,0.9140897393226624,0.5110428333282471,0.3580937385559082,292.6741943359375,297.1499938964844,293.1499938964844,0.6045656204223633,-10055.8212890625,304.1072082519531,0.9717666506767272,0.6046357750892639,0.5723311305046082,292.88885498046875,297.1499938964844,293.1499938964844,0.0940346047282219,-11009.09375,304.1393127441406,0.5911029577255249,0.1351854056119918,0.625204861164093,289.5715637207031,291.1499938964844,258.4558410644531,257.47186279296875,279.1369934082031,292.8880615234375,289.57379150390625,1.0,0.4796856343746185,0.5772278308868408,0.5772278308868408,1.0,1.0,-2.3216497898101807,0.9276540875434875,1.3939956426620483,0.401705265045166,0.0,0.0,1.0,142.84317016601562,159.0,42.89259719848633,-24463.845703125,1275.9290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7712097167969,307.1533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,25246.05078125,25560.0,0.0,0.0,0.5718787312507629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160690784454346,1.6160906553268433,-2.1568779629888013e-05,0.0,0.0005803842213936,0.0,0.0,469.2853088378906,0.0,0.0,0.0,0.8826984763145447,4.0,0.0,1.0
458820,292.8394775390625,297.1499938964844,293.1499938964844,0.0424357764422893,-1289.4700927734375,304.1345520019531,0.4770523011684418,0.0776067897677421,0.0733590945601463,292.8500671386719,297.1499938964844,293.1499938964844,0.2765290141105652,-5462.23779296875,304.1310119628906,0.7848895192146301,0.3251450061798095,0.310828298330307,292.7417907714844,297.1499938964844,293.1499938964844,0.4940971434116363,-6349.8955078125,304.1166687011719,0.9128159284591676,0.5160179138183594,0.3616969287395477,292.7052917480469,297.1499938964844,293.1499938964844,0.6114004850387573,-10141.5048828125,304.11004638671875,0.9705271124839784,0.6103864312171936,0.5779353976249695,292.91339111328125,297.1499938964844,293.1499938964844,0.0954340919852256,-11137.5625,304.1405334472656,0.5909355282783508,0.1368209421634674,0.63336580991745,289.59326171875,291.1499938964844,258.423828125,257.4183654785156,279.1378173828125,292.9126892089844,289.5940856933594,1.0,0.4856873154640198,0.5760495066642761,0.5760495066642761,1.0,1.0,-2.349435567855835,0.9388325810432434,1.4106029272079468,0.4069727063179016,0.0,0.0,1.0,146.69180297851562,162.0,30.25093078613281,-24777.37890625,1323.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9134216308594,307.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,25483.3359375,25560.0,0.0,0.0,0.5796872973442078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236460208892822,1.6236677169799805,-2.177150236093439e-05,0.0,0.0005883089033886,0.0,0.0,475.91705322265625,0.0,0.0,0.0,0.8864707946777344,4.0,0.0,1.0
458880,292.8394775390625,297.1499938964844,293.1499938964844,0.0424357764422893,-1289.4700927734375,304.1345520019531,0.4770523011684418,0.0776067897677421,0.0733590945601463,292.8500671386719,297.1499938964844,293.1499938964844,0.2765290141105652,-5462.23779296875,304.1310119628906,0.7848895192146301,0.3251450061798095,0.310828298330307,292.7417907714844,297.1499938964844,293.1499938964844,0.4940971434116363,-6349.8955078125,304.1166687011719,0.9128159284591676,0.5160179138183594,0.3616969287395477,292.7052917480469,297.1499938964844,293.1499938964844,0.6114004850387573,-10141.5048828125,304.11004638671875,0.9705271124839784,0.6103864312171936,0.5779353976249695,292.91339111328125,297.1499938964844,293.1499938964844,0.0954340919852256,-11137.5625,304.1405334472656,0.5909355282783508,0.1368209421634674,0.63336580991745,289.59326171875,291.1499938964844,258.423828125,257.4183654785156,279.1378173828125,292.9126892089844,289.5940856933594,1.0,0.4856873154640198,0.5760495066642761,0.5760495066642761,1.0,1.0,-2.349435567855835,0.9388325810432434,1.4106029272079468,0.4069727063179016,0.0,0.0,1.0,146.69180297851562,162.0,30.25093078613281,-24777.37890625,1323.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9134216308594,307.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,25483.3359375,25560.0,0.0,0.0,0.5796872973442078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236460208892822,1.6236677169799805,-2.177150236093439e-05,0.0,0.0005883089033886,0.0,0.0,475.91705322265625,0.0,0.0,0.0,0.8864707946777344,4.0,0.0,1.0
458940,292.8659362792969,297.1499938964844,293.1499938964844,0.0450133457779884,-1331.0738525390625,304.1354064941406,0.4807091951370239,0.080108642578125,0.0757820904254913,292.8739013671875,297.1499938964844,293.1499938964844,0.2794813513755798,-5507.27783203125,304.1324157714844,0.7836821675300598,0.3279060125350952,0.3136121034622192,292.7701416015625,297.1499938964844,293.1499938964844,0.4996302425861358,-6404.0830078125,304.1185607910156,0.9113646745681764,0.520608127117157,0.365028828382492,292.73455810546875,297.1499938964844,293.1499938964844,0.6181314587593079,-10226.080078125,304.11212158203125,0.9691205620765686,0.6157165169715881,0.5831384658813477,292.9359741210937,297.1499938964844,293.1499938964844,0.0967102497816085,-11255.0908203125,304.1415710449219,0.5904378294944763,0.1382364630699157,0.6405170559883118,289.6049194335937,291.1499938964844,258.3920593261719,257.36505126953125,279.1385803222656,292.935302734375,289.6055603027344,1.0,0.4913011789321899,0.5749460458755493,0.5749460458755493,1.0,1.0,-2.3745362758636475,0.9488662481307985,1.4256699085235596,0.4116759896278381,0.0,0.0,1.0,150.48548889160156,165.0,19.8531494140625,-25055.212890625,1369.524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0603942871094,307.37677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.373046875,26640.0,0.0,0.0,0.5868703126907349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254937648773191,1.6255155801773071,-2.1821084374096245e-05,0.0,0.0005955987726338,0.0,0.0,477.5437622070313,0.0,0.0,0.0,0.902390718460083,4.0,0.0,1.0
459000,292.8659362792969,297.1499938964844,293.1499938964844,0.0450133457779884,-1331.0738525390625,304.1354064941406,0.4807091951370239,0.080108642578125,0.0757820904254913,292.8739013671875,297.1499938964844,293.1499938964844,0.2794813513755798,-5507.27783203125,304.1324157714844,0.7836821675300598,0.3279060125350952,0.3136121034622192,292.7701416015625,297.1499938964844,293.1499938964844,0.4996302425861358,-6404.0830078125,304.1185607910156,0.9113646745681764,0.520608127117157,0.365028828382492,292.73455810546875,297.1499938964844,293.1499938964844,0.6181314587593079,-10226.080078125,304.11212158203125,0.9691205620765686,0.6157165169715881,0.5831384658813477,292.9359741210937,297.1499938964844,293.1499938964844,0.0967102497816085,-11255.0908203125,304.1415710449219,0.5904378294944763,0.1382364630699157,0.6405170559883118,289.6049194335937,291.1499938964844,258.3920593261719,257.36505126953125,279.1385803222656,292.935302734375,289.6055603027344,1.0,0.4913011789321899,0.5749460458755493,0.5749460458755493,1.0,1.0,-2.3745362758636475,0.9488662481307985,1.4256699085235596,0.4116759896278381,0.0,0.0,1.0,150.48548889160156,165.0,19.8531494140625,-25055.212890625,1369.524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0603942871094,307.37677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.373046875,26640.0,0.0,0.0,0.5868703126907349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254937648773191,1.6255155801773071,-2.1821084374096245e-05,0.0,0.0005955987726338,0.0,0.0,477.5437622070313,0.0,0.0,0.0,0.902390718460083,4.0,0.0,1.0
