time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459060,292.890380859375,297.1499938964844,293.1499938964844,0.0471781454980373,-1365.83251953125,304.1366577148437,0.483513206243515,0.0823470950126648,0.0779664888978004,292.8961486816406,297.1499938964844,293.1499938964844,0.2815243899822235,-5537.396484375,304.13482666015625,0.7823089361190796,0.330391377210617,0.3161354064941406,292.7969055175781,297.1499938964844,293.1499938964844,0.5036211609840393,-6441.896484375,304.122314453125,0.9097467660903932,0.5248066782951355,0.3680920302867889,292.7622985839844,297.1499938964844,293.1499938964844,0.6230167746543884,-10285.31640625,304.11651611328125,0.9675437211990356,0.6206130981445312,0.5879413485527039,292.95672607421875,297.1499938964844,293.1499938964844,0.0976043567061424,-11334.71875,304.1428527832031,0.5896499156951904,0.1394504308700561,0.6467503905296326,289.64410400390625,291.1499938964844,258.3607788085937,257.3123474121094,279.13934326171875,292.95611572265625,289.6453552246094,1.0,0.4965540170669555,0.5739165544509888,0.5739165544509888,1.0,1.0,-2.3971316814422607,0.9578383564949036,1.439293384552002,0.4158605933189392,0.0,0.0,1.0,154.22816467285156,168.0,39.90325164794922,-25413.537109375,1412.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1798400878906,307.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.296875,26640.0,0.0,0.0,0.5937909483909607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553514003753662,1.6553740501403809,-2.263008354930207e-05,0.0,0.0006026223418302,0.0,0.0,504.3453979492188,0.0,0.0,0.0,0.9038898944854736,4.0,0.0,1.0
459120,292.890380859375,297.1499938964844,293.1499938964844,0.0471781454980373,-1365.83251953125,304.1366577148437,0.483513206243515,0.0823470950126648,0.0779664888978004,292.8961486816406,297.1499938964844,293.1499938964844,0.2815243899822235,-5537.396484375,304.13482666015625,0.7823089361190796,0.330391377210617,0.3161354064941406,292.7969055175781,297.1499938964844,293.1499938964844,0.5036211609840393,-6441.896484375,304.122314453125,0.9097467660903932,0.5248066782951355,0.3680920302867889,292.7622985839844,297.1499938964844,293.1499938964844,0.6230167746543884,-10285.31640625,304.11651611328125,0.9675437211990356,0.6206130981445312,0.5879413485527039,292.95672607421875,297.1499938964844,293.1499938964844,0.0976043567061424,-11334.71875,304.1428527832031,0.5896499156951904,0.1394504308700561,0.6467503905296326,289.64410400390625,291.1499938964844,258.3607788085937,257.3123474121094,279.13934326171875,292.95611572265625,289.6453552246094,1.0,0.4965540170669555,0.5739165544509888,0.5739165544509888,1.0,1.0,-2.3971316814422607,0.9578383564949036,1.439293384552002,0.4158605933189392,0.0,0.0,1.0,154.22816467285156,168.0,39.90325164794922,-25413.537109375,1412.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1798400878906,307.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.296875,26640.0,0.0,0.0,0.5937909483909607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553514003753662,1.6553740501403809,-2.263008354930207e-05,0.0,0.0006026223418302,0.0,0.0,504.3453979492188,0.0,0.0,0.0,0.9038898944854736,4.0,0.0,1.0
459180,292.9131164550781,297.1499938964844,293.1499938964844,0.0491716191172599,-1398.317626953125,304.1377868652344,0.4856183230876922,0.0843120142817497,0.0799111425876617,292.9169311523437,297.1499938964844,293.1499938964844,0.2837449908256531,-5570.9033203125,304.1361694335937,0.7807756066322327,0.3326036632061004,0.3184033930301666,292.8220520019531,297.1499938964844,293.1499938964844,0.5079756379127502,-6484.10498046875,304.124267578125,0.907984733581543,0.5286531448364258,0.3709022998809814,292.7885131835937,297.1499938964844,293.1499938964844,0.6283600926399231,-10351.751953125,304.1187438964844,0.96580171585083,0.6251193881034851,0.5923643112182617,292.9757995605469,297.1499938964844,293.1499938964844,0.0984973832964897,-11415.93359375,304.14373779296875,0.5885987281799316,0.1404776871204376,0.6521323919296265,289.6617126464844,291.1499938964844,258.3302917480469,257.2607116699219,279.1400756835937,292.9752502441406,289.6625366210937,1.0,0.501466691493988,0.5729625821113586,0.5729625821113586,1.0,1.0,-2.4173498153686523,0.9658122658729552,1.4515374898910522,0.4195601344108581,0.0,0.0,1.0,157.92367553710938,171.0,27.931283950805664,-25651.26953125,1453.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3019104003906,307.60662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.83984375,26640.0,0.0,0.0,0.6002081036567688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658957839012146,1.6589806079864502,-2.272879646625369e-05,0.0,0.0006091349059715,0.0,0.0,507.6490173339844,0.0,0.0,0.0,0.9056836366653442,4.0,0.0,1.0
459240,292.9131164550781,297.1499938964844,293.1499938964844,0.0491716191172599,-1398.317626953125,304.1377868652344,0.4856183230876922,0.0843120142817497,0.0799111425876617,292.9169311523437,297.1499938964844,293.1499938964844,0.2837449908256531,-5570.9033203125,304.1361694335937,0.7807756066322327,0.3326036632061004,0.3184033930301666,292.8220520019531,297.1499938964844,293.1499938964844,0.5079756379127502,-6484.10498046875,304.124267578125,0.907984733581543,0.5286531448364258,0.3709022998809814,292.7885131835937,297.1499938964844,293.1499938964844,0.6283600926399231,-10351.751953125,304.1187438964844,0.96580171585083,0.6251193881034851,0.5923643112182617,292.9757995605469,297.1499938964844,293.1499938964844,0.0984973832964897,-11415.93359375,304.14373779296875,0.5885987281799316,0.1404776871204376,0.6521323919296265,289.6617126464844,291.1499938964844,258.3302917480469,257.2607116699219,279.1400756835937,292.9752502441406,289.6625366210937,1.0,0.501466691493988,0.5729625821113586,0.5729625821113586,1.0,1.0,-2.4173498153686523,0.9658122658729552,1.4515374898910522,0.4195601344108581,0.0,0.0,1.0,157.92367553710938,171.0,27.931283950805664,-25651.26953125,1453.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3019104003906,307.60662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.83984375,26640.0,0.0,0.0,0.6002081036567688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658957839012146,1.6589806079864502,-2.272879646625369e-05,0.0,0.0006091349059715,0.0,0.0,507.6490173339844,0.0,0.0,0.0,0.9056836366653442,4.0,0.0,1.0
459300,292.9239807128906,297.1499938964844,293.1499938964844,0.0500615537166595,-1412.9017333984375,304.1383972167969,0.4864110946655273,0.0851769000291824,0.0807818844914436,292.9269104003906,297.1499938964844,293.1499938964844,0.2847708165645599,-5586.36181640625,304.1368103027344,0.7799400687217712,0.3335943818092346,0.3194334506988525,292.8340148925781,297.1499938964844,293.1499938964844,0.5100557208061218,-6504.25439453125,304.1251525878906,0.9070557355880736,0.530449628829956,0.3722194731235504,292.8010559082031,297.1499938964844,293.1499938964844,0.6309231519699097,-10383.6005859375,304.1197814941406,0.964870274066925,0.6272327303886414,0.5944446325302124,292.9847412109375,297.1499938964844,293.1499938964844,0.0988975092768669,-11452.3095703125,304.1441650390625,0.5879789590835571,0.1409244835376739,0.6545213460922241,289.6689758300781,291.1499938964844,258.31549072265625,257.2354431152344,279.1404724121094,292.9842224121094,289.6697692871094,1.0,0.5038003921508789,0.5725153088569641,0.5725153088569641,1.0,1.0,-2.426585912704468,0.9694359302520752,1.457150101661682,0.421235591173172,0.0,0.0,1.0,159.756591796875,171.0,24.4211540222168,-25762.31640625,1472.4483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3662414550781,307.6562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,26622.08203125,27720.0,0.0,0.0,0.6031938195228577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595265865325928,1.659549355506897,-2.274438156746328e-05,0.0,0.0006121650221757,0.0,0.0,508.1712646484375,0.0,0.0,0.0,0.9209664463996888,4.0,0.0,1.0
459360,292.9345092773437,297.1499938964844,293.1499938964844,0.0507732704281806,-1424.311767578125,304.1391906738281,0.4870404899120331,0.0859686806797981,0.0815850645303726,292.9366455078125,297.1499938964844,293.1499938964844,0.2852655947208404,-5593.01904296875,304.1383361816406,0.7790535092353821,0.3345064520835876,0.3203912675380707,292.845703125,297.1499938964844,293.1499938964844,0.5112497806549072,-6514.89501953125,304.1275329589844,0.9060943126678468,0.5321585536003113,0.3734795749187469,292.81329345703125,297.1499938964844,293.1499938964844,0.6324172616004944,-10400.591796875,304.12255859375,0.9638948440551758,0.6292483806610107,0.5964395403862,292.99334716796875,297.1499938964844,293.1499938964844,0.0991085395216941,-11469.490234375,304.14483642578125,0.5872989892959595,0.1413292437791824,0.6567234396934509,289.6958312988281,291.1499938964844,258.3009948730469,257.2105712890625,279.140869140625,292.9928283691406,289.6980895996094,1.0,0.5060572624206543,0.5720887780189514,0.5720887780189514,1.0,1.0,-2.435258626937866,0.972827136516571,1.4624314308166504,0.4228007197380066,0.0,0.0,1.0,161.5831756591797,174.0,49.17619705200195,-25960.755859375,1491.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4181213378906,307.73394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,27418.166015625,27720.0,0.0,0.0,0.6061888933181763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.68415629863739,1.6841797828674316,-2.342451080039609e-05,0.0,0.0006152046844363,0.0,0.0,531.1348876953125,0.0,0.0,0.0,0.919837772846222,4.0,0.0,1.0
459420,292.95458984375,297.1499938964844,293.1499938964844,0.0521309487521648,-1446.509521484375,304.1405334472656,0.4878713190555572,0.0873539894819259,0.0830062553286552,292.9554138183594,297.1499938964844,293.1499938964844,0.2866070568561554,-5612.6689453125,304.13995361328125,0.7771317958831787,0.3361093699932098,0.3220910131931305,292.86798095703125,297.1499938964844,293.1499938964844,0.5143538117408752,-6544.4443359375,304.1297912597656,0.9040829539299012,0.5353510975837708,0.37582728266716,292.8369140625,297.1499938964844,293.1499938964844,0.6362530589103699,-10447.373046875,304.1252746582031,0.9617984294891356,0.6329864263534546,0.6001488566398621,293.009521484375,297.1499938964844,293.1499938964844,0.099630631506443,-11515.4365234375,304.14569091796875,0.5857605338096619,0.1420153826475143,0.6605673432350159,289.7236022949219,291.1499938964844,258.2731018066406,257.162353515625,279.1416931152344,293.0090637207031,289.7247314453125,1.0,0.5103402733802795,0.5713014602661133,0.5713014602661133,1.0,1.0,-2.4509048461914062,0.9789156317710876,1.4719892740249634,0.4256021380424499,0.0,0.0,1.0,165.2156219482422,177.0,38.81731033325195,-26170.150390625,1526.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5201416015625,307.82196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.853515625,27720.0,0.0,0.0,0.6118940114974976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912264823913574,1.6912500858306885,-2.362159648328088e-05,0.0,0.000620994658675,0.0,0.0,537.8521728515625,0.0,0.0,0.0,0.923349678516388,4.0,0.0,1.0
459480,292.95458984375,297.1499938964844,293.1499938964844,0.0521309487521648,-1446.509521484375,304.1405334472656,0.4878713190555572,0.0873539894819259,0.0830062553286552,292.9554138183594,297.1499938964844,293.1499938964844,0.2866070568561554,-5612.6689453125,304.13995361328125,0.7771317958831787,0.3361093699932098,0.3220910131931305,292.86798095703125,297.1499938964844,293.1499938964844,0.5143538117408752,-6544.4443359375,304.1297912597656,0.9040829539299012,0.5353510975837708,0.37582728266716,292.8369140625,297.1499938964844,293.1499938964844,0.6362530589103699,-10447.373046875,304.1252746582031,0.9617984294891356,0.6329864263534546,0.6001488566398621,293.009521484375,297.1499938964844,293.1499938964844,0.099630631506443,-11515.4365234375,304.14569091796875,0.5857605338096619,0.1420153826475143,0.6605673432350159,289.7236022949219,291.1499938964844,258.2731018066406,257.162353515625,279.1416931152344,293.0090637207031,289.7247314453125,1.0,0.5103402733802795,0.5713014602661133,0.5713014602661133,1.0,1.0,-2.4509048461914062,0.9789156317710876,1.4719892740249634,0.4256021380424499,0.0,0.0,1.0,165.2156219482422,177.0,38.81731033325195,-26170.150390625,1526.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5201416015625,307.82196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.853515625,27720.0,0.0,0.0,0.6118940114974976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912264823913574,1.6912500858306885,-2.362159648328088e-05,0.0,0.000620994658675,0.0,0.0,537.8521728515625,0.0,0.0,0.0,0.923349678516388,4.0,0.0,1.0
459540,292.9734191894531,297.1499938964844,293.1499938964844,0.0532784648239612,-1465.4051513671875,304.14178466796875,0.4882138669490814,0.0884874910116195,0.0841994136571884,292.97314453125,297.1499938964844,293.1499938964844,0.2878175675868988,-5630.49853515625,304.14129638671875,0.775061309337616,0.3374390602111816,0.3235304653644562,292.8886413574219,297.1499938964844,293.1499938964844,0.5174339413642883,-6574.03369140625,304.13140869140625,0.9020421504974364,0.5383040308952332,0.378006249666214,292.859375,297.1499938964844,293.1499938964844,0.6399620175361633,-10492.9072265625,304.1273193359375,0.9595490097999572,0.6363605856895447,0.603511393070221,293.0244140625,297.1499938964844,293.1499938964844,0.1000783070921897,-11555.0537109375,304.1463623046875,0.5840253829956055,0.1425511837005615,0.6637228727340698,289.7434387207031,291.1499938964844,258.2469787597656,257.1164855957031,279.1425476074219,293.02398681640625,289.74444580078125,1.0,0.5143349170684814,0.5706006288528442,0.5706006288528442,1.0,1.0,-2.464518070220948,0.9841841459274292,1.480333924293518,0.4280194938182831,0.0,0.0,1.0,168.8052215576172,180.0,30.697166442871094,-26353.029296875,1559.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.63250732421875,307.91217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.318359375,28800.0,0.0,0.0,0.6170661449432373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928913593292236,1.6929150819778442,-2.366812805121299e-05,0.0,0.0006262437091208,0.0,0.0,539.4422607421875,0.0,0.0,0.0,0.9391767978668212,4.0,0.0,1.0
459600,292.9734191894531,297.1499938964844,293.1499938964844,0.0532784648239612,-1465.4051513671875,304.14178466796875,0.4882138669490814,0.0884874910116195,0.0841994136571884,292.97314453125,297.1499938964844,293.1499938964844,0.2878175675868988,-5630.49853515625,304.14129638671875,0.775061309337616,0.3374390602111816,0.3235304653644562,292.8886413574219,297.1499938964844,293.1499938964844,0.5174339413642883,-6574.03369140625,304.13140869140625,0.9020421504974364,0.5383040308952332,0.378006249666214,292.859375,297.1499938964844,293.1499938964844,0.6399620175361633,-10492.9072265625,304.1273193359375,0.9595490097999572,0.6363605856895447,0.603511393070221,293.0244140625,297.1499938964844,293.1499938964844,0.1000783070921897,-11555.0537109375,304.1463623046875,0.5840253829956055,0.1425511837005615,0.6637228727340698,289.7434387207031,291.1499938964844,258.2469787597656,257.1164855957031,279.1425476074219,293.02398681640625,289.74444580078125,1.0,0.5143349170684814,0.5706006288528442,0.5706006288528442,1.0,1.0,-2.464518070220948,0.9841841459274292,1.480333924293518,0.4280194938182831,0.0,0.0,1.0,168.8052215576172,180.0,30.697166442871094,-26353.029296875,1559.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.63250732421875,307.91217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.318359375,28800.0,0.0,0.0,0.6170661449432373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928913593292236,1.6929150819778442,-2.366812805121299e-05,0.0,0.0006262437091208,0.0,0.0,539.4422607421875,0.0,0.0,0.0,0.9391767978668212,4.0,0.0,1.0
459660,292.9910888671875,297.1499938964844,293.1499938964844,0.0540441833436489,-1477.6060791015625,304.1432189941406,0.4881000816822052,0.0893750265240669,0.0851720795035362,292.99005126953125,297.1499938964844,293.1499938964844,0.2881096005439758,-5633.43408203125,304.1436462402344,0.7728408575057983,0.3384931981563568,0.3247139751911163,292.9081420898437,297.1499938964844,293.1499938964844,0.5190640091896057,-6588.41015625,304.1347961425781,0.8999093770980835,0.5409671664237976,0.3799940347671509,292.8807983398437,297.1499938964844,293.1499938964844,0.641867458820343,-10514.03515625,304.1316223144531,0.9571419954299928,0.6393789649009705,0.6065434217453003,293.03814697265625,297.1499938964844,293.1499938964844,0.1001939997076988,-11561.765625,304.1473693847656,0.5821083784103394,0.1429486274719238,0.6662535071372986,289.7904052734375,291.1499938964844,258.222900390625,257.07342529296875,279.1434631347656,293.0377502441406,289.7919921875,1.0,0.5180597901344299,0.5699908137321472,0.5699908137321472,1.0,1.0,-2.476181507110596,0.9886779189109802,1.4875036478042605,0.4300814867019653,0.0,0.0,1.0,172.36199951171875,183.0,50.75719451904297,-26619.427734375,1590.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7220153808594,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,28656.228515625,28800.0,0.0,0.0,0.6220589876174927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760392189026,1.7217848300933838,-2.448223858664278e-05,0.0,0.0006313108024187,0.0,0.0,567.51318359375,0.0,0.0,0.0,0.9401239156723022,4.0,0.0,1.0
459720,292.9910888671875,297.1499938964844,293.1499938964844,0.0540441833436489,-1477.6060791015625,304.1432189941406,0.4881000816822052,0.0893750265240669,0.0851720795035362,292.99005126953125,297.1499938964844,293.1499938964844,0.2881096005439758,-5633.43408203125,304.1436462402344,0.7728408575057983,0.3384931981563568,0.3247139751911163,292.9081420898437,297.1499938964844,293.1499938964844,0.5190640091896057,-6588.41015625,304.1347961425781,0.8999093770980835,0.5409671664237976,0.3799940347671509,292.8807983398437,297.1499938964844,293.1499938964844,0.641867458820343,-10514.03515625,304.1316223144531,0.9571419954299928,0.6393789649009705,0.6065434217453003,293.03814697265625,297.1499938964844,293.1499938964844,0.1001939997076988,-11561.765625,304.1473693847656,0.5821083784103394,0.1429486274719238,0.6662535071372986,289.7904052734375,291.1499938964844,258.222900390625,257.07342529296875,279.1434631347656,293.0377502441406,289.7919921875,1.0,0.5180597901344299,0.5699908137321472,0.5699908137321472,1.0,1.0,-2.476181507110596,0.9886779189109802,1.4875036478042605,0.4300814867019653,0.0,0.0,1.0,172.36199951171875,183.0,50.75719451904297,-26619.427734375,1590.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7220153808594,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,28656.228515625,28800.0,0.0,0.0,0.6220589876174927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760392189026,1.7217848300933838,-2.448223858664278e-05,0.0,0.0006313108024187,0.0,0.0,567.51318359375,0.0,0.0,0.0,0.9401239156723022,4.0,0.0,1.0
459780,293.0077514648437,297.1499938964844,293.1499938964844,0.0546889714896678,-1488.0810546875,304.1444091796875,0.4875511825084686,0.090021789073944,0.0859269276261329,293.00616455078125,297.1499938964844,293.1499938964844,0.288569688796997,-5639.6337890625,304.1449890136719,0.7704752683639526,0.339274138212204,0.3256400227546692,292.9265441894531,297.1499938964844,293.1499938964844,0.5211459398269653,-6608.111328125,304.1363830566406,0.8976772427558899,0.5433650612831116,0.3817910552024841,292.90106201171875,297.1499938964844,293.1499938964844,0.6443038582801819,-10543.4375,304.1336669921875,0.9545938372612,0.6420920491218567,0.6092744469642639,293.05078125,297.1499938964844,293.1499938964844,0.100358061492443,-11574.705078125,304.1479797363281,0.5800257325172424,0.143217921257019,0.6682003140449524,289.8168640136719,291.1499938964844,258.2012023925781,257.03350830078125,279.1443786621094,293.0504150390625,289.8180847167969,1.0,0.521527886390686,0.5694767832756042,0.5694767832756042,1.0,1.0,-2.4859819412231445,0.992444634437561,1.493537187576294,0.4318143129348755,0.0,0.0,1.0,175.88592529296875,186.0,40.05356216430664,-26773.251953125,1618.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8179931640625,308.1087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,28766.87109375,28800.0,0.0,0.0,0.6266217231750488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250810861587524,1.7251056432724,-2.4576766008976847e-05,0.0,0.0006359413964673,0.0,0.0,570.8031616210938,0.0,0.0,0.0,0.9417720437049866,4.0,0.0,1.0
459840,293.0077514648437,297.1499938964844,293.1499938964844,0.0546889714896678,-1488.0810546875,304.1444091796875,0.4875511825084686,0.090021789073944,0.0859269276261329,293.00616455078125,297.1499938964844,293.1499938964844,0.288569688796997,-5639.6337890625,304.1449890136719,0.7704752683639526,0.339274138212204,0.3256400227546692,292.9265441894531,297.1499938964844,293.1499938964844,0.5211459398269653,-6608.111328125,304.1363830566406,0.8976772427558899,0.5433650612831116,0.3817910552024841,292.90106201171875,297.1499938964844,293.1499938964844,0.6443038582801819,-10543.4375,304.1336669921875,0.9545938372612,0.6420920491218567,0.6092744469642639,293.05078125,297.1499938964844,293.1499938964844,0.100358061492443,-11574.705078125,304.1479797363281,0.5800257325172424,0.143217921257019,0.6682003140449524,289.8168640136719,291.1499938964844,258.2012023925781,257.03350830078125,279.1443786621094,293.0504150390625,289.8180847167969,1.0,0.521527886390686,0.5694767832756042,0.5694767832756042,1.0,1.0,-2.4859819412231445,0.992444634437561,1.493537187576294,0.4318143129348755,0.0,0.0,1.0,175.88592529296875,186.0,40.05356216430664,-26773.251953125,1618.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8179931640625,308.1087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,28766.87109375,28800.0,0.0,0.0,0.6266217231750488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250810861587524,1.7251056432724,-2.4576766008976847e-05,0.0,0.0006359413964673,0.0,0.0,570.8031616210938,0.0,0.0,0.0,0.9417720437049866,4.0,0.0,1.0
459900,293.0157165527344,297.1499938964844,293.1499938964844,0.0549360960721969,-1492.07177734375,304.1449584960937,0.4871254563331604,0.0902590975165367,0.0862263962626457,293.01397705078125,297.1499938964844,293.1499938964844,0.2887153029441833,-5641.46435546875,304.1456298828125,0.7692402005195618,0.3395588397979736,0.3260048925876617,292.935302734375,297.1499938964844,293.1499938964844,0.5221149921417236,-6617.2861328125,304.1370849609375,0.8965315222740173,0.5444687008857727,0.3826236724853515,292.9107360839844,297.1499938964844,293.1499938964844,0.64543616771698,-10557.1240234375,304.13458251953125,0.9532763957977296,0.6433420777320862,0.6105398535728455,293.05670166015625,297.1499938964844,293.1499938964844,0.1004105508327484,-11578.5400390625,304.14825439453125,0.5789296627044678,0.1433081328868866,0.6689708232879639,289.8288269042969,291.1499938964844,258.1913452148437,257.0149230957031,279.1448669433594,293.0563659667969,289.8300476074219,1.0,0.5231707692146301,0.5692566633224487,0.5692566633224487,1.0,1.0,-2.490227222442627,0.9940768480300904,1.496150255203247,0.4325693845748901,0.0,0.0,1.0,177.63446044921875,186.0,37.05229568481445,-26844.75,1631.3687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8701477050781,308.15216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.884765625,29880.0,0.0,0.0,0.6287099719047546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255911827087402,1.7256157398223877,-2.4591301553300585e-05,0.0,0.0006380606791935,0.0,0.0,571.3096313476562,0.0,0.0,0.0,0.9570252299308776,4.0,0.0,1.0
459960,293.0234375,297.1499938964844,293.1499938964844,0.0550265125930309,-1493.1590576171875,304.1457214355469,0.486601859331131,0.0904394313693046,0.0864756926894187,293.02166748046875,297.1499938964844,293.1499938964844,0.2883442938327789,-5634.76953125,304.1471252441406,0.7679697275161743,0.3397729992866516,0.326304942369461,292.9438781738281,297.1499938964844,293.1499938964844,0.5222240090370178,-6617.27880859375,304.1392517089844,0.8953641057014465,0.545503556728363,0.3834123909473419,292.9201965332031,297.1499938964844,293.1499938964844,0.6455289721488953,-10556.4453125,304.13720703125,0.9519278407096864,0.6445145606994629,0.611738920211792,293.0624084472656,297.1499938964844,293.1499938964844,0.1002878546714782,-11564.58984375,304.1487731933594,0.5777996182441711,0.1433706730604171,0.6696180105209351,289.8597717285156,291.1499938964844,258.18218994140625,256.99725341796875,279.1453552246094,293.06207275390625,289.8623046875,1.0,0.524756669998169,0.5690619349479675,0.5690619349479675,1.0,1.0,-2.494053840637207,0.9955506920814514,1.4985030889511108,0.4332559108734131,0.0,0.0,1.0,179.3763885498047,189.0,60.84010696411133,-27001.525390625,1643.9925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9107360839844,308.2220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,29589.091796875,29880.0,0.0,0.0,0.630821704864502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495607137680054,1.74958598613739,-2.5279223336838182e-05,0.0,0.0006402038270607,0.0,0.0,595.4496459960938,0.0,0.0,0.0,0.955515682697296,4.0,0.0,1.0
460020,293.038330078125,297.1499938964844,293.1499938964844,0.0551928430795669,-1495.4578857421875,304.1468811035156,0.4852456748485565,0.090627521276474,0.0868186429142952,293.03662109375,297.1499938964844,293.1499938964844,0.2879851758480072,-5628.20068359375,304.1486511230469,0.7653151750564575,0.3399916887283325,0.3267049491405487,292.9603881835937,297.1499938964844,293.1499938964844,0.523240327835083,-6626.35302734375,304.14111328125,0.8929522037506104,0.5473810434341431,0.3848496377468109,292.9383850097656,297.1499938964844,293.1499938964844,0.6466729044914246,-10569.37109375,304.1395263671875,0.949120819568634,0.6466442942619324,0.613922655582428,293.0731201171875,297.1499938964844,293.1499938964844,0.1001847386360168,-11552.193359375,304.1493530273437,0.5754345059394836,0.1434152126312255,0.6705473065376282,289.8957824707031,291.1499938964844,258.1661376953125,256.96502685546875,279.1463928222656,293.07281494140625,289.89727783203125,1.0,0.5277578234672546,0.5687536001205444,0.5687536001205444,1.0,1.0,-2.5004148483276367,0.9980146884918212,1.5024001598358154,0.4344202876091003,0.0,0.0,1.0,182.8446807861328,192.0,50.621952056884766,-27135.888671875,1667.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9920349121094,308.2991027832031,278.1499938964844,0.0,18000.0,313.1499938964844,29813.580078125,29880.0,0.0,0.0,0.6348060369491577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561850547790527,1.756210446357727,-2.547101394156925e-05,0.0,0.0006442474550567,0.0,0.0,602.2388916015625,0.0,0.0,0.0,0.9587990641593932,4.0,0.0,1.0
460080,293.038330078125,297.1499938964844,293.1499938964844,0.0551928430795669,-1495.4578857421875,304.1468811035156,0.4852456748485565,0.090627521276474,0.0868186429142952,293.03662109375,297.1499938964844,293.1499938964844,0.2879851758480072,-5628.20068359375,304.1486511230469,0.7653151750564575,0.3399916887283325,0.3267049491405487,292.9603881835937,297.1499938964844,293.1499938964844,0.523240327835083,-6626.35302734375,304.14111328125,0.8929522037506104,0.5473810434341431,0.3848496377468109,292.9383850097656,297.1499938964844,293.1499938964844,0.6466729044914246,-10569.37109375,304.1395263671875,0.949120819568634,0.6466442942619324,0.613922655582428,293.0731201171875,297.1499938964844,293.1499938964844,0.1001847386360168,-11552.193359375,304.1493530273437,0.5754345059394836,0.1434152126312255,0.6705473065376282,289.8957824707031,291.1499938964844,258.1661376953125,256.96502685546875,279.1463928222656,293.07281494140625,289.89727783203125,1.0,0.5277578234672546,0.5687536001205444,0.5687536001205444,1.0,1.0,-2.5004148483276367,0.9980146884918212,1.5024001598358154,0.4344202876091003,0.0,0.0,1.0,182.8446807861328,192.0,50.621952056884766,-27135.888671875,1667.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9920349121094,308.2991027832031,278.1499938964844,0.0,18000.0,313.1499938964844,29813.580078125,29880.0,0.0,0.0,0.6348060369491577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561850547790527,1.756210446357727,-2.547101394156925e-05,0.0,0.0006442474550567,0.0,0.0,602.2388916015625,0.0,0.0,0.0,0.9587990641593932,4.0,0.0,1.0
460140,293.0521545410156,297.1499938964844,293.1499938964844,0.0552268140017986,-1495.6112060546875,304.1478576660156,0.4835683405399322,0.0906526371836662,0.0869971737265586,293.051025390625,297.1499938964844,293.1499938964844,0.287497341632843,-5619.85205078125,304.14990234375,0.7625380158424377,0.3399412930011749,0.3268509209156036,292.9762878417969,297.1499938964844,293.1499938964844,0.524188756942749,-6634.9775390625,304.1424865722656,0.8904510736465454,0.5489557981491089,0.3860923945903778,292.9555358886719,297.1499938964844,293.1499938964844,0.6478101015090942,-10582.7001953125,304.14111328125,0.9462175965309144,0.6485289931297302,0.6158716678619385,293.0829772949219,297.1499938964844,293.1499938964844,0.1000514328479766,-11537.572265625,304.1497802734375,0.5729575753211975,0.1433631032705307,0.6710320115089417,289.9244384765625,291.1499938964844,258.1534118652344,256.937255859375,279.1474609375,293.08270263671875,289.92584228515625,1.0,0.5305455327033997,0.5685548782348633,0.5685548782348633,1.0,1.0,-2.505223274230957,0.9999127388000488,1.5053105354309082,0.435347318649292,0.0,0.0,1.0,186.28057861328125,195.0,42.93535232543945,-27248.90234375,1688.8106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0848388671875,308.3797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,29864.88671875,30960.0,0.0,0.0,0.638325572013855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576954364776611,1.757720947265625,-2.5514847948215905e-05,0.0,0.000647819309961,0.0,0.0,603.794189453125,0.0,0.0,0.0,0.9745479226112366,4.0,0.0,1.0
460200,293.0521545410156,297.1499938964844,293.1499938964844,0.0552268140017986,-1495.6112060546875,304.1478576660156,0.4835683405399322,0.0906526371836662,0.0869971737265586,293.051025390625,297.1499938964844,293.1499938964844,0.287497341632843,-5619.85205078125,304.14990234375,0.7625380158424377,0.3399412930011749,0.3268509209156036,292.9762878417969,297.1499938964844,293.1499938964844,0.524188756942749,-6634.9775390625,304.1424865722656,0.8904510736465454,0.5489557981491089,0.3860923945903778,292.9555358886719,297.1499938964844,293.1499938964844,0.6478101015090942,-10582.7001953125,304.14111328125,0.9462175965309144,0.6485289931297302,0.6158716678619385,293.0829772949219,297.1499938964844,293.1499938964844,0.1000514328479766,-11537.572265625,304.1497802734375,0.5729575753211975,0.1433631032705307,0.6710320115089417,289.9244384765625,291.1499938964844,258.1534118652344,256.937255859375,279.1474609375,293.08270263671875,289.92584228515625,1.0,0.5305455327033997,0.5685548782348633,0.5685548782348633,1.0,1.0,-2.505223274230957,0.9999127388000488,1.5053105354309082,0.435347318649292,0.0,0.0,1.0,186.28057861328125,195.0,42.93535232543945,-27248.90234375,1688.8106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0848388671875,308.3797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,29864.88671875,30960.0,0.0,0.0,0.638325572013855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576954364776611,1.757720947265625,-2.5514847948215905e-05,0.0,0.000647819309961,0.0,0.0,603.794189453125,0.0,0.0,0.0,0.9745479226112366,4.0,0.0,1.0
460260,293.065185546875,297.1499938964844,293.1499938964844,0.05496072396636,-1490.35595703125,304.14898681640625,0.4815613925457001,0.0904848426580429,0.0870188027620315,293.06500244140625,297.1499938964844,293.1499938964844,0.2861344516277313,-5597.3125,304.15216064453125,0.7596352696418762,0.3396183550357818,0.3267435729503631,292.9916687011719,297.1499938964844,293.1499938964844,0.5237064361572266,-6628.63916015625,304.1457214355469,0.8878399133682251,0.5502371788024902,0.3871238231658935,292.9718322753906,297.1499938964844,293.1499938964844,0.6473181843757629,-10574.025390625,304.1448059082031,0.94320547580719,0.6501488089561462,0.6175811886787415,293.092041015625,297.1499938964844,293.1499938964844,0.099642813205719,-11495.42578125,304.1505126953125,0.5703796744346619,0.1432237774133682,0.6711245775222778,289.9787292480469,291.1499938964844,258.144287109375,256.9143981933594,279.14862060546875,293.091796875,289.9806213378906,1.0,0.5331332087516785,0.5684720277786255,0.5684720277786255,1.0,1.0,-2.508526086807251,1.00127375125885,1.507252216339111,0.4360570609569549,0.0,0.0,1.0,189.6940155029297,198.0,61.56431579589844,-27443.6953125,1707.9984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1568603515625,308.483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.224609375,30960.0,0.0,0.0,0.6417197585105896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785674214363098,1.7857005596160889,-2.633359690662473e-05,0.0,0.0006512639811262,0.0,0.0,633.0891723632812,0.0,0.0,0.0,0.9749979972839355,4.0,0.0,1.0
460320,293.065185546875,297.1499938964844,293.1499938964844,0.05496072396636,-1490.35595703125,304.14898681640625,0.4815613925457001,0.0904848426580429,0.0870188027620315,293.06500244140625,297.1499938964844,293.1499938964844,0.2861344516277313,-5597.3125,304.15216064453125,0.7596352696418762,0.3396183550357818,0.3267435729503631,292.9916687011719,297.1499938964844,293.1499938964844,0.5237064361572266,-6628.63916015625,304.1457214355469,0.8878399133682251,0.5502371788024902,0.3871238231658935,292.9718322753906,297.1499938964844,293.1499938964844,0.6473181843757629,-10574.025390625,304.1448059082031,0.94320547580719,0.6501488089561462,0.6175811886787415,293.092041015625,297.1499938964844,293.1499938964844,0.099642813205719,-11495.42578125,304.1505126953125,0.5703796744346619,0.1432237774133682,0.6711245775222778,289.9787292480469,291.1499938964844,258.144287109375,256.9143981933594,279.14862060546875,293.091796875,289.9806213378906,1.0,0.5331332087516785,0.5684720277786255,0.5684720277786255,1.0,1.0,-2.508526086807251,1.00127375125885,1.507252216339111,0.4360570609569549,0.0,0.0,1.0,189.6940155029297,198.0,61.56431579589844,-27443.6953125,1707.9984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1568603515625,308.483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.224609375,30960.0,0.0,0.0,0.6417197585105896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785674214363098,1.7857005596160889,-2.633359690662473e-05,0.0,0.0006512639811262,0.0,0.0,633.0891723632812,0.0,0.0,0.0,0.9749979972839355,4.0,0.0,1.0
460380,293.07769775390625,297.1499938964844,293.1499938964844,0.0546072944998741,-1483.8956298828125,304.1499328613281,0.4791132509708404,0.0900984928011894,0.0868467763066291,293.0785217285156,297.1499938964844,293.1499938964844,0.2849446833133697,-5578.08203125,304.1534118652344,0.7566150426864624,0.3390304446220398,0.3263843059539795,293.0061950683594,297.1499938964844,293.1499938964844,0.523719072341919,-6628.06298828125,304.1470947265625,0.8851636052131653,0.5513049364089966,0.3879942595958709,292.9872131347656,297.1499938964844,293.1499938964844,0.6474537253379822,-10574.8271484375,304.14630126953125,0.9400991201400756,0.6515430212020874,0.6190662980079651,293.1003723144531,297.1499938964844,293.1499938964844,0.0993219912052154,-11463.0830078125,304.15087890625,0.5677116513252258,0.1430031210184097,0.67084801197052,290.0131530761719,291.1499938964844,258.1390686035156,256.8968200683594,279.1498107910156,293.1001281738281,290.0147399902344,1.0,0.5355298519134521,0.568511962890625,0.568511962890625,1.0,1.0,-2.51038670539856,1.0021353960037231,1.5082513093948364,0.4365698993206024,0.0,0.0,1.0,193.08338928222656,201.0,51.16175079345703,-27533.490234375,1725.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2363586425781,308.5574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,30929.388671875,30960.0,0.0,0.0,0.644740879535675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887468338012695,1.7887731790542605,-2.642429717525374e-05,0.0,0.0006543300696648,0.0,0.0,636.3628540039062,0.0,0.0,0.0,0.97652006149292,4.0,0.0,1.0
460440,293.07769775390625,297.1499938964844,293.1499938964844,0.0546072944998741,-1483.8956298828125,304.1499328613281,0.4791132509708404,0.0900984928011894,0.0868467763066291,293.0785217285156,297.1499938964844,293.1499938964844,0.2849446833133697,-5578.08203125,304.1534118652344,0.7566150426864624,0.3390304446220398,0.3263843059539795,293.0061950683594,297.1499938964844,293.1499938964844,0.523719072341919,-6628.06298828125,304.1470947265625,0.8851636052131653,0.5513049364089966,0.3879942595958709,292.9872131347656,297.1499938964844,293.1499938964844,0.6474537253379822,-10574.8271484375,304.14630126953125,0.9400991201400756,0.6515430212020874,0.6190662980079651,293.1003723144531,297.1499938964844,293.1499938964844,0.0993219912052154,-11463.0830078125,304.15087890625,0.5677116513252258,0.1430031210184097,0.67084801197052,290.0131530761719,291.1499938964844,258.1390686035156,256.8968200683594,279.1498107910156,293.1001281738281,290.0147399902344,1.0,0.5355298519134521,0.568511962890625,0.568511962890625,1.0,1.0,-2.51038670539856,1.0021353960037231,1.5082513093948364,0.4365698993206024,0.0,0.0,1.0,193.08338928222656,201.0,51.16175079345703,-27533.490234375,1725.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2363586425781,308.5574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,30929.388671875,30960.0,0.0,0.0,0.644740879535675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887468338012695,1.7887731790542605,-2.642429717525374e-05,0.0,0.0006543300696648,0.0,0.0,636.3628540039062,0.0,0.0,0.0,0.97652006149292,4.0,0.0,1.0
460500,293.083740234375,297.1499938964844,293.1499938964844,0.054361805319786,-1479.5218505859375,304.150390625,0.4777027666568756,0.0898229777812957,0.0866867303848266,293.0851135253906,297.1499938964844,293.1499938964844,0.2842737138271332,-5567.31591796875,304.1540222167969,0.7550656199455261,0.3386379182338714,0.3261120617389679,293.0130920410156,297.1499938964844,293.1499938964844,0.5236784815788269,-6627.361328125,304.147705078125,0.8838120698928833,0.551767110824585,0.3883793354034424,292.9945373535156,297.1499938964844,293.1499938964844,0.6474713087081909,-10574.66796875,304.1469116210937,0.9385207891464232,0.6521613001823425,0.619735062122345,293.104248046875,297.1499938964844,293.1499938964844,0.0991464406251907,-11445.59375,304.1510314941406,0.56634920835495,0.1428645253181457,0.6705809235572815,290.0291748046875,291.1499938964844,258.1380310058594,256.8901672363281,279.1504211425781,293.1040344238281,290.03076171875,1.0,0.5366602540016174,0.5685796141624451,0.5685796141624451,1.0,1.0,-2.5108132362365723,1.0023972988128662,1.508415937423706,0.4367627203464508,0.0,0.0,1.0,194.7674865722656,201.0,48.27825927734375,-27574.31640625,1732.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2804260253906,308.5970764160156,278.1499938964844,0.0,18000.0,313.1499938964844,30945.248046875,32040.0,0.0,0.0,0.6460811495780945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892053127288818,1.789231777191162,-2.6437846827320755e-05,0.0,0.000655690266285,0.0,0.0,636.8523559570312,0.0,0.0,0.0,0.9917471408843994,4.0,0.0,1.0
460560,293.0896911621094,297.1499938964844,293.1499938964844,0.0539694763720035,-1472.4371337890625,304.1510314941406,0.4761577546596527,0.0894953906536102,0.0864799991250038,293.09161376953125,297.1499938964844,293.1499938964844,0.2831198871135711,-5548.541015625,304.1553955078125,0.7534909248352051,0.3381800949573517,0.3257802128791809,293.01983642578125,297.1499938964844,293.1499938964844,0.5228286981582642,-6618.0166015625,304.1496887207031,0.8824508190155029,0.5521771311759949,0.388731837272644,293.0017395019531,297.1499938964844,293.1499938964844,0.646511971950531,-10560.9853515625,304.14923095703125,0.936924397945404,0.6527203917503357,0.6203546524047852,293.1080017089844,297.1499938964844,293.1499938964844,0.0988131538033485,-11411.97265625,304.1514587402344,0.5649698972702026,0.1427085548639297,0.6702367663383484,290.063232421875,291.1499938964844,258.1380615234375,256.8849792480469,279.15106201171875,293.1077880859375,290.0660095214844,1.0,0.5377489328384399,0.5686797499656677,0.5686797499656677,1.0,1.0,-2.5109212398529053,1.002555012702942,1.5083662271499634,0.4369179904460907,0.0,0.0,1.0,196.4466247558593,204.0,70.6541976928711,-27696.369140625,1740.2442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31353759765625,308.6614074707031,278.1499938964844,0.0,18000.0,313.1499938964844,31758.873046875,32040.0,0.0,0.0,0.6474546790122986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125739097595213,1.812601089477539,-2.713296089495998e-05,0.0,0.0006570841651409,0.0,0.0,662.1334838867188,0.0,0.0,0.0,0.9898910522460938,4.0,0.0,1.0
460620,293.1012268066406,297.1499938964844,293.1499938964844,0.0531847029924392,-1458.6563720703125,304.1519775390625,0.4725907146930694,0.0886825397610664,0.0859244018793106,293.1044006347656,297.1499938964844,293.1499938964844,0.281201422214508,-5517.865234375,304.1567687988281,0.7502572536468506,0.3370679914951324,0.3249288499355316,293.0327453613281,297.1499938964844,293.1499938964844,0.5219766497612,-6608.88525390625,304.1511535644531,0.8796891570091248,0.5528560876846313,0.3893309831619262,293.0155334472656,297.1499938964844,293.1499938964844,0.6456114053726196,-10548.59765625,304.15093994140625,0.9336651563644408,0.6536767482757568,0.6214298605918884,293.1150207519531,297.1499938964844,293.1499938964844,0.0983109027147293,-11362.19921875,304.1517944335937,0.5621579885482788,0.1423463374376297,0.669319748878479,290.1061096191406,291.1499938964844,258.1416015625,256.8792724609375,279.1523742675781,293.1148376464844,290.10791015625,1.0,0.5397998094558716,0.5689836740493774,0.5689836740493774,1.0,1.0,-2.5101418495178223,1.0025471448898315,1.5075947046279907,0.437111347913742,0.0,0.0,1.0,199.79315185546875,207.0,60.45864486694336,-27771.267578125,1753.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3807373046875,308.7314147949219,278.1499938964844,0.0,18000.0,313.1499938964844,31977.71875,32040.0,0.0,0.0,0.649996817111969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818808317184448,1.818835616111756,-2.7319929358782247e-05,0.0,0.0006596641615033,0.0,0.0,668.9893798828125,0.0,0.0,0.0,0.9929749369621276,4.0,0.0,1.0
460680,293.1012268066406,297.1499938964844,293.1499938964844,0.0531847029924392,-1458.6563720703125,304.1519775390625,0.4725907146930694,0.0886825397610664,0.0859244018793106,293.1044006347656,297.1499938964844,293.1499938964844,0.281201422214508,-5517.865234375,304.1567687988281,0.7502572536468506,0.3370679914951324,0.3249288499355316,293.0327453613281,297.1499938964844,293.1499938964844,0.5219766497612,-6608.88525390625,304.1511535644531,0.8796891570091248,0.5528560876846313,0.3893309831619262,293.0155334472656,297.1499938964844,293.1499938964844,0.6456114053726196,-10548.59765625,304.15093994140625,0.9336651563644408,0.6536767482757568,0.6214298605918884,293.1150207519531,297.1499938964844,293.1499938964844,0.0983109027147293,-11362.19921875,304.1517944335937,0.5621579885482788,0.1423463374376297,0.669319748878479,290.1061096191406,291.1499938964844,258.1416015625,256.8792724609375,279.1523742675781,293.1148376464844,290.10791015625,1.0,0.5397998094558716,0.5689836740493774,0.5689836740493774,1.0,1.0,-2.5101418495178223,1.0025471448898315,1.5075947046279907,0.437111347913742,0.0,0.0,1.0,199.79315185546875,207.0,60.45864486694336,-27771.267578125,1753.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3807373046875,308.7314147949219,278.1499938964844,0.0,18000.0,313.1499938964844,31977.71875,32040.0,0.0,0.0,0.649996817111969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818808317184448,1.818835616111756,-2.7319929358782247e-05,0.0,0.0006596641615033,0.0,0.0,668.9893798828125,0.0,0.0,0.0,0.9929749369621276,4.0,0.0,1.0
460740,293.1123352050781,297.1499938964844,293.1499938964844,0.052249401807785,-1442.4869384765625,304.15289306640625,0.4682559967041015,0.0876658707857132,0.0851848274469375,293.1167907714844,297.1499938964844,293.1499938964844,0.2791813611984253,-5485.76318359375,304.1578674316406,0.746937096118927,0.3357091844081878,0.323842704296112,293.0447998046875,297.1499938964844,293.1499938964844,0.5211901664733887,-6600.666015625,304.152099609375,0.8769161105155945,0.5533825755119324,0.3898206055164337,293.0284729003906,297.1499938964844,293.1499938964844,0.6447905898094177,-10537.6650390625,304.1520080566406,0.9303693175315856,0.6544562578201294,0.6223347783088684,293.1214904785156,297.1499938964844,293.1499938964844,0.0978104621171951,-11313.08984375,304.15203857421875,0.5592987537384033,0.1419244855642318,0.6681283116340637,290.1420288085937,291.1499938964844,258.1499938964844,256.8801574707031,279.1537475585937,293.1213073730469,290.14373779296875,1.0,0.5416942834854126,0.569428563117981,0.569428563117981,1.0,1.0,-2.508193254470825,1.0021811723709106,1.5060120820999146,0.4371844530105591,0.0,0.0,1.0,203.11241149902344,210.0,52.958595275878906,-27828.55078125,1764.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4594421386719,308.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,32026.26171875,33120.0,0.0,0.0,0.652130663394928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820188283920288,1.8202157020568848,-2.736140231718309e-05,0.0,0.0006618297193199,0.0,0.0,670.5132446289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1123352050781,297.1499938964844,293.1499938964844,0.052249401807785,-1442.4869384765625,304.15289306640625,0.4682559967041015,0.0876658707857132,0.0851848274469375,293.1167907714844,297.1499938964844,293.1499938964844,0.2791813611984253,-5485.76318359375,304.1578674316406,0.746937096118927,0.3357091844081878,0.323842704296112,293.0447998046875,297.1499938964844,293.1499938964844,0.5211901664733887,-6600.666015625,304.152099609375,0.8769161105155945,0.5533825755119324,0.3898206055164337,293.0284729003906,297.1499938964844,293.1499938964844,0.6447905898094177,-10537.6650390625,304.1520080566406,0.9303693175315856,0.6544562578201294,0.6223347783088684,293.1214904785156,297.1499938964844,293.1499938964844,0.0978104621171951,-11313.08984375,304.15203857421875,0.5592987537384033,0.1419244855642318,0.6681283116340637,290.1420288085937,291.1499938964844,258.1499938964844,256.8801574707031,279.1537475585937,293.1213073730469,290.14373779296875,1.0,0.5416942834854126,0.569428563117981,0.569428563117981,1.0,1.0,-2.508193254470825,1.0021811723709106,1.5060120820999146,0.4371844530105591,0.0,0.0,1.0,203.11241149902344,210.0,52.958595275878906,-27828.55078125,1764.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4594421386719,308.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,32026.26171875,33120.0,0.0,0.0,0.652130663394928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820188283920288,1.8202157020568848,-2.736140231718309e-05,0.0,0.0006618297193199,0.0,0.0,670.5132446289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
